time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
668520,293.0941772460937,297.1499938964844,293.1499938964844,0.1015327051281929,-2319.372314453125,304.1445007324219,0.7577853202819824,0.1634181886911392,0.1700013726949691,294.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664733886719,0.4998930096626282,0.050000000745058,0.0487782321870327,293.0376892089844,297.1499938964844,293.1499938964844,0.0454124882817268,-1025.095458984375,304.13775634765625,0.6281725168228149,0.0927532017230987,0.0653693750500679,293.1075439453125,297.1499938964844,293.1499938964844,0.2893138527870178,-5622.81884765625,304.1642761230469,0.9990000128746032,0.4528895318508148,0.3578340113162994,293.20709228515625,297.1499938964844,293.1499938964844,0.0030527026392519,-1156.415283203125,295.3020324707031,0.4998930096626282,0.050000000745058,0.2313829362392425,291.165771484375,291.1499938964844,263.1499938964844,261.55841064453125,280.8353271484375,293.51593017578125,291.1649169921875,1.0,0.2337997406721115,0.7531702518463135,0.7531702518463135,1.0,1.0,-1.021510362625122,0.4268207848072052,0.5946895480155945,0.1736634224653244,0.0,0.0,0.5024906992912292,42.33396911621094,46.0,-5.153103351593018,-10616.0869140625,134.0688018798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8488464355469,307.2821350097656,278.1499938964844,0.0,18000.0,313.1499938964844,18027.16796875,18000.0,0.0,0.0,0.2439621388912201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.45565065741539,0.4556560218334198,-5.3449152801476885e-06,0.0,0.0002475905639585,0.0,0.0,25.512113571166992,0.0,0.0,0.0,0.3548882305622101,4.0,0.0,1.0
668580,293.0932312011719,297.1499938964844,293.1499938964844,0.1028521656990051,-2343.8115234375,304.1441345214844,0.7587109804153442,0.1650233268737793,0.1716734021902084,294.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.4988689422607422,0.050000000745058,0.0487946681678295,293.036865234375,297.1499938964844,293.1499938964844,0.0480628982186317,-1059.0648193359375,304.1374206542969,0.6332756876945496,0.0957678481936454,0.0674884766340255,293.10284423828125,297.1499938964844,293.1499938964844,0.2913648188114166,-5657.48681640625,304.15606689453125,0.9990000128746032,0.4549298286437988,0.3600090742111206,293.2030029296875,297.1499938964844,293.1499938964844,0.0030485545285046,-1155.2633056640625,295.2873229980469,0.4988689422607422,0.050000000745058,0.2314608991146087,291.1565856933594,291.1499938964844,263.1499938964844,261.5624694824219,280.839111328125,293.5221862792969,291.1553649902344,1.0,0.2353632748126983,0.7530726194381714,0.7530726194381714,1.0,1.0,-1.0285216569900513,0.4297535121440887,0.5987681746482849,0.1755347549915313,0.0,0.0,0.5021969079971313,42.84152221679688,49.0,-12.121356010437012,-10667.3916015625,136.71607971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9309387207031,307.3197021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.740234375,18000.0,0.0,0.0,0.2441758662462234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4542634785175323,0.4542688131332397,-5.333305125532206e-06,0.0,0.0002478074748069,0.0,0.0,25.36581039428711,0.0,0.0,0.0,0.3543862402439117,4.0,0.0,1.0
668640,293.0932312011719,297.1499938964844,293.1499938964844,0.1028521656990051,-2343.8115234375,304.1441345214844,0.7587109804153442,0.1650233268737793,0.1716734021902084,294.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.4988689422607422,0.050000000745058,0.0487946681678295,293.036865234375,297.1499938964844,293.1499938964844,0.0480628982186317,-1059.0648193359375,304.1374206542969,0.6332756876945496,0.0957678481936454,0.0674884766340255,293.10284423828125,297.1499938964844,293.1499938964844,0.2913648188114166,-5657.48681640625,304.15606689453125,0.9990000128746032,0.4549298286437988,0.3600090742111206,293.2030029296875,297.1499938964844,293.1499938964844,0.0030485545285046,-1155.2633056640625,295.2873229980469,0.4988689422607422,0.050000000745058,0.2314608991146087,291.1565856933594,291.1499938964844,263.1499938964844,261.5624694824219,280.839111328125,293.5221862792969,291.1553649902344,1.0,0.2353632748126983,0.7530726194381714,0.7530726194381714,1.0,1.0,-1.0285216569900513,0.4297535121440887,0.5987681746482849,0.1755347549915313,0.0,0.0,0.5021969079971313,42.84152221679688,49.0,-12.121356010437012,-10667.3916015625,136.71607971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9309387207031,307.3197021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.740234375,18000.0,0.0,0.0,0.2441758662462234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4542634785175323,0.4542688131332397,-5.333305125532206e-06,0.0,0.0002478074748069,0.0,0.0,25.36581039428711,0.0,0.0,0.0,0.3543862402439117,4.0,0.0,1.0
668700,293.0928039550781,297.1499938964844,293.1499938964844,0.1035277545452117,-2356.30615234375,304.1439819335937,0.7585759162902832,0.1658258587121963,0.1725183278322219,294.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.4979526698589325,0.050000000745058,0.0488096326589584,293.0364990234375,297.1499938964844,293.1499938964844,0.0493901595473289,-1076.17529296875,304.1372985839844,0.6353048086166382,0.0972696393728256,0.0685506984591484,293.1024475097656,297.1499938964844,293.1499938964844,0.2932902872562408,-5688.78857421875,304.1514587402344,0.9990000128746032,0.4556049704551697,0.3619773983955383,293.20098876953125,297.1499938964844,293.1499938964844,0.0030473219230771,-1155.0352783203125,295.27978515625,0.4979526698589325,0.050000000745058,0.2315318882465362,291.15118408203125,291.1499938964844,263.1499938964844,261.5644226074219,280.84307861328125,293.5301818847656,291.14990234375,1.0,0.2365258336067199,0.7530238032341003,0.7530238032341003,1.0,1.0,-1.0331436395645142,0.4317121207714081,0.6014314889907837,0.1767122447490692,0.0,0.0,0.5026603937149048,43.27985763549805,49.0,-13.973737716674805,-10703.7216796875,138.65956115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9640808105469,307.33697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.716796875,18000.0,0.0,0.0,0.2442479431629181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4545507729053497,0.4545561075210571,-5.332577529770788e-06,0.0,0.0002478806127328,0.0,0.0,25.383167266845703,0.0,0.0,0.0,0.3544493615627289,4.0,0.0,1.0
668760,293.0924377441406,297.1499938964844,293.1499938964844,0.1042088717222213,-2368.885498046875,304.1438293457031,0.7581012845039368,0.1666259616613388,0.1733659505844116,294.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.4968141615390777,0.050000000745058,0.0488285683095455,293.0362243652344,297.1499938964844,293.1499938964844,0.0507130101323127,-1093.30029296875,304.13720703125,0.6370243430137634,0.0987645611166954,0.0696117877960205,293.103271484375,297.1499938964844,293.1499938964844,0.2957372069358825,-5728.080078125,304.1467590332031,0.9990000128746032,0.4560473263263702,0.3644515573978424,293.1990661621094,297.1499938964844,293.1499938964844,0.0030465347226709,-1154.982421875,295.2723388671875,0.4968141615390777,0.050000000745058,0.2316216975450515,291.14556884765625,291.1499938964844,263.1499938964844,261.5663757324219,280.8484191894531,293.5409851074219,291.1442565917969,1.0,0.2379064410924911,0.7529013156890869,0.7529013156890869,1.0,1.0,-1.038401484489441,0.4339439570903778,0.6044574975967407,0.1780143231153488,0.0,0.0,0.5035185217857361,43.826438903808594,52.0,-15.04375457763672,-10745.9208984375,140.97265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99005126953125,307.3519287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.673828125,18000.0,0.0,0.0,0.2443329095840454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4554817080497741,0.4554870426654815,-5.335301921149949e-06,0.0,0.0002479668473824,0.0,0.0,25.46041679382324,0.0,0.0,0.0,0.3547210693359375,4.0,0.0,1.0
668820,293.091796875,297.1499938964844,293.1499938964844,0.1055769696831703,-2394.091796875,304.14361572265625,0.7562899589538574,0.1682131141424179,0.1750614792108535,294.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.4939882755279541,0.050000000745058,0.0488771274685859,293.03582763671875,297.1499938964844,293.1499938964844,0.053333181887865,-1127.443359375,304.1371154785156,0.6396310925483704,0.1017258837819099,0.0717238634824752,293.1082458496094,297.1499938964844,293.1499938964844,0.30201056599617,-5827.49609375,304.13739013671875,0.9990000128746032,0.4562302231788635,0.3707210719585418,293.19537353515625,297.1499938964844,293.1499938964844,0.0030460155103355,-1155.2734375,295.2579040527344,0.4939882755279541,0.050000000745058,0.231852039694786,291.13427734375,291.1499938964844,263.1499938964844,261.5702209472656,280.8620910644531,293.570068359375,291.1330261230469,1.0,0.2412361949682235,0.7526562809944153,0.7526562809944153,1.0,1.0,-1.050565242767334,0.4391459822654724,0.6114192008972168,0.1809563040733337,0.0,0.0,0.5063770413398743,45.21100616455078,55.0,-15.656248092651367,-10845.4794921875,146.61349487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0166931152344,307.3721618652344,278.1499938964844,0.0,18000.0,313.1499938964844,17968.974609375,18000.0,0.0,0.0,0.2446420192718505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4592404663562774,0.4592458009719848,-5.351141226128675e-06,0.0,0.0002482805575709,0.0,0.0,25.7938175201416,0.0,0.0,0.0,0.3558840155601501,4.0,0.0,1.0
668880,293.091796875,297.1499938964844,293.1499938964844,0.1055769696831703,-2394.091796875,304.14361572265625,0.7562899589538574,0.1682131141424179,0.1750614792108535,294.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.4939882755279541,0.050000000745058,0.0488771274685859,293.03582763671875,297.1499938964844,293.1499938964844,0.053333181887865,-1127.443359375,304.1371154785156,0.6396310925483704,0.1017258837819099,0.0717238634824752,293.1082458496094,297.1499938964844,293.1499938964844,0.30201056599617,-5827.49609375,304.13739013671875,0.9990000128746032,0.4562302231788635,0.3707210719585418,293.19537353515625,297.1499938964844,293.1499938964844,0.0030460155103355,-1155.2734375,295.2579040527344,0.4939882755279541,0.050000000745058,0.231852039694786,291.13427734375,291.1499938964844,263.1499938964844,261.5702209472656,280.8620910644531,293.570068359375,291.1330261230469,1.0,0.2412361949682235,0.7526562809944153,0.7526562809944153,1.0,1.0,-1.050565242767334,0.4391459822654724,0.6114192008972168,0.1809563040733337,0.0,0.0,0.5063770413398743,45.21100616455078,55.0,-15.656248092651367,-10845.4794921875,146.61349487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0166931152344,307.3721618652344,278.1499938964844,0.0,18000.0,313.1499938964844,17968.974609375,18000.0,0.0,0.0,0.2446420192718505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4592404663562774,0.4592458009719848,-5.351141226128675e-06,0.0,0.0002482805575709,0.0,0.0,25.7938175201416,0.0,0.0,0.0,0.3558840155601501,4.0,0.0,1.0
668940,293.09136962890625,297.1499938964844,293.1499938964844,0.1069412752985954,-2419.1435546875,304.1434631347656,0.7535906434059143,0.1697767078876495,0.1767478734254837,294.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12457275390625,0.4906041920185089,0.050000000745058,0.0489380322396755,293.0357360839844,297.1499938964844,293.1499938964844,0.0559046156704425,-1161.2681884765625,304.1371154785156,0.6412984728813171,0.1046402901411056,0.0738139897584915,293.1170654296875,297.1499938964844,293.1499938964844,0.3098273277282715,-5949.734375,304.12860107421875,0.9990000128746032,0.4555040001869201,0.3784370720386505,293.1919250488281,297.1499938964844,293.1499938964844,0.0030466334428638,-1155.9725341796875,295.2442626953125,0.4906041920185089,0.050000000745058,0.2321409583091735,291.1234130859375,291.1499938964844,263.1499938964844,261.57391357421875,280.8790588378906,293.6079406738281,291.1222839355469,1.0,0.2451875209808349,0.7524112462997437,0.7524112462997437,1.0,1.0,-1.064514398574829,0.4451600313186645,0.6193543672561646,0.1842540353536605,0.0,0.0,0.5106619000434875,46.93114471435547,58.0,-15.057451248168944,-10961.392578125,153.45782470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00732421875,307.37750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.87890625,18000.0,0.0,0.0,0.2452771216630935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4654199779033661,0.4654253423213959,-5.380619768402539e-06,0.0,0.0002489250910002,0.0,0.0,26.36186981201172,0.0,0.0,0.0,0.3578476309776306,4.0,0.0,1.0
669000,293.09136962890625,297.1499938964844,293.1499938964844,0.1069412752985954,-2419.1435546875,304.1434631347656,0.7535906434059143,0.1697767078876495,0.1767478734254837,294.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12457275390625,0.4906041920185089,0.050000000745058,0.0489380322396755,293.0357360839844,297.1499938964844,293.1499938964844,0.0559046156704425,-1161.2681884765625,304.1371154785156,0.6412984728813171,0.1046402901411056,0.0738139897584915,293.1170654296875,297.1499938964844,293.1499938964844,0.3098273277282715,-5949.734375,304.12860107421875,0.9990000128746032,0.4555040001869201,0.3784370720386505,293.1919250488281,297.1499938964844,293.1499938964844,0.0030466334428638,-1155.9725341796875,295.2442626953125,0.4906041920185089,0.050000000745058,0.2321409583091735,291.1234130859375,291.1499938964844,263.1499938964844,261.57391357421875,280.8790588378906,293.6079406738281,291.1222839355469,1.0,0.2451875209808349,0.7524112462997437,0.7524112462997437,1.0,1.0,-1.064514398574829,0.4451600313186645,0.6193543672561646,0.1842540353536605,0.0,0.0,0.5106619000434875,46.93114471435547,58.0,-15.057451248168944,-10961.392578125,153.45782470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00732421875,307.37750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.87890625,18000.0,0.0,0.0,0.2452771216630935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4654199779033661,0.4654253423213959,-5.380619768402539e-06,0.0,0.0002489250910002,0.0,0.0,26.36186981201172,0.0,0.0,0.0,0.3578476309776306,4.0,0.0,1.0
669060,293.0910949707031,297.1499938964844,293.1499938964844,0.1082899793982505,-2443.818603515625,304.1434020996094,0.7502861618995667,0.1713129729032516,0.1784179806709289,293.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.4868142604827881,0.050000000745058,0.04900923371315,293.0350341796875,297.1499938964844,293.1499938964844,0.058462981134653,-1195.260986328125,304.1371459960937,0.6423421502113342,0.1076676696538925,0.0759178176522255,293.1296081542969,297.1499938964844,293.1499938964844,0.3188603818416595,-6089.361328125,304.1207275390625,0.9990000128746032,0.4538037180900574,0.3872621357440948,293.188720703125,297.1499938964844,293.1499938964844,0.0030481731519103,-1156.9718017578125,295.2318725585937,0.4868142604827881,0.050000000745058,0.2324787080287933,291.1136169433594,291.1499938964844,263.1499938964844,261.5774841308594,280.899169921875,293.6534423828125,291.1126403808594,1.0,0.2496215850114822,0.7520585656166077,0.7520585656166077,1.0,1.0,-1.0798650979995728,0.4518081843852997,0.6280569434165955,0.1878035962581634,0.0,0.0,0.516181468963623,48.93075942993164,46.0,-13.554071426391602,-11089.77734375,161.3617706298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9631042480469,307.36773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17931.97265625,18000.0,0.0,0.0,0.2463687360286712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4738235175609588,0.4738289415836334,-5.423394213721622e-06,0.0,0.0002500329574104,0.0,0.0,27.15742874145508,0.0,0.0,0.0,0.3605645000934601,4.0,0.0,1.0
669120,293.0910949707031,297.1499938964844,293.1499938964844,0.1082899793982505,-2443.818603515625,304.1434020996094,0.7502861618995667,0.1713129729032516,0.1784179806709289,293.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.4868142604827881,0.050000000745058,0.04900923371315,293.0350341796875,297.1499938964844,293.1499938964844,0.058462981134653,-1195.260986328125,304.1371459960937,0.6423421502113342,0.1076676696538925,0.0759178176522255,293.1296081542969,297.1499938964844,293.1499938964844,0.3188603818416595,-6089.361328125,304.1207275390625,0.9990000128746032,0.4538037180900574,0.3872621357440948,293.188720703125,297.1499938964844,293.1499938964844,0.0030481731519103,-1156.9718017578125,295.2318725585937,0.4868142604827881,0.050000000745058,0.2324787080287933,291.1136169433594,291.1499938964844,263.1499938964844,261.5774841308594,280.899169921875,293.6534423828125,291.1126403808594,1.0,0.2496215850114822,0.7520585656166077,0.7520585656166077,1.0,1.0,-1.0798650979995728,0.4518081843852997,0.6280569434165955,0.1878035962581634,0.0,0.0,0.516181468963623,48.93075942993164,46.0,-13.554071426391602,-11089.77734375,161.3617706298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9631042480469,307.36773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17931.97265625,18000.0,0.0,0.0,0.2463687360286712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4738235175609588,0.4738289415836334,-5.423394213721622e-06,0.0,0.0002500329574104,0.0,0.0,27.15742874145508,0.0,0.0,0.0,0.3605645000934601,4.0,0.0,1.0
669180,293.0907897949219,297.1499938964844,293.1499938964844,0.109431192278862,-2464.382568359375,304.1437072753906,0.7543249130249023,0.1728715151548385,0.1799868196249008,293.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153564453125,0.4881166517734527,0.050000000745058,0.0489844046533107,293.0301513671875,297.1499938964844,293.1499938964844,0.0614707805216312,-1235.575927734375,304.13641357421875,0.6511446237564087,0.1115688681602478,0.0785145387053489,293.1399841308594,297.1499938964844,293.1499938964844,0.3163934350013733,-6046.03515625,304.1352233886719,0.9990000128746032,0.4521856904029846,0.3842147886753082,293.1854858398437,297.1499938964844,293.1499938964844,0.0030446555465459,-1155.42529296875,295.2298889160156,0.4881166517734527,0.050000000745058,0.2323609292507171,291.1172180175781,291.1499938964844,263.1499938964844,261.5809631347656,280.91943359375,293.6841735839844,291.119873046875,1.0,0.2483661472797393,0.7517058849334717,0.7517058849334717,1.0,1.0,-1.0807991027832031,0.4520730674266815,0.628726065158844,0.1882343590259552,0.0,0.0,0.5207213163375854,48.32037734985352,49.0,12.00666046142578,-11140.4873046875,160.50148010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8993530273437,307.3824768066406,278.1499938964844,0.0,18000.0,313.1499938964844,17934.8359375,18000.0,0.0,0.0,0.2478823661804199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4828509390354156,0.482856422662735,-5.475445959746139e-06,0.0,0.0002515690866857,0.0,0.0,28.05414390563965,0.0,0.0,0.0,0.3635326623916626,4.0,0.0,1.0
669240,293.0907897949219,297.1499938964844,293.1499938964844,0.109431192278862,-2464.382568359375,304.1437072753906,0.7543249130249023,0.1728715151548385,0.1799868196249008,293.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153564453125,0.4881166517734527,0.050000000745058,0.0489844046533107,293.0301513671875,297.1499938964844,293.1499938964844,0.0614707805216312,-1235.575927734375,304.13641357421875,0.6511446237564087,0.1115688681602478,0.0785145387053489,293.1399841308594,297.1499938964844,293.1499938964844,0.3163934350013733,-6046.03515625,304.1352233886719,0.9990000128746032,0.4521856904029846,0.3842147886753082,293.1854858398437,297.1499938964844,293.1499938964844,0.0030446555465459,-1155.42529296875,295.2298889160156,0.4881166517734527,0.050000000745058,0.2323609292507171,291.1172180175781,291.1499938964844,263.1499938964844,261.5809631347656,280.91943359375,293.6841735839844,291.119873046875,1.0,0.2483661472797393,0.7517058849334717,0.7517058849334717,1.0,1.0,-1.0807991027832031,0.4520730674266815,0.628726065158844,0.1882343590259552,0.0,0.0,0.5207213163375854,48.32037734985352,49.0,12.00666046142578,-11140.4873046875,160.50148010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8993530273437,307.3824768066406,278.1499938964844,0.0,18000.0,313.1499938964844,17934.8359375,18000.0,0.0,0.0,0.2478823661804199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4828509390354156,0.482856422662735,-5.475445959746139e-06,0.0,0.0002515690866857,0.0,0.0,28.05414390563965,0.0,0.0,0.0,0.3635326623916626,4.0,0.0,1.0
669300,293.0906066894531,297.1499938964844,293.1499938964844,0.1099231094121933,-2473.068115234375,304.1439514160156,0.7560945153236389,0.1736532300710678,0.1807872205972671,293.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4885728359222412,0.050000000745058,0.0489757880568504,293.02899169921875,297.1499938964844,293.1499938964844,0.0628914609551429,-1254.6771240234375,304.13629150390625,0.6553199887275696,0.1133154481649398,0.0798034891486167,293.1399230957031,297.1499938964844,293.1499938964844,0.3151735067367553,-6025.693359375,304.1400146484375,0.9990000128746032,0.4523280560970306,0.3831502199172973,293.1838684082031,297.1499938964844,293.1499938964844,0.0030412077903747,-1153.609619140625,295.236572265625,0.4885728359222412,0.050000000745058,0.2323200404644012,291.1295471191406,291.1499938964844,263.1499938964844,261.5826416015625,280.9212951660156,293.6858825683594,291.1317138671875,1.0,0.2484364807605743,0.7515295147895813,0.7515295147895813,1.0,1.0,-1.0818403959274292,0.4524892568588257,0.6293511986732483,0.1884902715682983,0.0,0.0,0.520846962928772,48.11626434326172,49.0,19.247238159179688,-11150.4501953125,160.41929626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8730163574219,307.37286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17964.58203125,18000.0,0.0,0.0,0.2486741095781326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4845663607120514,0.4845718443393707,-5.492070158652496e-06,0.0,0.0002523726143408,0.0,0.0,28.256044387817383,0.0,0.0,0.0,0.3641787767410278,4.0,0.0,1.0
669360,293.0904846191406,297.1499938964844,293.1499938964844,0.1104944720864296,-2483.335693359375,304.1440124511719,0.7571004629135132,0.1744303107261657,0.1815920174121856,293.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.4885128736495971,0.050000000745058,0.0489769056439399,293.0285949707031,297.1499938964844,293.1499938964844,0.064219444990158,-1272.697021484375,304.1363830566406,0.6584840416908264,0.1149271503090858,0.0809735134243965,293.1394348144531,297.1499938964844,293.1499938964844,0.3152877390384674,-6026.759765625,304.1416015625,0.9990000128746032,0.4525496661663055,0.3832899034023285,293.1822204589844,297.1499938964844,293.1499938964844,0.0030387211591005,-1152.5091552734375,295.23846435546875,0.4885128736495971,0.050000000745058,0.2323253452777862,291.13446044921875,291.1499938964844,263.1499938964844,261.58428955078125,280.9222717285156,293.6880798339844,291.1345520019531,1.0,0.2488180100917816,0.7513671517372131,0.7513671517372131,1.0,1.0,-1.0842596292495728,0.4535156786441803,0.6307438611984253,0.1890543699264526,0.0,0.0,0.521341860294342,48.1762580871582,52.0,11.57878303527832,-11160.4951171875,161.21119689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8518981933594,307.3537902832031,278.1499938964844,0.0,18000.0,313.1499938964844,17981.1953125,18000.0,0.0,0.0,0.249461367726326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4851642251014709,0.4851697385311126,-5.499286089616362e-06,0.0,0.0002531715726945,0.0,0.0,28.33286094665528,0.0,0.0,0.0,0.3644657135009765,4.0,0.0,1.0
669420,293.0902709960937,297.1499938964844,293.1499938964844,0.111755646765232,-2506.175048828125,304.1439208984375,0.7578247785568237,0.1759815067052841,0.1832135170698166,293.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.4875312447547912,0.050000000745058,0.0489954650402069,293.028076171875,297.1499938964844,293.1499938964844,0.0668064430356025,-1308.1873779296875,304.1365966796875,0.663306474685669,0.1181107312440872,0.0832073390483856,293.14019775390625,297.1499938964844,293.1499938964844,0.3177072703838348,-6063.8046875,304.1402587890625,0.9990000128746032,0.4526693820953369,0.3855827450752258,293.17889404296875,297.1499938964844,293.1499938964844,0.0030387099832296,-1152.657958984375,295.2342529296875,0.4875312447547912,0.050000000745058,0.2324133962392807,291.13116455078125,291.1499938964844,263.1499938964844,261.58746337890625,280.9257202148437,293.698974609375,291.1307678222656,1.0,0.2504345774650574,0.751042366027832,0.751042366027832,1.0,1.0,-1.0915119647979736,0.4566602110862732,0.6348516941070557,0.1906519681215286,0.0,0.0,0.5240266919136047,48.73908996582031,55.0,-0.5955209136009216,-11215.6943359375,164.31231689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81951904296875,307.3348083496094,278.1499938964844,0.0,18000.0,313.1499938964844,17967.6171875,18000.0,0.0,0.0,0.2510450482368469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.488795667886734,0.4888011813163757,-5.517333192983642e-06,0.0,0.0002547788026276,0.0,0.0,28.68769264221192,0.0,0.0,0.0,0.3656664490699768,4.0,0.0,1.0
669480,293.0902709960937,297.1499938964844,293.1499938964844,0.111755646765232,-2506.175048828125,304.1439208984375,0.7578247785568237,0.1759815067052841,0.1832135170698166,293.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.4875312447547912,0.050000000745058,0.0489954650402069,293.028076171875,297.1499938964844,293.1499938964844,0.0668064430356025,-1308.1873779296875,304.1365966796875,0.663306474685669,0.1181107312440872,0.0832073390483856,293.14019775390625,297.1499938964844,293.1499938964844,0.3177072703838348,-6063.8046875,304.1402587890625,0.9990000128746032,0.4526693820953369,0.3855827450752258,293.17889404296875,297.1499938964844,293.1499938964844,0.0030387099832296,-1152.657958984375,295.2342529296875,0.4875312447547912,0.050000000745058,0.2324133962392807,291.13116455078125,291.1499938964844,263.1499938964844,261.58746337890625,280.9257202148437,293.698974609375,291.1307678222656,1.0,0.2504345774650574,0.751042366027832,0.751042366027832,1.0,1.0,-1.0915119647979736,0.4566602110862732,0.6348516941070557,0.1906519681215286,0.0,0.0,0.5240266919136047,48.73908996582031,55.0,-0.5955209136009216,-11215.6943359375,164.31231689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81951904296875,307.3348083496094,278.1499938964844,0.0,18000.0,313.1499938964844,17967.6171875,18000.0,0.0,0.0,0.2510450482368469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.488795667886734,0.4888011813163757,-5.517333192983642e-06,0.0,0.0002547788026276,0.0,0.0,28.68769264221192,0.0,0.0,0.0,0.3656664490699768,4.0,0.0,1.0
669540,293.0901184082031,297.1499938964844,293.1499938964844,0.1130457893013954,-2529.504638671875,304.143798828125,0.7571913003921509,0.1775269210338592,0.18484927713871,293.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268920898437,0.4856370091438293,0.050000000745058,0.0490317344665527,293.0260925292969,297.1499938964844,293.1499938964844,0.0695530101656913,-1346.296142578125,304.136474609375,0.6672084927558899,0.1215956434607505,0.0855992063879966,293.14556884765625,297.1499938964844,293.1499938964844,0.3222517967224121,-6133.91015625,304.1358947753906,0.9990000128746032,0.4518372714519501,0.3900218307971954,293.175537109375,297.1499938964844,293.1499938964844,0.0030410946346819,-1153.769775390625,295.2301940917969,0.4856370091438293,0.050000000745058,0.2325854301452636,291.1262512207031,291.1499938964844,263.1499938964844,261.5905456542969,280.9331970214844,293.7214660644531,291.1256103515625,1.0,0.2530019283294678,0.7507175803184509,0.7507175803184509,1.0,1.0,-1.1016671657562256,0.4611195623874664,0.6405476331710815,0.1928183883428573,0.0,0.0,0.5275011658668518,49.786434173583984,43.0,-5.99079704284668,-11299.1962890625,169.19679260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7879943847656,307.3229675292969,278.1499938964844,0.0,18000.0,313.1499938964844,17955.0234375,18000.0,0.0,0.0,0.2527452409267425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4942217767238617,0.4942273199558258,-5.546380634768866e-06,0.0,0.0002565043105278,0.0,0.0,29.23204803466797,0.0,0.0,0.0,0.3674599528312683,4.0,0.0,1.0
669600,293.0901184082031,297.1499938964844,293.1499938964844,0.1130457893013954,-2529.504638671875,304.143798828125,0.7571913003921509,0.1775269210338592,0.18484927713871,293.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268920898437,0.4856370091438293,0.050000000745058,0.0490317344665527,293.0260925292969,297.1499938964844,293.1499938964844,0.0695530101656913,-1346.296142578125,304.136474609375,0.6672084927558899,0.1215956434607505,0.0855992063879966,293.14556884765625,297.1499938964844,293.1499938964844,0.3222517967224121,-6133.91015625,304.1358947753906,0.9990000128746032,0.4518372714519501,0.3900218307971954,293.175537109375,297.1499938964844,293.1499938964844,0.0030410946346819,-1153.769775390625,295.2301940917969,0.4856370091438293,0.050000000745058,0.2325854301452636,291.1262512207031,291.1499938964844,263.1499938964844,261.5905456542969,280.9331970214844,293.7214660644531,291.1256103515625,1.0,0.2530019283294678,0.7507175803184509,0.7507175803184509,1.0,1.0,-1.1016671657562256,0.4611195623874664,0.6405476331710815,0.1928183883428573,0.0,0.0,0.5275011658668518,49.786434173583984,43.0,-5.99079704284668,-11299.1962890625,169.19679260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7879943847656,307.3229675292969,278.1499938964844,0.0,18000.0,313.1499938964844,17955.0234375,18000.0,0.0,0.0,0.2527452409267425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4942217767238617,0.4942273199558258,-5.546380634768866e-06,0.0,0.0002565043105278,0.0,0.0,29.23204803466797,0.0,0.0,0.0,0.3674599528312683,4.0,0.0,1.0
669660,293.0897827148437,297.1499938964844,293.1499938964844,0.1141652390360832,-2549.466796875,304.1440124511719,0.7634859681129456,0.1791101396083831,0.1864098310470581,293.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.4884026944637298,0.050000000745058,0.0489788837730884,293.0240173339844,297.1499938964844,293.1499938964844,0.0723177269101142,-1384.894287109375,304.13641357421875,0.6779977083206177,0.1251610219478607,0.0881031975150108,293.1470031738281,297.1499938964844,293.1499938964844,0.3161755800247192,-6036.06298828125,304.1512756347656,0.9990000128746032,0.4516234099864959,0.3835462629795074,293.1719970703125,297.1499938964844,293.1499938964844,0.0030395595822483,-1152.875732421875,295.235107421875,0.4884026944637298,0.050000000745058,0.2323347479104995,291.1320495605469,291.1499938964844,263.1499938964844,261.5934143066406,280.9428100585937,293.7331237792969,291.1348571777344,1.0,0.2502504587173462,0.7503687739372253,0.7503687739372253,1.0,1.0,-1.0981730222702026,0.4595141410827636,0.638658881187439,0.1920080780982971,0.0,0.0,0.5299037098884583,48.40436172485352,46.0,15.61160945892334,-11314.05078125,165.59765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76190185546875,307.3511657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17961.1171875,18000.0,0.0,0.0,0.2545140087604522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.499910444021225,0.4999160170555115,-5.581636742135743e-06,0.0,0.0002582993474788,0.0,0.0,29.83098030090332,0.0,0.0,0.0,0.3693628311157226,4.0,0.0,1.0
669720,293.0897827148437,297.1499938964844,293.1499938964844,0.1141652390360832,-2549.466796875,304.1440124511719,0.7634859681129456,0.1791101396083831,0.1864098310470581,293.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.4884026944637298,0.050000000745058,0.0489788837730884,293.0240173339844,297.1499938964844,293.1499938964844,0.0723177269101142,-1384.894287109375,304.13641357421875,0.6779977083206177,0.1251610219478607,0.0881031975150108,293.1470031738281,297.1499938964844,293.1499938964844,0.3161755800247192,-6036.06298828125,304.1512756347656,0.9990000128746032,0.4516234099864959,0.3835462629795074,293.1719970703125,297.1499938964844,293.1499938964844,0.0030395595822483,-1152.875732421875,295.235107421875,0.4884026944637298,0.050000000745058,0.2323347479104995,291.1320495605469,291.1499938964844,263.1499938964844,261.5934143066406,280.9428100585937,293.7331237792969,291.1348571777344,1.0,0.2502504587173462,0.7503687739372253,0.7503687739372253,1.0,1.0,-1.0981730222702026,0.4595141410827636,0.638658881187439,0.1920080780982971,0.0,0.0,0.5299037098884583,48.40436172485352,46.0,15.61160945892334,-11314.05078125,165.59765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76190185546875,307.3511657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17961.1171875,18000.0,0.0,0.0,0.2545140087604522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.499910444021225,0.4999160170555115,-5.581636742135743e-06,0.0,0.0002582993474788,0.0,0.0,29.83098030090332,0.0,0.0,0.0,0.3693628311157226,4.0,0.0,1.0
669780,293.0895080566406,297.1499938964844,293.1499938964844,0.1152188926935195,-2568.06298828125,304.14422607421875,0.7680575251579285,0.1806919127702713,0.1880171000957489,293.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.4899338483810425,0.050000000745058,0.0489502176642417,293.02703857421875,297.1499938964844,293.1499938964844,0.0743933618068695,-1413.88525390625,304.1374816894531,0.6855833530426025,0.1277524530887603,0.0900596678256988,293.1368713378906,297.1499938964844,293.1499938964844,0.3122425079345703,-5974.47705078125,304.156982421875,0.9990000128746032,0.4537514150142669,0.3799856305122375,293.1685485839844,297.1499938964844,293.1499938964844,0.0030359583906829,-1150.7845458984375,295.2497253417969,0.4899338483810425,0.050000000745058,0.2321987599134445,291.1505126953125,291.1499938964844,263.1499938964844,261.5960388183594,280.9349670410156,293.7182312011719,291.15069580078125,1.0,0.2494901269674301,0.750019907951355,0.750019907951355,1.0,1.0,-1.0977226495742798,0.4593116343021393,0.6384110450744629,0.1917129158973693,0.0,0.0,0.5283010005950928,47.66928482055664,49.0,13.546765327453612,-11305.6669921875,164.0960693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76715087890625,307.3475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.5,18000.0,0.0,0.0,0.2560136914253235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4985074698925018,0.4985130429267883,-5.584633981925435e-06,0.0,0.0002598213613964,0.0,0.0,29.73543930053711,0.0,0.0,0.0,0.3690545260906219,4.0,0.0,1.0
669840,293.0895080566406,297.1499938964844,293.1499938964844,0.1152188926935195,-2568.06298828125,304.14422607421875,0.7680575251579285,0.1806919127702713,0.1880171000957489,293.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.4899338483810425,0.050000000745058,0.0489502176642417,293.02703857421875,297.1499938964844,293.1499938964844,0.0743933618068695,-1413.88525390625,304.1374816894531,0.6855833530426025,0.1277524530887603,0.0900596678256988,293.1368713378906,297.1499938964844,293.1499938964844,0.3122425079345703,-5974.47705078125,304.156982421875,0.9990000128746032,0.4537514150142669,0.3799856305122375,293.1685485839844,297.1499938964844,293.1499938964844,0.0030359583906829,-1150.7845458984375,295.2497253417969,0.4899338483810425,0.050000000745058,0.2321987599134445,291.1505126953125,291.1499938964844,263.1499938964844,261.5960388183594,280.9349670410156,293.7182312011719,291.15069580078125,1.0,0.2494901269674301,0.750019907951355,0.750019907951355,1.0,1.0,-1.0977226495742798,0.4593116343021393,0.6384110450744629,0.1917129158973693,0.0,0.0,0.5283010005950928,47.66928482055664,49.0,13.546765327453612,-11305.6669921875,164.0960693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76715087890625,307.3475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.5,18000.0,0.0,0.0,0.2560136914253235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4985074698925018,0.4985130429267883,-5.584633981925435e-06,0.0,0.0002598213613964,0.0,0.0,29.73543930053711,0.0,0.0,0.0,0.3690545260906219,4.0,0.0,1.0
669900,293.08941650390625,297.1499938964844,293.1499938964844,0.1158436387777328,-2579.276123046875,304.1441345214844,0.7693315148353577,0.1814759820699691,0.1888255178928375,293.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.4900409579277038,0.050000000745058,0.0489482209086418,293.0290832519531,297.1499938964844,293.1499938964844,0.0753142312169075,-1426.8876953125,304.1380920410156,0.6879544854164124,0.1289037764072418,0.0908771008253097,293.1322021484375,297.1499938964844,293.1499938964844,0.3119638860225677,-5970.6259765625,304.1562194824219,0.9990000128746032,0.4548328816890716,0.3797374665737152,293.16680908203125,297.1499938964844,293.1499938964844,0.0030367509461939,-1151.1224365234375,295.2506408691406,0.4900409579277038,0.050000000745058,0.2321892976760864,291.1498413085937,291.1499938964844,263.1499938964844,261.5972595214844,280.9317626953125,293.7142028808594,291.14947509765625,1.0,0.2496507316827774,0.7498455047607422,0.7498455047607422,1.0,1.0,-1.0992351770401,0.4599799215793609,0.6392552852630615,0.1919492334127426,0.0,0.0,0.5283675193786621,47.636478424072266,49.0,5.403785705566406,-11315.3994140625,164.46826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7795104980469,307.3497009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.263671875,18000.0,0.0,0.0,0.2566436231136322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4980229139328003,0.4980284869670868,-5.580781817116076e-06,0.0,0.0002604606561362,0.0,0.0,29.68041038513184,0.0,0.0,0.0,0.368900328874588,4.0,0.0,1.0
669960,293.08935546875,297.1499938964844,293.1499938964844,0.1164791882038116,-2590.680908203125,304.14404296875,0.7701152563095093,0.1822570860385894,0.1896370202302932,293.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.4898347556591034,0.050000000745058,0.0489520393311977,293.0308532714844,297.1499938964844,293.1499938964844,0.0762354359030723,-1439.9454345703125,304.1385803222656,0.6898415088653564,0.1300897449254989,0.0916934534907341,293.1286926269531,297.1499938964844,293.1499938964844,0.3123996555805206,-5978.009765625,304.1542663574219,0.9990000128746032,0.4557505249977112,0.3802151381969452,293.16510009765625,297.1499938964844,293.1499938964844,0.0030385048594325,-1151.852783203125,295.25115966796875,0.4898347556591034,0.050000000745058,0.2322074025869369,291.14813232421875,291.1499938964844,263.1499938964844,261.5984191894531,280.9297180175781,293.7135925292969,291.14776611328125,1.0,0.2501239776611328,0.7497171759605408,0.7497171759605408,1.0,1.0,-1.101660966873169,0.4610600769519806,0.6406009197235107,0.1923918277025222,0.0,0.0,0.528660237789154,47.76255035400391,52.0,0.5646052956581116,-11335.9306640625,165.4014129638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7944030761719,307.3569641113281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.216796875,18000.0,0.0,0.0,0.2572208344936371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4982346892356872,0.4982402622699737,-5.580226570600644e-06,0.0,0.0002610464289318,0.0,0.0,29.6943416595459,0.0,0.0,0.0,0.3689479529857635,4.0,0.0,1.0
670020,293.0892639160156,297.1499938964844,293.1499938964844,0.1177743524312973,-2613.905029296875,304.1438903808594,0.7704287767410278,0.1838084459304809,0.1912657469511032,293.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439514160156,0.488629549741745,0.050000000745058,0.0489745624363422,293.0325622558594,297.1499938964844,293.1499938964844,0.0782632455229759,-1468.8685302734375,304.13897705078125,0.6928296685218811,0.1327577382326126,0.0934965759515762,293.126220703125,297.1499938964844,293.1499938964844,0.3151244819164276,-6021.57373046875,304.14825439453125,0.9990000128746032,0.4568066895008087,0.3830167055130005,293.1617126464844,297.1499938964844,293.1499938964844,0.0030436117667704,-1153.98388671875,295.25201416015625,0.488629549741745,0.050000000745058,0.2323142290115356,291.1432800292969,291.1499938964844,263.1499938964844,261.6005554199219,280.9300537109375,293.7227478027344,291.142578125,1.0,0.2518915832042694,0.7494605779647827,0.7494605779647827,1.0,1.0,-1.1090418100357056,0.4643377065658569,0.6447041034698486,0.1938544511795044,0.0,0.0,0.5298478007316589,48.42471694946289,55.0,-6.049062728881836,-11396.8359375,168.78616333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8234558105469,307.372802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.685546875,18000.0,0.0,0.0,0.2582926154136657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4997102916240692,0.4997158944606781,-5.586219231190626e-06,0.0,0.0002621341554913,0.0,0.0,29.836164474487305,0.0,0.0,0.0,0.3694139719009399,4.0,0.0,1.0
670080,293.0892639160156,297.1499938964844,293.1499938964844,0.1177743524312973,-2613.905029296875,304.1438903808594,0.7704287767410278,0.1838084459304809,0.1912657469511032,293.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439514160156,0.488629549741745,0.050000000745058,0.0489745624363422,293.0325622558594,297.1499938964844,293.1499938964844,0.0782632455229759,-1468.8685302734375,304.13897705078125,0.6928296685218811,0.1327577382326126,0.0934965759515762,293.126220703125,297.1499938964844,293.1499938964844,0.3151244819164276,-6021.57373046875,304.14825439453125,0.9990000128746032,0.4568066895008087,0.3830167055130005,293.1617126464844,297.1499938964844,293.1499938964844,0.0030436117667704,-1153.98388671875,295.25201416015625,0.488629549741745,0.050000000745058,0.2323142290115356,291.1432800292969,291.1499938964844,263.1499938964844,261.6005554199219,280.9300537109375,293.7227478027344,291.142578125,1.0,0.2518915832042694,0.7494605779647827,0.7494605779647827,1.0,1.0,-1.1090418100357056,0.4643377065658569,0.6447041034698486,0.1938544511795044,0.0,0.0,0.5298478007316589,48.42471694946289,55.0,-6.049062728881836,-11396.8359375,168.78616333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8234558105469,307.372802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.685546875,18000.0,0.0,0.0,0.2582926154136657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4997102916240692,0.4997158944606781,-5.586219231190626e-06,0.0,0.0002621341554913,0.0,0.0,29.836164474487305,0.0,0.0,0.0,0.3694139719009399,4.0,0.0,1.0
670140,293.0892944335937,297.1499938964844,293.1499938964844,0.119102619588375,-2637.705078125,304.1437072753906,0.7694026231765747,0.185342252254486,0.1928951442241668,293.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.4865776300430298,0.050000000745058,0.0490135252475738,293.0314025878906,297.1499938964844,293.1499938964844,0.0806895419955253,-1503.74609375,304.1386108398437,0.6954127550125122,0.135963425040245,0.0956629142165184,293.1304016113281,297.1499938964844,293.1499938964844,0.3199416697025299,-6097.1328125,304.14080810546875,0.9990000128746032,0.4565692245960235,0.387814849615097,293.1583557128906,297.1499938964844,293.1499938964844,0.003051022067666,-1157.0963134765625,295.2521057128906,0.4865776300430298,0.050000000745058,0.2324990630149841,291.1356201171875,291.1499938964844,263.1499938964844,261.6024780273437,280.9364624023437,293.7449951171875,291.134765625,1.0,0.2545751631259918,0.7492039799690247,0.7492039799690247,1.0,1.0,-1.119369387626648,0.4689060151576996,0.650463342666626,0.1960311830043792,0.0,0.0,0.5322662591934204,49.54344177246094,58.0,-9.95669937133789,-11482.8046875,173.95066833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8418884277344,307.3870849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17970.228515625,18000.0,0.0,0.0,0.2593721747398376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.503129780292511,0.5031353831291199,-5.603067620540969e-06,0.0,0.0002632297982927,0.0,0.0,30.17984771728516,0.0,0.0,0.0,0.3705362379550934,4.0,0.0,1.0
670200,293.0892944335937,297.1499938964844,293.1499938964844,0.119102619588375,-2637.705078125,304.1437072753906,0.7694026231765747,0.185342252254486,0.1928951442241668,293.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.4865776300430298,0.050000000745058,0.0490135252475738,293.0314025878906,297.1499938964844,293.1499938964844,0.0806895419955253,-1503.74609375,304.1386108398437,0.6954127550125122,0.135963425040245,0.0956629142165184,293.1304016113281,297.1499938964844,293.1499938964844,0.3199416697025299,-6097.1328125,304.14080810546875,0.9990000128746032,0.4565692245960235,0.387814849615097,293.1583557128906,297.1499938964844,293.1499938964844,0.003051022067666,-1157.0963134765625,295.2521057128906,0.4865776300430298,0.050000000745058,0.2324990630149841,291.1356201171875,291.1499938964844,263.1499938964844,261.6024780273437,280.9364624023437,293.7449951171875,291.134765625,1.0,0.2545751631259918,0.7492039799690247,0.7492039799690247,1.0,1.0,-1.119369387626648,0.4689060151576996,0.650463342666626,0.1960311830043792,0.0,0.0,0.5322662591934204,49.54344177246094,58.0,-9.95669937133789,-11482.8046875,173.95066833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8418884277344,307.3870849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17970.228515625,18000.0,0.0,0.0,0.2593721747398376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.503129780292511,0.5031353831291199,-5.603067620540969e-06,0.0,0.0002632297982927,0.0,0.0,30.17984771728516,0.0,0.0,0.0,0.3705362379550934,4.0,0.0,1.0
670260,293.08941650390625,297.1499938964844,293.1499938964844,0.1204364970326423,-2661.547607421875,304.1435852050781,0.7673872709274292,0.1868559867143631,0.1945187747478485,293.9078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283874511719,0.4838749468326568,0.050000000745058,0.049065738916397,293.0274963378906,297.1499938964844,293.1499938964844,0.083549752831459,-1545.1065673828125,304.1376342773437,0.6979811191558838,0.1397498995065689,0.0982401743531227,293.1410522460937,297.1499938964844,293.1499938964844,0.3263890147209167,-6196.9990234375,304.1331481933594,0.9990000128746032,0.4549195468425751,0.3941525518894195,293.15496826171875,297.1499938964844,293.1499938964844,0.0030603189952671,-1160.936279296875,295.25299072265625,0.4838749468326568,0.050000000745058,0.232746735215187,291.1274719238281,291.1499938964844,263.1499938964844,261.60418701171875,280.9496459960937,293.7796630859375,291.12664794921875,1.0,0.2579866945743561,0.7488303184509277,0.7488303184509277,1.0,1.0,-1.132123589515686,0.4745106399059295,0.6576129198074341,0.1988241225481033,0.0,0.0,0.5358176827430725,51.032752990722656,46.0,-11.004672050476074,-11588.8583984375,180.6465759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8416748046875,307.3955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.26171875,18000.0,0.0,0.0,0.2606012523174286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5086230039596558,0.5086286664009094,-5.6326130106754135e-06,0.0,0.0002644771302584,0.0,0.0,30.748260498046875,0.0,0.0,0.0,0.372370570898056,4.0,0.0,1.0
