time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
670320,293.08941650390625,297.1499938964844,293.1499938964844,0.1204364970326423,-2661.547607421875,304.1435852050781,0.7673872709274292,0.1868559867143631,0.1945187747478485,293.9078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283874511719,0.4838749468326568,0.050000000745058,0.049065738916397,293.0274963378906,297.1499938964844,293.1499938964844,0.083549752831459,-1545.1065673828125,304.1376342773437,0.6979811191558838,0.1397498995065689,0.0982401743531227,293.1410522460937,297.1499938964844,293.1499938964844,0.3263890147209167,-6196.9990234375,304.1331481933594,0.9990000128746032,0.4549195468425751,0.3941525518894195,293.15496826171875,297.1499938964844,293.1499938964844,0.0030603189952671,-1160.936279296875,295.25299072265625,0.4838749468326568,0.050000000745058,0.232746735215187,291.1274719238281,291.1499938964844,263.1499938964844,261.60418701171875,280.9496459960937,293.7796630859375,291.12664794921875,1.0,0.2579866945743561,0.7488303184509277,0.7488303184509277,1.0,1.0,-1.132123589515686,0.4745106399059295,0.6576129198074341,0.1988241225481033,0.0,0.0,0.5358176827430725,51.032752990722656,46.0,-11.004672050476074,-11588.8583984375,180.6465759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8416748046875,307.3955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.26171875,18000.0,0.0,0.0,0.2606012523174286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5086230039596558,0.5086286664009094,-5.6326130106754135e-06,0.0,0.0002644771302584,0.0,0.0,30.748260498046875,0.0,0.0,0.0,0.372370570898056,4.0,0.0,1.0
670380,293.0893859863281,297.1499938964844,293.1499938964844,0.12155681848526,-2681.2529296875,304.1438903808594,0.7727066278457642,0.1883984506130218,0.1960516721010208,293.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.4859969615936279,0.050000000745058,0.0490245968103408,293.02325439453125,297.1499938964844,293.1499938964844,0.0865147560834884,-1587.9710693359375,304.1368408203125,0.7080644965171814,0.1437212377786636,0.101021409034729,293.1481628417969,297.1499938964844,293.1499938964844,0.3218154311180115,-6122.50048828125,304.14697265625,0.9990000128746032,0.4536687135696411,0.3891760110855102,293.1513977050781,297.1499938964844,293.1499938964844,0.0030651343986392,-1162.4605712890625,295.2645874023437,0.4859969615936279,0.050000000745058,0.2325515896081924,291.13238525390625,291.1499938964844,263.1499938964844,261.60565185546875,280.9656066894531,293.8051147460937,291.1349792480469,1.0,0.255928099155426,0.7484566569328308,0.7484566569328308,1.0,1.0,-1.130813479423523,0.4738810658454895,0.6569324731826782,0.1984412670135498,0.0,0.0,0.5382471680641174,49.97361755371094,34.0,13.16126537322998,-11619.478515625,178.20826721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.830810546875,307.43194580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17959.263671875,18000.0,0.0,0.0,0.2619679570198059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5145134329795837,0.5145190954208374,-5.670226073561935e-06,0.0,0.0002658641897141,0.0,0.0,31.392423629760746,0.0,0.0,0.0,0.3743684291839599,4.0,0.0,1.0
670440,293.0893859863281,297.1499938964844,293.1499938964844,0.12155681848526,-2681.2529296875,304.1438903808594,0.7727066278457642,0.1883984506130218,0.1960516721010208,293.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.4859969615936279,0.050000000745058,0.0490245968103408,293.02325439453125,297.1499938964844,293.1499938964844,0.0865147560834884,-1587.9710693359375,304.1368408203125,0.7080644965171814,0.1437212377786636,0.101021409034729,293.1481628417969,297.1499938964844,293.1499938964844,0.3218154311180115,-6122.50048828125,304.14697265625,0.9990000128746032,0.4536687135696411,0.3891760110855102,293.1513977050781,297.1499938964844,293.1499938964844,0.0030651343986392,-1162.4605712890625,295.2645874023437,0.4859969615936279,0.050000000745058,0.2325515896081924,291.13238525390625,291.1499938964844,263.1499938964844,261.60565185546875,280.9656066894531,293.8051147460937,291.1349792480469,1.0,0.255928099155426,0.7484566569328308,0.7484566569328308,1.0,1.0,-1.130813479423523,0.4738810658454895,0.6569324731826782,0.1984412670135498,0.0,0.0,0.5382471680641174,49.97361755371094,34.0,13.16126537322998,-11619.478515625,178.20826721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.830810546875,307.43194580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17959.263671875,18000.0,0.0,0.0,0.2619679570198059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5145134329795837,0.5145190954208374,-5.670226073561935e-06,0.0,0.0002658641897141,0.0,0.0,31.392423629760746,0.0,0.0,0.0,0.3743684291839599,4.0,0.0,1.0
670500,293.0892944335937,297.1499938964844,293.1499938964844,0.1219909116625785,-2688.664794921875,304.1441955566406,0.7780932784080505,0.1891847550868988,0.196800947189331,293.89453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.4887492060661316,0.050000000745058,0.0489721894264221,293.02349853515625,297.1499938964844,293.1499938964844,0.0876917541027069,-1604.8385009765625,304.1370849609375,0.7148734331130981,0.1452801972627639,0.102202221751213,293.1440734863281,297.1499938964844,293.1499938964844,0.3153659403324127,-6020.44482421875,304.1592712402344,0.9990000128746032,0.4544878900051117,0.3827370703220367,293.1495666503906,297.1499938964844,293.1499938964844,0.0030640210025012,-1161.4361572265625,295.2785949707031,0.4887492060661316,0.050000000745058,0.2323029935359954,291.1460876464844,291.1499938964844,263.1499938964844,261.6063232421875,280.96588134765625,293.799560546875,291.1492919921875,1.0,0.2532642781734466,0.74826979637146,0.74826979637146,1.0,1.0,-1.1249254941940308,0.4712700545787811,0.6536554098129272,0.1970011442899704,0.0,0.0,0.5371493697166443,48.56725311279297,34.0,26.507474899291992,-11589.166015625,173.7404022216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8343811035156,307.4494323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.958984375,18000.0,0.0,0.0,0.2625686228275299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5144192576408386,0.5144249200820923,-5.677262379322201e-06,0.0,0.0002664737694431,0.0,0.0,31.417675018310547,0.0,0.0,0.0,0.3744100928306579,4.0,0.0,1.0
670560,293.08917236328125,297.1499938964844,293.1499938964844,0.1224019154906272,-2695.643798828125,304.1445007324219,0.7851439118385315,0.1899788379669189,0.1975412517786026,293.8901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579284667969,0.4924695789813995,0.050000000745058,0.0489037185907363,293.02618408203125,297.1499938964844,293.1499938964844,0.0885366722941398,-1616.8333740234375,304.1379089355469,0.7220290899276733,0.1463622450828552,0.1030813232064247,293.1338195800781,297.1499938964844,293.1499938964844,0.3067595362663269,-5884.8466796875,304.1732482910156,0.9990000128746032,0.4565749764442444,0.3741562366485595,293.1477355957031,297.1499938964844,293.1499938964844,0.0030616638250648,-1159.886474609375,295.2939758300781,0.4924695789813995,0.050000000745058,0.231978178024292,291.161376953125,291.1499938964844,263.1499938964844,261.60693359375,280.9599304199219,293.7806701660156,291.1647644042969,1.0,0.2496429532766342,0.748102605342865,0.748102605342865,1.0,1.0,-1.1159840822219849,0.4673250615596771,0.6486590504646301,0.1948430389165878,0.0,0.0,0.5348590016365051,46.71381378173828,37.0,35.009334564208984,-11530.921875,167.57102966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85125732421875,307.4682312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18029.451171875,18000.0,0.0,0.0,0.2630163431167602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5119507312774658,0.5119563937187195,-5.670266546076164e-06,0.0,0.0002669281384442,0.0,0.0,31.187328338623047,0.0,0.0,0.0,0.3736612200736999,4.0,0.0,1.0
670620,293.08905029296875,297.1499938964844,293.1499938964844,0.1233707070350647,-2712.412353515625,304.14471435546875,0.7945449948310852,0.1915429234504699,0.1990791261196136,293.8817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817626953125,0.4969244301319122,0.050000000745058,0.0488262921571731,293.0372009277344,297.1499938964844,293.1499938964844,0.0893235132098198,-1627.75537109375,304.1406555175781,0.7299047708511353,0.1472736150026321,0.1039181873202323,293.1034851074219,297.1499938964844,293.1499938964844,0.2963442206382751,-5723.17041015625,304.18231201171875,0.9990000128746032,0.4631276130676269,0.3642074763774872,293.144287109375,297.1499938964844,293.1499938964844,0.0030606561340391,-1158.6317138671875,295.3190612792969,0.4969244301319122,0.050000000745058,0.231610894203186,291.18292236328125,291.1499938964844,263.1499938964844,261.60797119140625,280.93731689453125,293.7315368652344,291.1834716796875,1.0,0.2459937781095504,0.7477681636810303,0.7477681636810303,1.0,1.0,-1.1061129570007324,0.4629924893379211,0.643120527267456,0.1923279613256454,0.0,0.0,0.5286963582038879,44.61927795410156,40.0,22.29794311523437,-11436.5322265625,160.77117919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92626953125,307.48565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18078.341796875,18000.0,0.0,0.0,0.263326346874237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5021889805793762,0.5021946430206299,-5.621842319669668e-06,0.0,0.0002672427799552,0.0,0.0,30.19162368774414,0.0,0.0,0.0,0.3704986572265625,4.0,0.0,1.0
670680,293.08905029296875,297.1499938964844,293.1499938964844,0.1233707070350647,-2712.412353515625,304.14471435546875,0.7945449948310852,0.1915429234504699,0.1990791261196136,293.8817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817626953125,0.4969244301319122,0.050000000745058,0.0488262921571731,293.0372009277344,297.1499938964844,293.1499938964844,0.0893235132098198,-1627.75537109375,304.1406555175781,0.7299047708511353,0.1472736150026321,0.1039181873202323,293.1034851074219,297.1499938964844,293.1499938964844,0.2963442206382751,-5723.17041015625,304.18231201171875,0.9990000128746032,0.4631276130676269,0.3642074763774872,293.144287109375,297.1499938964844,293.1499938964844,0.0030606561340391,-1158.6317138671875,295.3190612792969,0.4969244301319122,0.050000000745058,0.231610894203186,291.18292236328125,291.1499938964844,263.1499938964844,261.60797119140625,280.93731689453125,293.7315368652344,291.1834716796875,1.0,0.2459937781095504,0.7477681636810303,0.7477681636810303,1.0,1.0,-1.1061129570007324,0.4629924893379211,0.643120527267456,0.1923279613256454,0.0,0.0,0.5286963582038879,44.61927795410156,40.0,22.29794311523437,-11436.5322265625,160.77117919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92626953125,307.48565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18078.341796875,18000.0,0.0,0.0,0.263326346874237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5021889805793762,0.5021946430206299,-5.621842319669668e-06,0.0,0.0002672427799552,0.0,0.0,30.19162368774414,0.0,0.0,0.0,0.3704986572265625,4.0,0.0,1.0
670740,293.0890197753906,297.1499938964844,293.1499938964844,0.1245734542608261,-2733.663330078125,304.1444702148437,0.8004032969474792,0.1930930912494659,0.2006384432315826,293.87322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18328857421875,0.4992069602012634,0.050000000745058,0.0487887449562549,293.0457763671875,297.1499938964844,293.1499938964844,0.0899467319250106,-1636.6171875,304.1426696777344,0.734163761138916,0.148372545838356,0.1044665500521659,293.076904296875,297.1499938964844,293.1499938964844,0.2911546528339386,-5644.87109375,304.1800231933594,0.9990000128746032,0.4697171449661255,0.3592848777770996,293.14068603515625,297.1499938964844,293.1499938964844,0.0030669379048049,-1160.9925537109375,295.3310241699219,0.4992069602012634,0.050000000745058,0.2314328104257583,291.1830749511719,291.1499938964844,263.1499938964844,261.6088256835937,280.92364501953125,293.7033386230469,291.1827087402344,1.0,0.2442692518234253,0.7474337220191956,0.7474337220191956,1.0,1.0,-1.102229118347168,0.4612780809402466,0.6409510970115662,0.1912513226270675,0.0,0.0,0.5241979956626892,43.61492538452149,43.0,4.114518165588379,-11389.0087890625,157.787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.031982421875,307.5196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.126953125,18000.0,0.0,0.0,0.2629559338092804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4935973584651947,0.4936029314994812,-5.568041615333641e-06,0.0,0.0002668668457772,0.0,0.0,29.280969619750977,0.0,0.0,0.0,0.3675702810287475,4.0,0.0,1.0
670800,293.0890197753906,297.1499938964844,293.1499938964844,0.1245734542608261,-2733.663330078125,304.1444702148437,0.8004032969474792,0.1930930912494659,0.2006384432315826,293.87322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18328857421875,0.4992069602012634,0.050000000745058,0.0487887449562549,293.0457763671875,297.1499938964844,293.1499938964844,0.0899467319250106,-1636.6171875,304.1426696777344,0.734163761138916,0.148372545838356,0.1044665500521659,293.076904296875,297.1499938964844,293.1499938964844,0.2911546528339386,-5644.87109375,304.1800231933594,0.9990000128746032,0.4697171449661255,0.3592848777770996,293.14068603515625,297.1499938964844,293.1499938964844,0.0030669379048049,-1160.9925537109375,295.3310241699219,0.4992069602012634,0.050000000745058,0.2314328104257583,291.1830749511719,291.1499938964844,263.1499938964844,261.6088256835937,280.92364501953125,293.7033386230469,291.1827087402344,1.0,0.2442692518234253,0.7474337220191956,0.7474337220191956,1.0,1.0,-1.102229118347168,0.4612780809402466,0.6409510970115662,0.1912513226270675,0.0,0.0,0.5241979956626892,43.61492538452149,43.0,4.114518165588379,-11389.0087890625,157.787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.031982421875,307.5196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.126953125,18000.0,0.0,0.0,0.2629559338092804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4935973584651947,0.4936029314994812,-5.568041615333641e-06,0.0,0.0002668668457772,0.0,0.0,29.280969619750977,0.0,0.0,0.0,0.3675702810287475,4.0,0.0,1.0
670860,293.0889892578125,297.1499938964844,293.1499938964844,0.1258812546730041,-2756.85009765625,304.1441345214844,0.8037538528442383,0.1946447640657425,0.2022251337766647,293.8645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768493652344,0.499937504529953,0.050000000745058,0.0487770326435565,293.04718017578125,297.1499938964844,293.1499938964844,0.0916057452559471,-1660.802978515625,304.1423034667969,0.7383660674095154,0.1507197618484497,0.1059507504105568,293.0608825683594,297.1499938964844,293.1499938964844,0.2893948554992676,-5620.74853515625,304.1728515625,0.9990000128746032,0.4748312830924988,0.3577364981174469,293.1368713378906,297.1499938964844,293.1499938964844,0.0030772285535931,-1165.1761474609375,295.33984375,0.499937504529953,0.050000000745058,0.2313772290945053,291.1757202148437,291.1499938964844,263.1499938964844,261.6094665527344,280.9166259765625,293.6924743652344,291.1744689941406,1.0,0.2441324442625045,0.7472664713859558,0.7472664713859558,1.0,1.0,-1.103725552558899,0.4619402587413788,0.6417853236198425,0.1914783418178558,0.0,0.0,0.5211682915687561,43.33563232421875,46.0,-9.196819305419922,-11385.162109375,157.6839141845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.138427734375,307.55682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.58203125,18000.0,0.0,0.0,0.2621464431285858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4873363375663757,0.4873418509960174,-5.526908353203908e-06,0.0,0.0002660453028511,0.0,0.0,28.619123458862305,0.0,0.0,0.0,0.3654137551784515,4.0,0.0,1.0
670920,293.0889892578125,297.1499938964844,293.1499938964844,0.1258812546730041,-2756.85009765625,304.1441345214844,0.8037538528442383,0.1946447640657425,0.2022251337766647,293.8645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768493652344,0.499937504529953,0.050000000745058,0.0487770326435565,293.04718017578125,297.1499938964844,293.1499938964844,0.0916057452559471,-1660.802978515625,304.1423034667969,0.7383660674095154,0.1507197618484497,0.1059507504105568,293.0608825683594,297.1499938964844,293.1499938964844,0.2893948554992676,-5620.74853515625,304.1728515625,0.9990000128746032,0.4748312830924988,0.3577364981174469,293.1368713378906,297.1499938964844,293.1499938964844,0.0030772285535931,-1165.1761474609375,295.33984375,0.499937504529953,0.050000000745058,0.2313772290945053,291.1757202148437,291.1499938964844,263.1499938964844,261.6094665527344,280.9166259765625,293.6924743652344,291.1744689941406,1.0,0.2441324442625045,0.7472664713859558,0.7472664713859558,1.0,1.0,-1.103725552558899,0.4619402587413788,0.6417853236198425,0.1914783418178558,0.0,0.0,0.5211682915687561,43.33563232421875,46.0,-9.196819305419922,-11385.162109375,157.6839141845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.138427734375,307.55682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.58203125,18000.0,0.0,0.0,0.2621464431285858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4873363375663757,0.4873418509960174,-5.526908353203908e-06,0.0,0.0002660453028511,0.0,0.0,28.619123458862305,0.0,0.0,0.0,0.3654137551784515,4.0,0.0,1.0
670980,293.0889892578125,297.1499938964844,293.1499938964844,0.1272700577974319,-2781.491943359375,304.1437683105469,0.8048737645149231,0.1961922198534011,0.2038346529006958,293.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.4992848336696625,0.050000000745058,0.0487874560058116,293.0473022460937,297.1499938964844,293.1499938964844,0.0936342850327491,-1690.435302734375,304.1414794921875,0.7413409948348999,0.1532981246709823,0.1077402532100677,293.0527038574219,297.1499938964844,293.1499938964844,0.2906506359577179,-5643.84814453125,304.1631164550781,0.9990000128746032,0.4787632822990417,0.3591188788414001,293.1329040527344,297.1499938964844,293.1499938964844,0.0030911043286323,-1170.9310302734375,295.3465881347656,0.4992848336696625,0.050000000745058,0.2314266860485077,291.1628723144531,291.1499938964844,263.1499938964844,261.60992431640625,280.9168395996094,293.6976318359375,291.161376953125,1.0,0.2452926784753799,0.7470992207527161,0.7470992207527161,1.0,1.0,-1.109283208847046,0.4643740952014923,0.6449090838432312,0.1926858872175216,0.0,0.0,0.5202905535697937,43.6711311340332,49.0,-16.51841926574707,-11420.2119140625,159.885498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2230529785156,307.5912475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18019.626953125,18000.0,0.0,0.0,0.2611668705940246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4845472872257232,0.484552800655365,-5.504407909029396e-06,0.0,0.0002650511742103,0.0,0.0,28.30879783630371,0.0,0.0,0.0,0.3644002079963684,4.0,0.0,1.0
671040,293.0889892578125,297.1499938964844,293.1499938964844,0.1272700577974319,-2781.491943359375,304.1437683105469,0.8048737645149231,0.1961922198534011,0.2038346529006958,293.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.4992848336696625,0.050000000745058,0.0487874560058116,293.0473022460937,297.1499938964844,293.1499938964844,0.0936342850327491,-1690.435302734375,304.1414794921875,0.7413409948348999,0.1532981246709823,0.1077402532100677,293.0527038574219,297.1499938964844,293.1499938964844,0.2906506359577179,-5643.84814453125,304.1631164550781,0.9990000128746032,0.4787632822990417,0.3591188788414001,293.1329040527344,297.1499938964844,293.1499938964844,0.0030911043286323,-1170.9310302734375,295.3465881347656,0.4992848336696625,0.050000000745058,0.2314266860485077,291.1628723144531,291.1499938964844,263.1499938964844,261.60992431640625,280.9168395996094,293.6976318359375,291.161376953125,1.0,0.2452926784753799,0.7470992207527161,0.7470992207527161,1.0,1.0,-1.109283208847046,0.4643740952014923,0.6449090838432312,0.1926858872175216,0.0,0.0,0.5202905535697937,43.6711311340332,49.0,-16.51841926574707,-11420.2119140625,159.885498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2230529785156,307.5912475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18019.626953125,18000.0,0.0,0.0,0.2611668705940246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4845472872257232,0.484552800655365,-5.504407909029396e-06,0.0,0.0002650511742103,0.0,0.0,28.30879783630371,0.0,0.0,0.0,0.3644002079963684,4.0,0.0,1.0
671100,293.0890197753906,297.1499938964844,293.1499938964844,0.1279743462800979,-2793.96728515625,304.14361572265625,0.8047086000442505,0.1969586759805679,0.2046416997909546,293.8514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575012207031,0.4985178411006927,0.050000000745058,0.048799879848957,293.0473327636719,297.1499938964844,293.1499938964844,0.0946764945983886,-1705.6444091796875,304.1411437988281,0.7422465682029724,0.1545936614274978,0.1086543276906013,293.0510559082031,297.1499938964844,293.1499938964844,0.2922426462173462,-5670.322265625,304.1578369140625,0.9990000128746032,0.4803195297718048,0.3607572019100189,293.1309509277344,297.1499938964844,293.1499938964844,0.0030989637598395,-1174.17529296875,295.35009765625,0.4985178411006927,0.050000000745058,0.2314856052398681,291.15594482421875,291.1499938964844,263.1499938964844,261.6100769042969,280.9191589355469,293.7049865722656,291.1544189453125,1.0,0.2462789863348007,0.7470155954360962,0.7470155954360962,1.0,1.0,-1.1132742166519165,0.4661193788051605,0.6471548080444336,0.1935863345861435,0.0,0.0,0.5205914974212646,44.03781127929688,49.0,-18.180843353271484,-11449.3896484375,161.71572875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2521057128906,307.6043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.90234375,18000.0,0.0,0.0,0.2606995701789856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4844506084918976,0.4844561219215393,-5.500745828612708e-06,0.0,0.0002645768981892,0.0,0.0,28.28541755676269,0.0,0.0,0.0,0.3643273413181305,4.0,0.0,1.0
671160,293.0890808105469,297.1499938964844,293.1499938964844,0.1286797821521759,-2806.445556640625,304.1434936523437,0.8041269183158875,0.1977173238992691,0.2054463922977447,293.84698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.4975052773952484,0.050000000745058,0.0488165356218814,293.0473937988281,297.1499938964844,293.1499938964844,0.0957227125763893,-1720.89453125,304.140869140625,0.7427927255630493,0.1558826863765716,0.1095689013600349,293.0508728027344,297.1499938964844,293.1499938964844,0.2943969666957855,-5705.40869140625,304.1524963378906,0.9990000128746032,0.481610357761383,0.3629422783851623,293.1290283203125,297.1499938964844,293.1499938964844,0.003107285592705,-1177.5975341796875,295.3537902832031,0.4975052773952484,0.050000000745058,0.2315646260976791,291.1488952636719,291.1499938964844,263.1499938964844,261.6101989746094,280.9229431152344,293.7149658203125,291.1473999023437,1.0,0.2474979311227798,0.7468532919883728,0.7468532919883728,1.0,1.0,-1.1179487705230713,0.4681512415409088,0.6497974991798401,0.194644883275032,0.0,0.0,0.5213706493377686,44.52120971679688,52.0,-19.022762298583984,-11484.8408203125,163.97601318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2707214355469,307.613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.517578125,18000.0,0.0,0.0,0.2602889537811279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4851755499839782,0.4851810336112976,-5.501912255567731e-06,0.0,0.0002641601895447,0.0,0.0,28.34526252746582,0.0,0.0,0.0,0.364531010389328,4.0,0.0,1.0
671220,293.08935546875,297.1499938964844,293.1499938964844,0.1300799697637558,-2831.153564453125,304.1433410644531,0.8018977642059326,0.1992040872573852,0.2070391923189163,293.83819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.4948737323284149,0.050000000745058,0.0488611795008182,293.04766845703125,297.1499938964844,293.1499938964844,0.0978096202015876,-1751.2415771484375,304.14044189453125,0.742938756942749,0.158428817987442,0.1113870665431022,293.054443359375,297.1499938964844,293.1499938964844,0.3001829087734222,-5797.9150390625,304.1420593261719,0.9990000128746032,0.4834077954292297,0.3687340319156647,293.1253662109375,297.1499938964844,293.1499938964844,0.0031250792089849,-1184.8612060546875,295.3619689941406,0.4948737323284149,0.050000000745058,0.2317764014005661,291.1351318359375,291.1499938964844,263.1499938964844,261.6102600097656,280.9337158203125,293.7416687011719,291.1336975097656,1.0,0.2505390346050262,0.7465285658836365,0.7465285658836365,1.0,1.0,-1.1290522813796997,0.4729793667793274,0.6560729146003723,0.1972016990184784,0.0,0.0,0.5242840051651001,45.79977035522461,55.0,-19.05847549438477,-11572.0283203125,169.659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2743835449219,307.6180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17966.822265625,18000.0,0.0,0.0,0.2597489953041076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4890096783638,0.4890151917934418,-5.518403213500278e-06,0.0,0.0002636122226249,0.0,0.0,28.708715438842773,0.0,0.0,0.0,0.3657433688640594,4.0,0.0,1.0
671280,293.08935546875,297.1499938964844,293.1499938964844,0.1300799697637558,-2831.153564453125,304.1433410644531,0.8018977642059326,0.1992040872573852,0.2070391923189163,293.83819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.4948737323284149,0.050000000745058,0.0488611795008182,293.04766845703125,297.1499938964844,293.1499938964844,0.0978096202015876,-1751.2415771484375,304.14044189453125,0.742938756942749,0.158428817987442,0.1113870665431022,293.054443359375,297.1499938964844,293.1499938964844,0.3001829087734222,-5797.9150390625,304.1420593261719,0.9990000128746032,0.4834077954292297,0.3687340319156647,293.1253662109375,297.1499938964844,293.1499938964844,0.0031250792089849,-1184.8612060546875,295.3619689941406,0.4948737323284149,0.050000000745058,0.2317764014005661,291.1351318359375,291.1499938964844,263.1499938964844,261.6102600097656,280.9337158203125,293.7416687011719,291.1336975097656,1.0,0.2505390346050262,0.7465285658836365,0.7465285658836365,1.0,1.0,-1.1290522813796997,0.4729793667793274,0.6560729146003723,0.1972016990184784,0.0,0.0,0.5242840051651001,45.79977035522461,55.0,-19.05847549438477,-11572.0283203125,169.659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2743835449219,307.6180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17966.822265625,18000.0,0.0,0.0,0.2597489953041076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4890096783638,0.4890151917934418,-5.518403213500278e-06,0.0,0.0002636122226249,0.0,0.0,28.708715438842773,0.0,0.0,0.0,0.3657433688640594,4.0,0.0,1.0
671340,293.08984375,297.1499938964844,293.1499938964844,0.1314509361982345,-2855.26416015625,304.1432800292969,0.7985405921936035,0.2006426751613617,0.2085986286401748,293.8295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.4916247725486755,0.050000000745058,0.0489188693463802,293.0480041503906,297.1499938964844,293.1499938964844,0.0998816713690757,-1781.2509765625,304.1401672363281,0.7420737743377686,0.1609521806240081,0.1131869778037071,293.0626525878906,297.1499938964844,293.1499938964844,0.3076205849647522,-5914.91015625,304.13232421875,0.9990000128746032,0.4841723144054413,0.3760857284069061,293.1219177246094,297.1499938964844,293.1499938964844,0.0031440972816199,-1192.545654296875,295.37139892578125,0.4916247725486755,0.050000000745058,0.2320500612258911,291.1222839355469,291.1499938964844,263.1499938964844,261.61016845703125,280.947998046875,293.77593994140625,291.1210327148437,1.0,0.2542423009872436,0.7462038397789001,0.7462038397789001,1.0,1.0,-1.142061471939087,0.4786420166492462,0.6634194254875183,0.2002471685409546,0.0,0.0,0.5288532376289368,47.43679428100586,58.0,-17.828514099121094,-11676.83984375,176.7102508544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2332763671875,307.6033020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17942.646484375,18000.0,0.0,0.0,0.2597324848175049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4958194196224212,0.4958249628543854,-5.553050414164318e-06,0.0,0.0002635954297147,0.0,0.0,29.38501167297364,0.0,0.0,0.0,0.3679738044738769,4.0,0.0,1.0
671400,293.08984375,297.1499938964844,293.1499938964844,0.1314509361982345,-2855.26416015625,304.1432800292969,0.7985405921936035,0.2006426751613617,0.2085986286401748,293.8295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.4916247725486755,0.050000000745058,0.0489188693463802,293.0480041503906,297.1499938964844,293.1499938964844,0.0998816713690757,-1781.2509765625,304.1401672363281,0.7420737743377686,0.1609521806240081,0.1131869778037071,293.0626525878906,297.1499938964844,293.1499938964844,0.3076205849647522,-5914.91015625,304.13232421875,0.9990000128746032,0.4841723144054413,0.3760857284069061,293.1219177246094,297.1499938964844,293.1499938964844,0.0031440972816199,-1192.545654296875,295.37139892578125,0.4916247725486755,0.050000000745058,0.2320500612258911,291.1222839355469,291.1499938964844,263.1499938964844,261.61016845703125,280.947998046875,293.77593994140625,291.1210327148437,1.0,0.2542423009872436,0.7462038397789001,0.7462038397789001,1.0,1.0,-1.142061471939087,0.4786420166492462,0.6634194254875183,0.2002471685409546,0.0,0.0,0.5288532376289368,47.43679428100586,58.0,-17.828514099121094,-11676.83984375,176.7102508544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2332763671875,307.6033020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17942.646484375,18000.0,0.0,0.0,0.2597324848175049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4958194196224212,0.4958249628543854,-5.553050414164318e-06,0.0,0.0002635954297147,0.0,0.0,29.38501167297364,0.0,0.0,0.0,0.3679738044738769,4.0,0.0,1.0
671460,293.09051513671875,297.1499938964844,293.1499938964844,0.1327835023403167,-2878.623291015625,304.143310546875,0.7944526672363281,0.2020289003849029,0.2101155519485473,293.82098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11181640625,0.487980842590332,0.050000000745058,0.0489865317940712,293.0442810058594,297.1499938964844,293.1499938964844,0.1023544669151306,-1816.93115234375,304.1392822265625,0.7413313984870911,0.1642811894416809,0.1153586506843566,293.07769775390625,297.1499938964844,293.1499938964844,0.3162713348865509,-6049.21435546875,304.12384033203125,0.9990000128746032,0.483349084854126,0.3845283687114715,293.1187438964844,297.1499938964844,293.1499938964844,0.0031640788074582,-1200.5487060546875,295.3821105957031,0.487980842590332,0.050000000745058,0.2323710024356842,291.1105041503906,291.1499938964844,263.1499938964844,261.6098937988281,280.9636535644531,293.8134155273437,291.1093444824219,1.0,0.2584696412086487,0.745765209197998,0.745765209197998,1.0,1.0,-1.1568506956100464,0.4850711524486542,0.6717795133590698,0.2037346512079239,0.0,0.0,0.5349109172821045,49.35341262817383,61.0,-16.618492126464844,-11797.7333984375,185.0034027099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1512451171875,307.5697937011719,278.1499938964844,0.0,18000.0,313.1499938964844,17919.66015625,18000.0,0.0,0.0,0.2603727281093597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5053653717041016,0.5053709745407104,-5.605167643807363e-06,0.0,0.0002642452309373,0.0,0.0,30.36495590209961,0.0,0.0,0.0,0.3711633682250976,4.0,0.0,1.0
671520,293.09051513671875,297.1499938964844,293.1499938964844,0.1327835023403167,-2878.623291015625,304.143310546875,0.7944526672363281,0.2020289003849029,0.2101155519485473,293.82098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11181640625,0.487980842590332,0.050000000745058,0.0489865317940712,293.0442810058594,297.1499938964844,293.1499938964844,0.1023544669151306,-1816.93115234375,304.1392822265625,0.7413313984870911,0.1642811894416809,0.1153586506843566,293.07769775390625,297.1499938964844,293.1499938964844,0.3162713348865509,-6049.21435546875,304.12384033203125,0.9990000128746032,0.483349084854126,0.3845283687114715,293.1187438964844,297.1499938964844,293.1499938964844,0.0031640788074582,-1200.5487060546875,295.3821105957031,0.487980842590332,0.050000000745058,0.2323710024356842,291.1105041503906,291.1499938964844,263.1499938964844,261.6098937988281,280.9636535644531,293.8134155273437,291.1093444824219,1.0,0.2584696412086487,0.745765209197998,0.745765209197998,1.0,1.0,-1.1568506956100464,0.4850711524486542,0.6717795133590698,0.2037346512079239,0.0,0.0,0.5349109172821045,49.35341262817383,61.0,-16.618492126464844,-11797.7333984375,185.0034027099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1512451171875,307.5697937011719,278.1499938964844,0.0,18000.0,313.1499938964844,17919.66015625,18000.0,0.0,0.0,0.2603727281093597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5053653717041016,0.5053709745407104,-5.605167643807363e-06,0.0,0.0002642452309373,0.0,0.0,30.36495590209961,0.0,0.0,0.0,0.3711633682250976,4.0,0.0,1.0
671580,293.0914611816406,297.1499938964844,293.1499938964844,0.1341192722320556,-2902.0478515625,304.143310546875,0.7899220585823059,0.2033469080924987,0.2115788459777832,293.8126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977478027344,0.4840618669986725,0.050000000745058,0.0490618348121643,293.0368957519531,297.1499938964844,293.1499938964844,0.1056110858917236,-1863.72119140625,304.1374206542969,0.7415178418159485,0.1684527397155761,0.1182088255882263,293.099609375,297.1499938964844,293.1499938964844,0.325923353433609,-6197.43408203125,304.11651611328125,0.9990000128746032,0.4807517230510711,0.3937124907970428,293.1162109375,297.1499938964844,293.1499938964844,0.003183637978509,-1208.5513916015625,295.3900451660156,0.4840618669986725,0.050000000745058,0.2327282279729843,291.0956726074219,291.1499938964844,263.1499938964844,261.6094665527344,280.95611572265625,293.81317138671875,291.0937194824219,1.0,0.2631179988384247,0.7453266382217407,0.7453266382217407,1.0,1.0,-1.1733413934707642,0.4922531247138977,0.6810882687568665,0.2076670974493026,0.0,0.0,0.5430457592010498,51.49079132080078,64.0,-21.92155265808105,-11947.7978515625,194.46665954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0323181152344,307.5180358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17889.46875,18000.0,0.0,0.0,0.2617844641208648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5180988907814026,0.5181045532226562,-5.676741693605436e-06,0.0,0.0002656779251992,0.0,0.0,31.71146774291992,0.0,0.0,0.0,0.3754883408546448,4.0,0.0,1.0
671640,293.0914611816406,297.1499938964844,293.1499938964844,0.1341192722320556,-2902.0478515625,304.143310546875,0.7899220585823059,0.2033469080924987,0.2115788459777832,293.8126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977478027344,0.4840618669986725,0.050000000745058,0.0490618348121643,293.0368957519531,297.1499938964844,293.1499938964844,0.1056110858917236,-1863.72119140625,304.1374206542969,0.7415178418159485,0.1684527397155761,0.1182088255882263,293.099609375,297.1499938964844,293.1499938964844,0.325923353433609,-6197.43408203125,304.11651611328125,0.9990000128746032,0.4807517230510711,0.3937124907970428,293.1162109375,297.1499938964844,293.1499938964844,0.003183637978509,-1208.5513916015625,295.3900451660156,0.4840618669986725,0.050000000745058,0.2327282279729843,291.0956726074219,291.1499938964844,263.1499938964844,261.6094665527344,280.95611572265625,293.81317138671875,291.0937194824219,1.0,0.2631179988384247,0.7453266382217407,0.7453266382217407,1.0,1.0,-1.1733413934707642,0.4922531247138977,0.6810882687568665,0.2076670974493026,0.0,0.0,0.5430457592010498,51.49079132080078,64.0,-21.92155265808105,-11947.7978515625,194.46665954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0323181152344,307.5180358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17889.46875,18000.0,0.0,0.0,0.2617844641208648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5180988907814026,0.5181045532226562,-5.676741693605436e-06,0.0,0.0002656779251992,0.0,0.0,31.71146774291992,0.0,0.0,0.0,0.3754883408546448,4.0,0.0,1.0
671700,293.09210205078125,297.1499938964844,293.1499938964844,0.1347765326499939,-2913.574462890625,304.143310546875,0.7875013947486877,0.2039611339569091,0.212272897362709,293.80859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0885925292969,0.4819890260696411,0.050000000745058,0.0491022579371929,293.0327453613281,297.1499938964844,293.1499938964844,0.1074183136224746,-1889.5604248046875,304.13641357421875,0.741734504699707,0.1707000583410263,0.1197744607925415,293.1125793457031,297.1499938964844,293.1499938964844,0.3311042487621307,-6276.39111328125,304.1131896972656,0.9990000128746032,0.4788441061973572,0.3985550999641418,293.11541748046875,297.1499938964844,293.1499938964844,0.0031935782171785,-1212.676513671875,295.3920288085937,0.4819890260696411,0.050000000745058,0.2329199761152267,291.0865783691406,291.1499938964844,263.1499938964844,261.6091613769531,280.95001220703125,293.8091125488281,291.0849304199219,1.0,0.2655688822269439,0.7451072931289673,0.7451072931289673,1.0,1.0,-1.18203604221344,0.4960451424121856,0.6859909296035767,0.2097549885511398,0.0,0.0,0.5481985807418823,52.637454986572266,64.0,-22.538330078125,-12035.935546875,199.5878448486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593505859375,307.4919738769531,278.1499938964844,0.0,18000.0,313.1499938964844,17867.16015625,18000.0,0.0,0.0,0.2628234326839447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5264480113983154,0.5264537334442139,-5.724300081055844e-06,0.0,0.0002667323860805,0.0,0.0,32.61623001098633,0.0,0.0,0.0,0.3783419728279114,4.0,0.0,1.0
671760,293.0921630859375,297.1499938964844,293.1499938964844,0.1354245841503143,-2924.90625,304.14337158203125,0.7850478887557983,0.204683169722557,0.2129775881767273,293.8046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0806884765625,0.4798349440097809,0.050000000745058,0.0491443648934364,293.0293273925781,297.1499938964844,293.1499938964844,0.109252393245697,-1915.6534423828125,304.13555908203125,0.7419175505638123,0.1728556454181671,0.121367409825325,293.12664794921875,297.1499938964844,293.1499938964844,0.3364252150058746,-6357.0185546875,304.1101989746094,0.9990000128746032,0.4765529334545135,0.4035377204418182,293.11480712890625,297.1499938964844,293.1499938964844,0.0032031077425926,-1216.578857421875,295.39459228515625,0.4798349440097809,0.050000000745058,0.233119711279869,291.0790405273437,291.1499938964844,263.1499938964844,261.6088562011719,280.942138671875,293.8023376464844,291.07769775390625,1.0,0.2680875360965729,0.7448423504829407,0.7448423504829407,1.0,1.0,-1.1909544467926023,0.4999313652515411,0.6910231113433838,0.211897999048233,0.0,0.0,0.5536931157112122,53.83103942871094,67.0,-21.102846145629883,-12130.361328125,204.94297790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87811279296875,307.4640197753906,278.1499938964844,0.0,18000.0,313.1499938964844,17848.044921875,18000.0,0.0,0.0,0.2640977501869201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5358124375343323,0.5358182191848755,-5.780091214546701e-06,0.0,0.0002680256438907,0.0,0.0,33.66099548339844,0.0,0.0,0.0,0.3815822005271911,4.0,0.0,1.0
671820,293.09259033203125,297.1499938964844,293.1499938964844,0.1369390934705734,-2951.4404296875,304.14306640625,0.7801982164382935,0.2060703486204147,0.2146022617816925,293.797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06268310546875,0.4751507341861725,0.050000000745058,0.0492350049316883,293.03033447265625,297.1499938964844,293.1499938964844,0.1121174022555351,-1956.1533203125,304.1356811523437,0.7404595613479614,0.1757287085056305,0.1237511113286018,293.1579284667969,297.1499938964844,293.1499938964844,0.3478678464889526,-6529.3564453125,304.1044006347656,0.9990000128746032,0.4708115756511688,0.4140586853027344,293.1141967773437,297.1499938964844,293.1499938964844,0.0032214822713285,-1224.3265380859375,295.39605712890625,0.4751507341861725,0.050000000745058,0.2335496544837951,291.06024169921875,291.1499938964844,263.1499938964844,261.60809326171875,280.8905334472656,293.72711181640625,291.0581970214844,1.0,0.2732764780521393,0.7443124055862427,0.7443124055862427,1.0,1.0,-1.2087650299072266,0.507698655128479,0.7010664343833923,0.2162021398544311,0.0,0.0,0.5668044090270996,56.38383102416992,55.0,-26.25300025939941,-12345.1533203125,216.1906280517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6926574707031,307.3993225097656,278.1499938964844,0.0,18000.0,313.1499938964844,17802.78515625,18000.0,0.0,0.0,0.2674019634723663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5578420162200928,0.5578479170799255,-5.915823294344591e-06,0.0,0.0002713789872359,0.0,0.0,36.219520568847656,0.0,0.0,0.0,0.3893660008907318,4.0,0.0,1.0
671880,293.09259033203125,297.1499938964844,293.1499938964844,0.1369390934705734,-2951.4404296875,304.14306640625,0.7801982164382935,0.2060703486204147,0.2146022617816925,293.797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06268310546875,0.4751507341861725,0.050000000745058,0.0492350049316883,293.03033447265625,297.1499938964844,293.1499938964844,0.1121174022555351,-1956.1533203125,304.1356811523437,0.7404595613479614,0.1757287085056305,0.1237511113286018,293.1579284667969,297.1499938964844,293.1499938964844,0.3478678464889526,-6529.3564453125,304.1044006347656,0.9990000128746032,0.4708115756511688,0.4140586853027344,293.1141967773437,297.1499938964844,293.1499938964844,0.0032214822713285,-1224.3265380859375,295.39605712890625,0.4751507341861725,0.050000000745058,0.2335496544837951,291.06024169921875,291.1499938964844,263.1499938964844,261.60809326171875,280.8905334472656,293.72711181640625,291.0581970214844,1.0,0.2732764780521393,0.7443124055862427,0.7443124055862427,1.0,1.0,-1.2087650299072266,0.507698655128479,0.7010664343833923,0.2162021398544311,0.0,0.0,0.5668044090270996,56.38383102416992,55.0,-26.25300025939941,-12345.1533203125,216.1906280517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6926574707031,307.3993225097656,278.1499938964844,0.0,18000.0,313.1499938964844,17802.78515625,18000.0,0.0,0.0,0.2674019634723663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5578420162200928,0.5578479170799255,-5.915823294344591e-06,0.0,0.0002713789872359,0.0,0.0,36.219520568847656,0.0,0.0,0.0,0.3893660008907318,4.0,0.0,1.0
671940,293.0948181152344,297.1499938964844,293.1499938964844,0.1377825886011123,-2965.76904296875,304.1440124511719,0.7823297381401062,0.2070719003677368,0.2156821340322494,293.78985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05865478515625,0.4757112264633178,0.050000000745058,0.0492242351174354,293.0353698730469,297.1499938964844,293.1499938964844,0.1138067170977592,-1979.5352783203125,304.1376647949219,0.7439404726028442,0.1777400374412536,0.1252423226833343,293.1830444335937,297.1499938964844,293.1499938964844,0.3475227355957031,-6516.7939453125,304.1208190917969,0.9990000128746032,0.4654783606529236,0.4128284156322479,293.1141357421875,297.1499938964844,293.1499938964844,0.0032326651271432,-1228.3682861328125,295.4093017578125,0.4757112264633178,0.050000000745058,0.2334985882043838,291.06103515625,291.1499938964844,263.1499938964844,261.607177734375,280.8629455566406,293.67596435546875,291.0640869140625,1.0,0.2725899815559387,0.7437824606895447,0.7437824606895447,1.0,1.0,-1.2101411819458008,0.5081783533096313,0.7019628882408142,0.2165665477514267,0.0,0.0,0.5792364478111267,56.134674072265625,43.0,10.182520866394045,-12476.6865234375,216.15069580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4955749511719,307.3796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,17787.296875,18000.0,0.0,0.0,0.2716023027896881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.583416759967804,0.583422839641571,-6.089514045015676e-06,0.0,0.0002756418252829,0.0,0.0,39.41717147827149,0.0,0.0,0.0,0.3985942900180816,4.0,0.0,1.0
672000,293.0948181152344,297.1499938964844,293.1499938964844,0.1377825886011123,-2965.76904296875,304.1440124511719,0.7823297381401062,0.2070719003677368,0.2156821340322494,293.78985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05865478515625,0.4757112264633178,0.050000000745058,0.0492242351174354,293.0353698730469,297.1499938964844,293.1499938964844,0.1138067170977592,-1979.5352783203125,304.1376647949219,0.7439404726028442,0.1777400374412536,0.1252423226833343,293.1830444335937,297.1499938964844,293.1499938964844,0.3475227355957031,-6516.7939453125,304.1208190917969,0.9990000128746032,0.4654783606529236,0.4128284156322479,293.1141357421875,297.1499938964844,293.1499938964844,0.0032326651271432,-1228.3682861328125,295.4093017578125,0.4757112264633178,0.050000000745058,0.2334985882043838,291.06103515625,291.1499938964844,263.1499938964844,261.607177734375,280.8629455566406,293.67596435546875,291.0640869140625,1.0,0.2725899815559387,0.7437824606895447,0.7437824606895447,1.0,1.0,-1.2101411819458008,0.5081783533096313,0.7019628882408142,0.2165665477514267,0.0,0.0,0.5792364478111267,56.134674072265625,43.0,10.182520866394045,-12476.6865234375,216.15069580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4955749511719,307.3796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,17787.296875,18000.0,0.0,0.0,0.2716023027896881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.583416759967804,0.583422839641571,-6.089514045015676e-06,0.0,0.0002756418252829,0.0,0.0,39.41717147827149,0.0,0.0,0.0,0.3985942900180816,4.0,0.0,1.0
672060,293.0971069335937,297.1499938964844,293.1499938964844,0.137977197766304,-2968.13720703125,304.14569091796875,0.7912766933441162,0.2080048471689224,0.2165402472019195,293.7830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09747314453125,0.480962187051773,0.050000000745058,0.049122218042612,293.04034423828125,297.1499938964844,293.1499938964844,0.1148265451192855,-1992.9813232421875,304.1400756835937,0.7532826066017151,0.1796346753835678,0.1264870166778564,293.1845092773437,297.1499938964844,293.1499938964844,0.3353417515754699,-6322.9326171875,304.1510314941406,0.9990000128746032,0.4642912745475769,0.4009377658367157,293.1138916015625,297.1499938964844,293.1499938964844,0.0032316788565367,-1226.038330078125,295.4504089355469,0.480962187051773,0.050000000745058,0.2330146580934524,291.1029968261719,291.1499938964844,263.1499938964844,261.6060791015625,280.8664855957031,293.66522216796875,291.10821533203125,1.0,0.2674443125724792,0.7432550191879272,0.7432550191879272,1.0,1.0,-1.1975600719451904,0.5025086402893066,0.695051372051239,0.2134561389684677,0.0,0.0,0.582923412322998,53.37106704711914,31.0,51.42198944091797,-12445.0810546875,206.2124938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3521423339844,307.3656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17898.98828125,18000.0,0.0,0.0,0.2759699821472168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5967979431152344,0.596804141998291,-6.210673745954409e-06,0.0,0.0002800744550768,0.0,0.0,41.31906127929688,0.0,0.0,0.0,0.4037819802761078,4.0,0.0,1.0
