time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
672120,293.0971069335937,297.1499938964844,293.1499938964844,0.137977197766304,-2968.13720703125,304.14569091796875,0.7912766933441162,0.2080048471689224,0.2165402472019195,293.7830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09747314453125,0.480962187051773,0.050000000745058,0.049122218042612,293.04034423828125,297.1499938964844,293.1499938964844,0.1148265451192855,-1992.9813232421875,304.1400756835937,0.7532826066017151,0.1796346753835678,0.1264870166778564,293.1845092773437,297.1499938964844,293.1499938964844,0.3353417515754699,-6322.9326171875,304.1510314941406,0.9990000128746032,0.4642912745475769,0.4009377658367157,293.1138916015625,297.1499938964844,293.1499938964844,0.0032316788565367,-1226.038330078125,295.4504089355469,0.480962187051773,0.050000000745058,0.2330146580934524,291.1029968261719,291.1499938964844,263.1499938964844,261.6060791015625,280.8664855957031,293.66522216796875,291.10821533203125,1.0,0.2674443125724792,0.7432550191879272,0.7432550191879272,1.0,1.0,-1.1975600719451904,0.5025086402893066,0.695051372051239,0.2134561389684677,0.0,0.0,0.582923412322998,53.37106704711914,31.0,51.42198944091797,-12445.0810546875,206.2124938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3521423339844,307.3656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17898.98828125,18000.0,0.0,0.0,0.2759699821472168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5967979431152344,0.596804141998291,-6.210673745954409e-06,0.0,0.0002800744550768,0.0,0.0,41.31906127929688,0.0,0.0,0.0,0.4037819802761078,4.0,0.0,1.0
672180,293.0990600585937,297.1499938964844,293.1499938964844,0.1379151791334152,-2965.847412109375,304.147216796875,0.8065370917320251,0.2089516669511795,0.2173276990652084,293.7764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539611816406,0.4896762371063232,0.050000000745058,0.0489544942975044,293.0438537597656,297.1499938964844,293.1499938964844,0.115705668926239,-2004.30859375,304.14190673828125,0.7688745856285095,0.1816980838775634,0.1277646571397781,293.15936279296875,297.1499938964844,293.1499938964844,0.3141350448131561,-5990.98095703125,304.18609619140625,0.9990000128746032,0.4684608876705169,0.3805791139602661,293.1123962402344,297.1499938964844,293.1499938964844,0.0032268266659229,-1221.545654296875,295.5057983398437,0.4896762371063232,0.050000000745058,0.2322190403938293,291.1610717773437,291.1499938964844,263.1499938964844,261.6048889160156,280.89794921875,293.6925048828125,291.16778564453125,1.0,0.2587018013000488,0.7427275776863098,0.7427275776863098,1.0,1.0,-1.1743263006210327,0.4921682476997375,0.6821580529212952,0.2077287137508392,0.0,0.0,0.577714741230011,48.79390335083008,34.0,78.2441177368164,-12271.0751953125,189.39285278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3216857910156,307.3818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18046.234375,18000.0,0.0,0.0,0.2795696258544922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5937103033065796,0.593716561794281,-6.221651801752159e-06,0.0,0.0002837276260834,0.0,0.0,41.0850944519043,0.0,0.0,0.0,0.4029605984687805,4.0,0.0,1.0
672240,293.0990600585937,297.1499938964844,293.1499938964844,0.1379151791334152,-2965.847412109375,304.147216796875,0.8065370917320251,0.2089516669511795,0.2173276990652084,293.7764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539611816406,0.4896762371063232,0.050000000745058,0.0489544942975044,293.0438537597656,297.1499938964844,293.1499938964844,0.115705668926239,-2004.30859375,304.14190673828125,0.7688745856285095,0.1816980838775634,0.1277646571397781,293.15936279296875,297.1499938964844,293.1499938964844,0.3141350448131561,-5990.98095703125,304.18609619140625,0.9990000128746032,0.4684608876705169,0.3805791139602661,293.1123962402344,297.1499938964844,293.1499938964844,0.0032268266659229,-1221.545654296875,295.5057983398437,0.4896762371063232,0.050000000745058,0.2322190403938293,291.1610717773437,291.1499938964844,263.1499938964844,261.6048889160156,280.89794921875,293.6925048828125,291.16778564453125,1.0,0.2587018013000488,0.7427275776863098,0.7427275776863098,1.0,1.0,-1.1743263006210327,0.4921682476997375,0.6821580529212952,0.2077287137508392,0.0,0.0,0.577714741230011,48.79390335083008,34.0,78.2441177368164,-12271.0751953125,189.39285278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3216857910156,307.3818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18046.234375,18000.0,0.0,0.0,0.2795696258544922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5937103033065796,0.593716561794281,-6.221651801752159e-06,0.0,0.0002837276260834,0.0,0.0,41.0850944519043,0.0,0.0,0.0,0.4029605984687805,4.0,0.0,1.0
672300,293.0999755859375,297.1499938964844,293.1499938964844,0.1378652304410934,-2964.3671875,304.1478271484375,0.8129210472106934,0.2094161957502365,0.2177434265613556,293.77313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18609619140625,0.4932825863361358,0.050000000745058,0.0488888621330261,293.0450439453125,297.1499938964844,293.1499938964844,0.1161895468831062,-2010.587158203125,304.1424865722656,0.7760452032089233,0.1828085035085678,0.1284744441509246,293.13824462890625,297.1499938964844,293.1499938964844,0.3050969541072845,-5850.61962890625,304.1958312988281,0.9990000128746032,0.4724883735179901,0.3723077476024627,293.1109619140625,297.1499938964844,293.1499938964844,0.0032260147854685,-1219.793212890625,295.5375061035156,0.4932825863361358,0.050000000745058,0.2319077253341674,291.1932373046875,291.1499938964844,263.1499938964844,261.6042175292969,280.9219055175781,293.7230224609375,291.19921875,1.0,0.2555830478668213,0.7424638867378235,0.7424638867378235,1.0,1.0,-1.165225863456726,0.4881375730037689,0.6770882606506348,0.2054245769977569,0.0,0.0,0.571601390838623,47.00276565551758,34.0,80.41983795166016,-12168.1806640625,182.9670867919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3580322265625,307.3917541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18126.419921875,18000.0,0.0,0.0,0.2808317244052887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5853075385093689,0.5853137373924255,-6.179625870572636e-06,0.0,0.0002850084856618,0.0,0.0,40.06999588012695,0.0,0.0,0.0,0.400042861700058,4.0,0.0,1.0
672360,293.1009216308594,297.1499938964844,293.1499938964844,0.1379250884056091,-2964.987060546875,304.1481018066406,0.8179025650024414,0.2098605036735534,0.2181576490402221,293.7696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2117004394531,0.4961344301700592,0.050000000745058,0.048839297145605,293.04595947265625,297.1499938964844,293.1499938964844,0.1168099418282508,-2018.912841796875,304.1427307128906,0.7821689248085022,0.1839553564786911,0.129225492477417,293.1156921386719,297.1499938964844,293.1499938964844,0.2980968356132507,-5742.56494140625,304.2001647949219,0.9990000128746032,0.4770613014698028,0.3659378588199615,293.10906982421875,297.1499938964844,293.1499938964844,0.0032278466969728,-1219.4630126953125,295.5648193359375,0.4961344301700592,0.050000000745058,0.2316725999116897,291.2165222167969,291.1499938964844,263.1499938964844,261.603515625,280.9465637207031,293.7582092285156,291.2201843261719,1.0,0.2530955374240875,0.74238520860672,0.74238520860672,1.0,1.0,-1.158570647239685,0.4852032959461212,0.6733673810958862,0.2037815004587173,0.0,0.0,0.5647743344306946,45.654415130615234,37.0,67.11541748046875,-12066.583984375,178.24755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4250183105469,307.4007568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18184.365234375,18000.0,0.0,0.0,0.2816832959651947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5735792517662048,0.5735853910446167,-6.11019459029194e-06,0.0,0.000285872753011,0.0,0.0,38.62288665771485,0.0,0.0,0.0,0.3959349691867828,4.0,0.0,1.0
672420,293.1028747558594,297.1499938964844,293.1499938964844,0.1383899897336959,-2972.79296875,304.1479187011719,0.8250225782394409,0.2107084244489669,0.2189730554819107,293.761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23211669921875,0.500160276889801,0.050000000745058,0.0487731844186782,293.0527038574219,297.1499938964844,293.1499938964844,0.1179387643933296,-2034.3238525390625,304.143310546875,0.790958821773529,0.1852433979511261,0.1303470432758331,293.0726318359375,297.1499938964844,293.1499938964844,0.2887046039104461,-5599.69677734375,304.19879150390625,0.9990000128746032,0.4866703748703003,0.3572648465633392,293.1039123535156,297.1499938964844,293.1499938964844,0.0032413555309176,-1223.8363037109375,295.6036071777344,0.500160276889801,0.050000000745058,0.231358990073204,291.2324523925781,291.1499938964844,263.1499938964844,261.6020202636719,280.9536437988281,293.7624816894531,291.232177734375,1.0,0.2497991770505905,0.7422279715538025,0.7422279715538025,1.0,1.0,-1.1498998403549194,0.4813772141933441,0.6685225963592529,0.201640248298645,0.0,0.0,0.5522685647010803,43.85968399047852,40.0,23.66798973083496,-11918.884765625,172.09632873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6276550292969,307.4449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18201.978515625,18000.0,0.0,0.0,0.2821739017963409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5491501688957214,0.5491560697555542,-5.947755198576488e-06,0.0,0.0002863706322386,0.0,0.0,35.62217712402344,0.0,0.0,0.0,0.3872503638267517,4.0,0.0,1.0
672480,293.1028747558594,297.1499938964844,293.1499938964844,0.1383899897336959,-2972.79296875,304.1479187011719,0.8250225782394409,0.2107084244489669,0.2189730554819107,293.761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23211669921875,0.500160276889801,0.050000000745058,0.0487731844186782,293.0527038574219,297.1499938964844,293.1499938964844,0.1179387643933296,-2034.3238525390625,304.143310546875,0.790958821773529,0.1852433979511261,0.1303470432758331,293.0726318359375,297.1499938964844,293.1499938964844,0.2887046039104461,-5599.69677734375,304.19879150390625,0.9990000128746032,0.4866703748703003,0.3572648465633392,293.1039123535156,297.1499938964844,293.1499938964844,0.0032413555309176,-1223.8363037109375,295.6036071777344,0.500160276889801,0.050000000745058,0.231358990073204,291.2324523925781,291.1499938964844,263.1499938964844,261.6020202636719,280.9536437988281,293.7624816894531,291.232177734375,1.0,0.2497991770505905,0.7422279715538025,0.7422279715538025,1.0,1.0,-1.1498998403549194,0.4813772141933441,0.6685225963592529,0.201640248298645,0.0,0.0,0.5522685647010803,43.85968399047852,40.0,23.66798973083496,-11918.884765625,172.09632873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6276550292969,307.4449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18201.978515625,18000.0,0.0,0.0,0.2821739017963409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5491501688957214,0.5491560697555542,-5.947755198576488e-06,0.0,0.0002863706322386,0.0,0.0,35.62217712402344,0.0,0.0,0.0,0.3872503638267517,4.0,0.0,1.0
672540,293.10479736328125,297.1499938964844,293.1499938964844,0.1391095221042633,-2985.385986328125,304.1474304199219,0.8289182782173157,0.2115133106708526,0.2197809219360351,293.7532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2264099121094,0.5021217465400696,0.050000000745058,0.0487426407635211,293.0602111816406,297.1499938964844,293.1499938964844,0.1186408177018165,-2044.0228271484373,304.14434814453125,0.7951996922492981,0.1861731708049774,0.1308821141719818,293.03863525390625,297.1499938964844,293.1499938964844,0.2842692136764526,-5535.11669921875,304.1898193359375,0.9990000128746032,0.4955521821975708,0.3531861305236816,293.0982360839844,297.1499938964844,293.1499938964844,0.003263765014708,-1232.5013427734375,295.6304626464844,0.5021217465400696,0.050000000745058,0.2312141060829162,291.2253112792969,291.1499938964844,263.1499938964844,261.60040283203125,280.9512634277344,293.7538757324219,291.2240905761719,1.0,0.2483592629432678,0.7420706748962402,0.7420706748962402,1.0,1.0,-1.1462769508361816,0.4797650575637817,0.6665118336677551,0.2007307261228561,0.0,0.0,0.5426167845726013,43.03605651855469,43.0,-3.838141202926636,-11844.740234375,169.40701293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87384033203125,307.53369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18160.83203125,18000.0,0.0,0.0,0.281309574842453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5296666622161865,0.5296725034713745,-5.811243227071827e-06,0.0,0.0002854934718925,0.0,0.0,33.2984733581543,0.0,0.0,0.0,0.3802609741687774,4.0,0.0,1.0
672600,293.10479736328125,297.1499938964844,293.1499938964844,0.1391095221042633,-2985.385986328125,304.1474304199219,0.8289182782173157,0.2115133106708526,0.2197809219360351,293.7532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2264099121094,0.5021217465400696,0.050000000745058,0.0487426407635211,293.0602111816406,297.1499938964844,293.1499938964844,0.1186408177018165,-2044.0228271484373,304.14434814453125,0.7951996922492981,0.1861731708049774,0.1308821141719818,293.03863525390625,297.1499938964844,293.1499938964844,0.2842692136764526,-5535.11669921875,304.1898193359375,0.9990000128746032,0.4955521821975708,0.3531861305236816,293.0982360839844,297.1499938964844,293.1499938964844,0.003263765014708,-1232.5013427734375,295.6304626464844,0.5021217465400696,0.050000000745058,0.2312141060829162,291.2253112792969,291.1499938964844,263.1499938964844,261.60040283203125,280.9512634277344,293.7538757324219,291.2240905761719,1.0,0.2483592629432678,0.7420706748962402,0.7420706748962402,1.0,1.0,-1.1462769508361816,0.4797650575637817,0.6665118336677551,0.2007307261228561,0.0,0.0,0.5426167845726013,43.03605651855469,43.0,-3.838141202926636,-11844.740234375,169.40701293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87384033203125,307.53369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18160.83203125,18000.0,0.0,0.0,0.281309574842453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5296666622161865,0.5296725034713745,-5.811243227071827e-06,0.0,0.0002854934718925,0.0,0.0,33.2984733581543,0.0,0.0,0.0,0.3802609741687774,4.0,0.0,1.0
672660,293.106689453125,297.1499938964844,293.1499938964844,0.1399199366569519,-2999.6552734375,304.1469421386719,0.8303941488265991,0.2122752666473388,0.2205713838338852,293.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21197509765625,0.5024892687797546,0.050000000745058,0.0487370267510414,293.0614624023437,297.1499938964844,293.1499938964844,0.1201953738927841,-2065.804931640625,304.1435852050781,0.7983665466308594,0.1881894320249557,0.1321242451667785,293.0173034667969,297.1499938964844,293.1499938964844,0.2833157181739807,-5524.9990234375,304.1781005859375,0.9990000128746032,0.5027220845222473,0.3524327278137207,293.0927124023437,297.1499938964844,293.1499938964844,0.003289996413514,-1242.963134765625,295.6533508300781,0.5024892687797546,0.050000000745058,0.2311874777078628,291.2099304199219,291.1499938964844,263.1499938964844,261.5986633300781,280.9463806152344,293.7447814941406,291.2078857421875,1.0,0.2484302818775177,0.7418351769447327,0.7418351769447327,1.0,1.0,-1.1476480960845947,0.4803261160850525,0.6673219203948975,0.2010262608528137,0.0,0.0,0.5355660319328308,42.91277313232422,46.0,-19.781005859375,-11826.8173828125,169.5740509033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,307.6316833496094,278.1499938964844,0.0,18000.0,313.1499938964844,18117.125,18000.0,0.0,0.0,0.2794978320598602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5150212645530701,0.5150269865989685,-5.709073775506113e-06,0.0,0.0002836547791957,0.0,0.0,31.61454391479492,0.0,0.0,0.0,0.3750533163547516,4.0,0.0,1.0
672720,293.106689453125,297.1499938964844,293.1499938964844,0.1399199366569519,-2999.6552734375,304.1469421386719,0.8303941488265991,0.2122752666473388,0.2205713838338852,293.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21197509765625,0.5024892687797546,0.050000000745058,0.0487370267510414,293.0614624023437,297.1499938964844,293.1499938964844,0.1201953738927841,-2065.804931640625,304.1435852050781,0.7983665466308594,0.1881894320249557,0.1321242451667785,293.0173034667969,297.1499938964844,293.1499938964844,0.2833157181739807,-5524.9990234375,304.1781005859375,0.9990000128746032,0.5027220845222473,0.3524327278137207,293.0927124023437,297.1499938964844,293.1499938964844,0.003289996413514,-1242.963134765625,295.6533508300781,0.5024892687797546,0.050000000745058,0.2311874777078628,291.2099304199219,291.1499938964844,263.1499938964844,261.5986633300781,280.9463806152344,293.7447814941406,291.2078857421875,1.0,0.2484302818775177,0.7418351769447327,0.7418351769447327,1.0,1.0,-1.1476480960845947,0.4803261160850525,0.6673219203948975,0.2010262608528137,0.0,0.0,0.5355660319328308,42.91277313232422,46.0,-19.781005859375,-11826.8173828125,169.5740509033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,307.6316833496094,278.1499938964844,0.0,18000.0,313.1499938964844,18117.125,18000.0,0.0,0.0,0.2794978320598602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5150212645530701,0.5150269865989685,-5.709073775506113e-06,0.0,0.0002836547791957,0.0,0.0,31.61454391479492,0.0,0.0,0.0,0.3750533163547516,4.0,0.0,1.0
672780,293.1085205078125,297.1499938964844,293.1499938964844,0.1407847702503204,-3014.909912109375,304.1465148925781,0.8297978043556213,0.2129988223314285,0.2213436216115951,293.7349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.5014917254447937,0.050000000745058,0.0487523078918457,293.0611267089844,297.1499938964844,293.1499938964844,0.1222064346075058,-2093.9267578125,304.14239501953125,0.8000653982162476,0.1904975920915603,0.1337199211120605,293.005615234375,297.1499938964844,293.1499938964844,0.2853088974952698,-5560.666015625,304.1654052734375,0.9990000128746032,0.5084704160690308,0.3544851541519165,293.0877685546875,297.1499938964844,293.1499938964844,0.0033189121168106,-1254.663818359375,295.6732482910156,0.5014917254447937,0.050000000745058,0.2312599569559097,291.1891784667969,291.1499938964844,263.1499938964844,261.5968017578125,280.9393920898437,293.73553466796875,291.1868591308594,1.0,0.249734342098236,0.7415996193885803,0.7415996193885803,1.0,1.0,-1.152936935424805,0.4826014637947082,0.6703354716300964,0.202279046177864,0.0,0.0,0.5317077040672302,43.37287902832031,49.0,-27.7292537689209,-11857.5576171875,172.0543975830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3192749023437,307.7224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18069.021484375,18000.0,0.0,0.0,0.2771772146224975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5060953497886658,0.5061009526252747,-5.643380063702352e-06,0.0,0.0002812996390275,0.0,0.0,30.59768867492676,0.0,0.0,0.0,0.3718507289886474,4.0,0.0,1.0
672840,293.1085205078125,297.1499938964844,293.1499938964844,0.1407847702503204,-3014.909912109375,304.1465148925781,0.8297978043556213,0.2129988223314285,0.2213436216115951,293.7349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.5014917254447937,0.050000000745058,0.0487523078918457,293.0611267089844,297.1499938964844,293.1499938964844,0.1222064346075058,-2093.9267578125,304.14239501953125,0.8000653982162476,0.1904975920915603,0.1337199211120605,293.005615234375,297.1499938964844,293.1499938964844,0.2853088974952698,-5560.666015625,304.1654052734375,0.9990000128746032,0.5084704160690308,0.3544851541519165,293.0877685546875,297.1499938964844,293.1499938964844,0.0033189121168106,-1254.663818359375,295.6732482910156,0.5014917254447937,0.050000000745058,0.2312599569559097,291.1891784667969,291.1499938964844,263.1499938964844,261.5968017578125,280.9393920898437,293.73553466796875,291.1868591308594,1.0,0.249734342098236,0.7415996193885803,0.7415996193885803,1.0,1.0,-1.152936935424805,0.4826014637947082,0.6703354716300964,0.202279046177864,0.0,0.0,0.5317077040672302,43.37287902832031,49.0,-27.7292537689209,-11857.5576171875,172.0543975830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3192749023437,307.7224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18069.021484375,18000.0,0.0,0.0,0.2771772146224975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5060953497886658,0.5061009526252747,-5.643380063702352e-06,0.0,0.0002812996390275,0.0,0.0,30.59768867492676,0.0,0.0,0.0,0.3718507289886474,4.0,0.0,1.0
672900,293.10943603515625,297.1499938964844,293.1499938964844,0.1412209719419479,-3022.5947265625,304.1463623046875,0.8288361430168152,0.2133475840091705,0.2217233628034591,293.7303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806945800781,0.5005618929862976,0.050000000745058,0.0487668067216873,293.0609436035156,297.1499938964844,293.1499938964844,0.1232524141669273,-2108.502685546875,304.1418762207031,0.8002533912658691,0.1916602998971939,0.1345424354076385,293.00274658203125,297.1499938964844,293.1499938964844,0.2872499227523803,-5593.0263671875,304.1590881347656,0.9990000128746032,0.510861873626709,0.3564212918281555,293.0855712890625,297.1499938964844,293.1499938964844,0.0033339306246489,-1260.7493896484375,295.6827392578125,0.5005618929862976,0.050000000745058,0.2313287258148193,291.17822265625,291.1499938964844,263.1499938964844,261.5958251953125,280.9352722167969,293.7308654785156,291.1759033203125,1.0,0.2507723271846771,0.7414818406105042,0.7414818406105042,1.0,1.0,-1.1567437648773191,0.4842490553855896,0.6724947690963745,0.2031895518302917,0.0,0.0,0.5309222340583801,43.7929573059082,49.0,-29.441537857055664,-11887.5693359375,174.02658081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3985900878906,307.7604675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18046.056640625,18000.0,0.0,0.0,0.2759638726711273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5037210583686829,0.5037267208099365,-5.623789547826164e-06,0.0,0.0002800682559609,0.0,0.0,30.320825576782227,0.0,0.0,0.0,0.3709728717803955,4.0,0.0,1.0
672960,293.1103210449219,297.1499938964844,293.1499938964844,0.1416590362787246,-3030.307373046875,304.1462097167969,0.8274968266487122,0.213688462972641,0.2220990657806396,293.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16961669921875,0.4993917346000671,0.050000000745058,0.0487854033708572,293.0610046386719,297.1499938964844,293.1499938964844,0.1242975369095802,-2123.033203125,304.1414489746094,0.8000155091285706,0.1927745193243026,0.1353566199541092,293.0018920898437,297.1499938964844,293.1499938964844,0.289752334356308,-5633.94091796875,304.15289306640625,0.9990000128746032,0.5128994584083557,0.3588892221450805,293.08355712890625,297.1499938964844,293.1499938964844,0.003349088365212,-1266.902587890625,295.69195556640625,0.4993917346000671,0.050000000745058,0.2314169555902481,291.1670227050781,291.1499938964844,263.1499938964844,261.5948181152344,280.9251708984375,293.7166442871094,291.16455078125,1.0,0.2520327270030975,0.7412956953048706,0.7412956953048706,1.0,1.0,-1.161203145980835,0.4861727952957153,0.6750304102897644,0.2042489647865295,0.0,0.0,0.5309039354324341,44.32612228393555,52.0,-31.345197677612305,-11928.11328125,176.43211364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4602966308594,307.7906188964844,278.1499938964844,0.0,18000.0,313.1499938964844,18023.84765625,18000.0,0.0,0.0,0.2747849225997925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5026800036430359,0.5026856660842896,-5.612479071714915e-06,0.0,0.000278871768387,0.0,0.0,30.18749046325684,0.0,0.0,0.0,0.3705544173717499,4.0,0.0,1.0
673020,293.11199951171875,297.1499938964844,293.1499938964844,0.1425754874944687,-3046.47021484375,304.1459655761719,0.8238454461097717,0.2143501192331314,0.2228407114744186,293.7168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.4964479804039001,0.050000000745058,0.0488339178264141,293.0628356933594,297.1499938964844,293.1499938964844,0.1262176185846328,-2149.67626953125,304.14111328125,0.7980767488479614,0.1946655362844467,0.1367836594581604,293.0068054199219,297.1499938964844,293.1499938964844,0.2963580191135406,-5740.01025390625,304.1409606933594,0.9990000128746032,0.5156713724136353,0.3652476966381073,293.0802307128906,297.1499938964844,293.1499938964844,0.0033800238743424,-1279.619140625,295.7073059082031,0.4964479804039001,0.050000000745058,0.2316470742225647,291.1409606933594,291.1499938964844,263.1499938964844,261.5927429199219,280.8950500488281,293.6716003417969,291.1383056640625,1.0,0.2551230192184448,0.7409233450889587,0.7409233450889587,1.0,1.0,-1.1716560125350952,0.4906960427761078,0.6809599995613098,0.2067419290542602,0.0,0.0,0.5338383316993713,45.70138168334961,55.0,-35.180946350097656,-12038.9111328125,182.38351440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5244445800781,307.8303527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17972.375,18000.0,0.0,0.0,0.2727474272251129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5053373575210571,0.5053430199623108,-5.61691877010162e-06,0.0,0.0002768039703369,0.0,0.0,30.416582107543945,0.0,0.0,0.0,0.3713251650333404,4.0,0.0,1.0
673080,293.11199951171875,297.1499938964844,293.1499938964844,0.1425754874944687,-3046.47021484375,304.1459655761719,0.8238454461097717,0.2143501192331314,0.2228407114744186,293.7168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.4964479804039001,0.050000000745058,0.0488339178264141,293.0628356933594,297.1499938964844,293.1499938964844,0.1262176185846328,-2149.67626953125,304.14111328125,0.7980767488479614,0.1946655362844467,0.1367836594581604,293.0068054199219,297.1499938964844,293.1499938964844,0.2963580191135406,-5740.01025390625,304.1409606933594,0.9990000128746032,0.5156713724136353,0.3652476966381073,293.0802307128906,297.1499938964844,293.1499938964844,0.0033800238743424,-1279.619140625,295.7073059082031,0.4964479804039001,0.050000000745058,0.2316470742225647,291.1409606933594,291.1499938964844,263.1499938964844,261.5927429199219,280.8950500488281,293.6716003417969,291.1383056640625,1.0,0.2551230192184448,0.7409233450889587,0.7409233450889587,1.0,1.0,-1.1716560125350952,0.4906960427761078,0.6809599995613098,0.2067419290542602,0.0,0.0,0.5338383316993713,45.70138168334961,55.0,-35.180946350097656,-12038.9111328125,182.38351440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5244445800781,307.8303527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17972.375,18000.0,0.0,0.0,0.2727474272251129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5053373575210571,0.5053430199623108,-5.61691877010162e-06,0.0,0.0002768039703369,0.0,0.0,30.416582107543945,0.0,0.0,0.0,0.3713251650333404,4.0,0.0,1.0
673140,293.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1458435058594,0.819209098815918,0.0,0.2235742956399917,293.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.119873046875,0.4929205179214477,0.0,0.0488952249288558,293.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1412658691406,0.7946926355361938,0.0,0.1380151659250259,293.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,304.1303405761719,0.9990000128746032,0.0,0.3731274306774139,293.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,295.72283935546875,0.4929205179214477,0.0,0.2319378852844238,291.1173095703125,294.1499938964844,263.1499938964844,261.5905456542969,280.86297607421875,293.6249084472656,291.1151123046875,0.0,0.0,0.7405509948730469,0.7405509948730469,1.0,1.0,-1.183780074119568,0.4959618151187897,0.6878182291984558,0.2096433788537979,0.0,0.0,0.0,47.4256591796875,60.0,-32.48508834838867,-12180.04296875,189.6624450683593,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5062866210937,307.8407287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17925.099609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5139684677124023,0.513974130153656,-5.659125235979445e-06,0.0,0.0,0.0,0.0,31.29698944091797,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673200,293.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1458435058594,0.819209098815918,0.0,0.2235742956399917,293.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.119873046875,0.4929205179214477,0.0,0.0488952249288558,293.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1412658691406,0.7946926355361938,0.0,0.1380151659250259,293.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,304.1303405761719,0.9990000128746032,0.0,0.3731274306774139,293.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,295.72283935546875,0.4929205179214477,0.0,0.2319378852844238,291.1173095703125,294.1499938964844,263.1499938964844,261.5905456542969,280.86297607421875,293.6249084472656,291.1151123046875,0.0,0.0,0.7405509948730469,0.7405509948730469,1.0,1.0,-1.183780074119568,0.4959618151187897,0.6878182291984558,0.2096433788537979,0.0,0.0,0.0,47.4256591796875,60.0,-32.48508834838867,-12180.04296875,189.6624450683593,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5062866210937,307.8407287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17925.099609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5139684677124023,0.513974130153656,-5.659125235979445e-06,0.0,0.0,0.0,0.0,31.29698944091797,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,292.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7412109375,0.0,0.0,0.0009190492564812,293.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342163085937,0.0,0.0,0.000270523421932,292.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9273986816406,0.0,0.0,0.0005734669975936,292.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.82977294921875,0.0,0.0,0.0018866709433495,293.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.54052734375,0.0,0.0,0.0012832466745749,291.1385192871094,294.1499938964844,263.1513671875,261.58953857421875,279.3852844238281,289.6618347167969,291.141845703125,0.0,0.0,0.4443306028842926,0.4443306028842926,1.0,1.0,-0.0041935294866561,0.0036971205845475,0.000496408669278,-0.0114230057224631,0.0,0.0,0.0,-0.0233673080801963,60.0,-80.71309661865234,-0.0,-2.2747124148736475e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,8.748540918227251e-18,8.751194513632321e-18,-2.653910444561222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,292.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7412109375,0.0,0.0,0.0009190492564812,293.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342163085937,0.0,0.0,0.000270523421932,292.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9273986816406,0.0,0.0,0.0005734669975936,292.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.82977294921875,0.0,0.0,0.0018866709433495,293.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.54052734375,0.0,0.0,0.0012832466745749,291.1385192871094,294.1499938964844,263.1513671875,261.58953857421875,279.3852844238281,289.6618347167969,291.141845703125,0.0,0.0,0.4443306028842926,0.4443306028842926,1.0,1.0,-0.0041935294866561,0.0036971205845475,0.000496408669278,-0.0114230057224631,0.0,0.0,0.0,-0.0233673080801963,60.0,-80.71309661865234,-0.0,-2.2747124148736475e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,8.748540918227251e-18,8.751194513632321e-18,-2.653910444561222e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,292.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.69171142578125,0.0,0.0,0.0001319080620305,293.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,0.0001040199422277,292.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8774108886719,0.0,0.0,8.780088683124632e-05,292.2613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7679138183594,0.0,0.0,0.0001514725590823,292.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5184936523437,0.0,0.0,0.0004934258176945,291.13885498046875,294.1499938964844,263.1530456542969,261.5899353027344,279.0511779785156,286.7847595214844,291.14080810546875,0.0,0.0,0.2962203919887543,0.2962203919887543,1.0,1.0,-0.0011477923253551,0.0013327338965609,-0.0001849415129981,-0.0136395432054996,0.0,0.0,0.0,-0.0081310849636793,60.0,-60.52792739868164,-0.0,-8.888488878255887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.409765017150641e-20,2.672851911236405e-20,-2.6308689408576447e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.67657470703125,0.0,0.0,0.0001087514392565,293.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,9.913356188917533e-05,292.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8612976074219,0.0,0.0,7.351390377152711e-05,292.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7574768066406,0.0,0.0,0.0001004040241241,292.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5035400390625,0.0,0.0,0.0004702469450421,291.1390075683594,294.1499938964844,263.1553955078125,261.5909118652344,278.9111022949219,284.0233154296875,291.1398620605469,0.0,0.0,0.1481101959943771,0.1481101959943771,1.0,1.0,-0.0010049266275018,0.0003888730134349,0.0006160536431707,-0.0145578999072313,0.0,0.0,0.0,-0.0077033559791743,60.0,-34.43770217895508,-0.0,-6.893341719660384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.2910300920398976e-21,7.910667471142721e-21,-2.619637581051216e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,292.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6607971191406,0.0,0.0,0.0001081386144505,293.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346740722656,0.0,0.0,9.90080734482035e-05,292.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8443603515625,0.0,0.0,7.313612150028348e-05,292.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7474365234375,0.0,0.0,9.904554462991656e-05,292.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4888610839844,0.0,0.0,0.000469651655294,291.1391296386719,294.1499938964844,263.1583251953125,261.5924377441406,278.77056884765625,281.57720947265625,291.1389465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018164757639,1.945196181907249e-08,0.0010017970344051,-0.0149700073525309,0.0,0.0,0.0,-0.0078248968347907,60.0,-24.71735382080078,-0.0,-6.844225453050967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.922026759484553e-21,7.512880838209945e-21,-2.590854482622176e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673560,292.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6451416015625,0.0,0.0,0.0001081323425751,293.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347961425781,0.0,0.0,9.90149419521913e-05,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8275451660156,0.0,0.0,7.313294190680608e-05,291.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7374572753906,0.0,0.0,9.901671728584915e-05,292.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4742736816406,0.0,0.0,0.0004696842515841,291.1392822265625,294.1499938964844,263.1618957519531,261.59454345703125,278.63140869140625,279.4134826660156,291.1379699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019204346463,6.088436865780977e-09,0.0010019143810495,-0.0150030273944139,0.0,0.0,0.0,-0.0078311236575245,60.0,-21.161245346069336,-0.0,-6.844252453674926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920176508319462e-21,7.51472583871685e-21,-2.5945493303973883e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,292.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6141357421875,0.0,0.0,0.0001081587543012,293.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,9.903936734190212e-05,292.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.79425048828125,0.0,0.0,7.315082621062174e-05,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7177429199219,0.0,0.0,9.904050239128992e-05,292.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.44537353515625,0.0,0.0,0.0004698001139331,291.1395568847656,294.1499938964844,263.1707458496094,261.60028076171875,278.3569030761719,275.8078308105469,291.1356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.4094295501709,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142984886434e-21,7.514756534872394e-21,-2.594613549985961e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,292.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6141357421875,0.0,0.0,0.0001081587543012,293.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,9.903936734190212e-05,292.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.79425048828125,0.0,0.0,7.315082621062174e-05,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7177429199219,0.0,0.0,9.904050239128992e-05,292.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.44537353515625,0.0,0.0,0.0004698001139331,291.1395568847656,294.1499938964844,263.1707458496094,261.60028076171875,278.3569030761719,275.8078308105469,291.1356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.4094295501709,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142984886434e-21,7.514756534872394e-21,-2.594613549985961e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,292.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5834655761719,0.0,0.0,0.0001081898881238,293.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352844238281,0.0,0.0,9.90678890957497e-05,292.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7613525390625,0.0,0.0,7.317188283195719e-05,291.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6982727050781,0.0,0.0,9.906900231726468e-05,292.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.41680908203125,0.0,0.0,0.0004699353885371,291.1398010253906,294.1499938964844,263.18182373046875,261.6080322265625,278.0873718261719,272.9900207519531,291.13262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.18009376525879,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,292.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5834655761719,0.0,0.0,0.0001081898881238,293.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352844238281,0.0,0.0,9.90678890957497e-05,292.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7613525390625,0.0,0.0,7.317188283195719e-05,291.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6982727050781,0.0,0.0,9.906900231726468e-05,292.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.41680908203125,0.0,0.0,0.0004699353885371,291.1398010253906,294.1499938964844,263.18182373046875,261.6080322265625,278.0873718261719,272.9900207519531,291.13262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.18009376525879,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,292.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5531921386719,0.0,0.0,0.0001082251474144,293.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.135498046875,0.0,0.0,9.910017979564144e-05,291.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7288513183594,0.0,0.0,7.319572614505887e-05,291.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.67901611328125,0.0,0.0,9.91012857411988e-05,292.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3886108398437,0.0,0.0,0.0004700885911006,291.1400451660156,294.1499938964844,263.1949462890625,261.6176147460937,277.8227844238281,270.7906188964844,291.12896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.14693832397461,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,292.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5531921386719,0.0,0.0,0.0001082251474144,293.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.135498046875,0.0,0.0,9.910017979564144e-05,291.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7288513183594,0.0,0.0,7.319572614505887e-05,291.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.67901611328125,0.0,0.0,9.91012857411988e-05,292.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3886108398437,0.0,0.0,0.0004700885911006,291.1400451660156,294.1499938964844,263.1949462890625,261.6176147460937,277.8227844238281,270.7906188964844,291.12896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.14693832397461,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673980,291.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.52325439453125,0.0,0.0,0.0001082642411347,293.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.0,0.0,9.913599205901846e-05,291.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6967468261719,0.0,0.0,7.322216697502881e-05,291.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6600036621094,0.0,0.0,9.91370834526606e-05,292.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3607482910156,0.0,0.0,0.000470258470159,291.1402893066406,294.1499938964844,263.2099914550781,261.6289367675781,277.5630187988281,269.0773620605469,291.1246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.1376895904541,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674040,291.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.52325439453125,0.0,0.0,0.0001082642411347,293.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.0,0.0,9.913599205901846e-05,291.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6967468261719,0.0,0.0,7.322216697502881e-05,291.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6600036621094,0.0,0.0,9.91370834526606e-05,292.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3607482910156,0.0,0.0,0.000470258470159,291.1402893066406,294.1499938964844,263.2099914550781,261.6289367675781,277.5630187988281,269.0773620605469,291.1246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.1376895904541,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
