time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
674100,291.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5084228515625,0.0,0.0,0.000108285130409,293.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,9.915512782754377e-05,291.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6808166503906,0.0,0.0,7.323629688471556e-05,291.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.65057373046875,0.0,0.0,9.915621194522828e-05,292.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.346923828125,0.0,0.0,0.0004703492159023,291.1404113769531,294.1499938964844,263.2181701660156,261.6352233886719,277.4349670410156,268.3692626953125,291.1222229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033337166532,6.253912943066098e-09,0.0010033274302259,-0.0154365058988332,0.0,0.0,0.0,-0.0079131480306386,60.0,-19.134069442749023,-0.0,-6.863575663373922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674160,291.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4936828613281,0.0,0.0,0.0001083068564184,293.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,9.917502757161856e-05,291.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6650085449219,0.0,0.0,7.325099431909621e-05,291.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6412048339844,0.0,0.0,9.917611168930308e-05,292.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33319091796875,0.0,0.0,0.0004704436578322,291.1405334472656,294.1499938964844,263.226806640625,261.641845703125,277.3080749511719,267.7452697753906,291.1196594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035346494987,6.277413255872943e-09,0.0010035283630713,-0.0154980653896927,0.0,0.0,0.0,-0.0079247979447245,60.0,-19.13040542602539,-0.0,-6.866325463761316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674220,291.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4644775390625,0.0,0.0,0.0001083526658476,293.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361694335937,0.0,0.0,9.921698801917957e-05,291.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6336669921875,0.0,0.0,7.32819753466174e-05,291.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.62261962890625,0.0,0.0,9.921805758494884e-05,292.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30596923828125,0.0,0.0,0.0004706426698248,291.1407470703125,294.1499938964844,263.2452392578125,261.6562194824219,277.0578918457031,266.712158203125,291.11407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.122509002685547,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674280,291.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4644775390625,0.0,0.0,0.0001083526658476,293.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361694335937,0.0,0.0,9.921698801917957e-05,291.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6336669921875,0.0,0.0,7.32819753466174e-05,291.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.62261962890625,0.0,0.0,9.921805758494884e-05,292.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30596923828125,0.0,0.0,0.0004706426698248,291.1407470703125,294.1499938964844,263.2452392578125,261.6562194824219,277.0578918457031,266.712158203125,291.11407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.122509002685547,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674340,291.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.43560791015625,0.0,0.0,0.0001084012983483,293.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,9.926153143169358e-05,291.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6026916503906,0.0,0.0,7.331486995099112e-05,291.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.604248046875,0.0,0.0,9.926258644554764e-05,292.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2790832519531,0.0,0.0,0.0004708539636339,291.14093017578125,294.1499938964844,263.26513671875,261.67193603515625,276.8123779296875,265.91387939453125,291.1079406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.113712310791016,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674400,291.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.43560791015625,0.0,0.0,0.0001084012983483,293.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,9.926153143169358e-05,291.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6026916503906,0.0,0.0,7.331486995099112e-05,291.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.604248046875,0.0,0.0,9.926258644554764e-05,292.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2790832519531,0.0,0.0,0.0004708539636339,291.14093017578125,294.1499938964844,263.26513671875,261.67193603515625,276.8123779296875,265.91387939453125,291.1079406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.113712310791016,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674460,291.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4070739746094,0.0,0.0,0.0001084523537429,293.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,9.930829401127994e-05,291.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5720520019531,0.0,0.0,7.334940164582804e-05,291.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.58612060546875,0.0,0.0,9.930933447321876e-05,292.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.25250244140625,0.0,0.0,0.0004710757930297,291.14111328125,294.1499938964844,263.2864074707031,261.6888122558594,276.57147216796875,265.2996520996094,291.1012268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.10401725769043,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674520,291.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4070739746094,0.0,0.0,0.0001084523537429,293.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,9.930829401127994e-05,291.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5720520019531,0.0,0.0,7.334940164582804e-05,291.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.58612060546875,0.0,0.0,9.930933447321876e-05,292.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.25250244140625,0.0,0.0,0.0004710757930297,291.14111328125,294.1499938964844,263.2864074707031,261.6888122558594,276.57147216796875,265.2996520996094,291.1012268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.10401725769043,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674580,291.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3788757324219,0.0,0.0,0.0001085054100258,293.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13671875,0.0,0.0,9.935688285622746e-05,291.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.54180908203125,0.0,0.0,7.338527939282358e-05,291.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.56817626953125,0.0,0.0,9.935790876625106e-05,292.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22625732421875,0.0,0.0,0.0004713062662631,291.14129638671875,294.1499938964844,263.308837890625,261.7067565917969,276.33514404296875,264.8295593261719,291.09405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.093467712402344,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674640,291.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3788757324219,0.0,0.0,0.0001085054100258,293.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13671875,0.0,0.0,9.935688285622746e-05,291.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.54180908203125,0.0,0.0,7.338527939282358e-05,291.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.56817626953125,0.0,0.0,9.935790876625106e-05,292.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22625732421875,0.0,0.0,0.0004713062662631,291.14129638671875,294.1499938964844,263.308837890625,261.7067565917969,276.33514404296875,264.8295593261719,291.09405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.093467712402344,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674700,291.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3648986816406,0.0,0.0,0.0001085325420717,293.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.0,0.0,9.93817302514799e-05,291.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5267944335937,0.0,0.0,7.340362935792655e-05,291.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5592956542969,0.0,0.0,9.93827561615035e-05,292.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2132263183594,0.0,0.0,0.0004714241658803,291.141357421875,294.1499938964844,263.3204650878906,261.7160949707031,276.2186889648437,264.63848876953125,291.0902709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056224418804,6.521545081739077e-09,0.0010056159226223,-0.0161375682801008,0.0,0.0,0.0,-0.0080458251759409,60.0,-19.0878849029541,-0.0,-6.894925519418393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674760,291.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3510131835937,0.0,0.0,0.0001085599942598,293.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368713378906,0.0,0.0,9.940688323695213e-05,291.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.51190185546875,0.0,0.0,7.342219760175794e-05,291.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5504455566406,0.0,0.0,9.94078945950605e-05,292.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2002868652344,0.0,0.0,0.0004715434333775,291.1414489746094,294.1499938964844,263.3323059082031,261.72564697265625,276.10333251953125,264.47222900390625,291.0863647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058765765279,6.5512519853427875e-09,0.0010058699408546,-0.0162153840065002,0.0,0.0,0.0,-0.0080605521798133,60.0,-19.082103729248047,-0.0,-6.898410020994562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674820,291.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3234558105469,0.0,0.0,0.0001086156407836,292.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13702392578125,0.0,0.0,9.945784404408188e-05,291.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4823303222656,0.0,0.0,7.345983613049611e-05,291.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.53289794921875,0.0,0.0,9.945884812623262e-05,292.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.17462158203125,0.0,0.0,0.0004717851988971,291.1415710449219,294.1499938964844,263.356689453125,261.7453308105469,275.8759460449219,264.20269775390625,291.0782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458491789791e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.06996726989746,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674880,291.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3234558105469,0.0,0.0,0.0001086156407836,292.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13702392578125,0.0,0.0,9.945784404408188e-05,291.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4823303222656,0.0,0.0,7.345983613049611e-05,291.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.53289794921875,0.0,0.0,9.945884812623262e-05,292.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.17462158203125,0.0,0.0,0.0004717851988971,291.1415710449219,294.1499938964844,263.356689453125,261.7453308105469,275.8759460449219,264.20269775390625,291.0782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458491789791e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.06996726989746,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674940,291.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2962341308594,0.0,0.0,0.0001086718475562,292.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,9.95093214442022e-05,291.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.453125,0.0,0.0,7.349784573307261e-05,291.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5155639648437,0.0,0.0,9.951031097443774e-05,292.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492614746094,0.0,0.0,0.0004720293800346,291.1416931152344,294.1499938964844,263.3818054199219,261.76568603515625,275.6529541015625,264.0017395019531,291.0697326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672270735919028e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.05708694458008,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675000,291.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2962341308594,0.0,0.0,0.0001086718475562,292.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,9.95093214442022e-05,291.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.453125,0.0,0.0,7.349784573307261e-05,291.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5155639648437,0.0,0.0,9.951031097443774e-05,292.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492614746094,0.0,0.0,0.0004720293800346,291.1416931152344,294.1499938964844,263.3818054199219,261.76568603515625,275.6529541015625,264.0017395019531,291.0697326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672270735919028e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.05708694458008,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675060,291.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2693176269531,0.0,0.0,0.0001087280979845,292.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,9.956084250006823e-05,291.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4242248535156,0.0,0.0,7.353589171543717e-05,291.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4984436035156,0.0,0.0,9.956181747838856e-05,292.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1241760253906,0.0,0.0,0.000472273764899,291.14178466796875,294.1499938964844,263.4075622558594,261.7865600585937,275.43426513671875,263.8541259765625,291.0608215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918206959962,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.043495178222656,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675120,291.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2693176269531,0.0,0.0,0.0001087280979845,292.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,9.956084250006823e-05,291.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4242248535156,0.0,0.0,7.353589171543717e-05,291.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4984436035156,0.0,0.0,9.956181747838856e-05,292.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1241760253906,0.0,0.0,0.000472273764899,291.14178466796875,294.1499938964844,263.4075622558594,261.7865600585937,275.43426513671875,263.8541259765625,291.0608215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918206959962,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.043495178222656,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675180,291.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2427062988281,0.0,0.0,0.0001087838900275,292.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.0,0.0,9.961194155039266e-05,291.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.39569091796875,0.0,0.0,7.357363210758194e-05,291.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4814758300781,0.0,0.0,9.961290925275534e-05,292.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0993957519531,0.0,0.0,0.0004725161707028,291.141845703125,294.1499938964844,263.4337463378906,261.8078308105469,275.2198486328125,263.7478332519531,291.05157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.02922439575196,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675240,291.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2427062988281,0.0,0.0,0.0001087838900275,292.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.0,0.0,9.961194155039266e-05,291.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.39569091796875,0.0,0.0,7.357363210758194e-05,291.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4814758300781,0.0,0.0,9.961290925275534e-05,292.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0993957519531,0.0,0.0,0.0004725161707028,291.141845703125,294.1499938964844,263.4337463378906,261.8078308105469,275.2198486328125,263.7478332519531,291.05157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.02922439575196,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675300,291.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2295227050781,0.0,0.0,0.0001088114586309,292.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374206542969,0.0,0.0,9.963718912331387e-05,291.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.38153076171875,0.0,0.0,7.359227311098948e-05,291.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4730834960937,0.0,0.0,9.963814954971896e-05,292.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.08709716796875,0.0,0.0,0.0004726359329652,291.141845703125,294.1499938964844,263.44696044921875,261.818603515625,275.1142272949219,263.70721435546875,291.0468139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082034859806,6.8233401151474035e-09,0.0010081966174766,-0.0169280916452407,0.0,0.0,0.0,-0.00819543749094,60.0,-19.021841049194336,-0.0,-6.930363127821694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675360,291.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2164001464844,0.0,0.0,0.00010883872892,292.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,9.966216748580337e-05,291.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3674621582031,0.0,0.0,7.361071766354144e-05,291.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4647216796875,0.0,0.0,9.966312063625082e-05,292.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07489013671875,0.0,0.0,0.0004727544146589,291.1418762207031,294.1499938964844,263.46026611328125,261.82940673828125,275.0096130371094,263.6735534667969,291.0419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008455757983,6.852844069982211e-09,0.001008448889479,-0.0170053727924823,0.0,0.0,0.0,-0.0082100639119744,60.0,-19.01429748535156,-0.0,-6.933831997457673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675420,291.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1903991699219,0.0,0.0,0.000108892119897,292.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375427246094,0.0,0.0,9.971106919692828e-05,291.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3395690917969,0.0,0.0,7.364682824118063e-05,291.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4481201171875,0.0,0.0,9.971200779546052e-05,292.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0506591796875,0.0,0.0,0.0004729863721877,291.1418762207031,294.1499938964844,263.4869384765625,261.8511047363281,274.80352783203125,263.623779296875,291.0321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-18.99875259399414,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675480,291.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1903991699219,0.0,0.0,0.000108892119897,292.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375427246094,0.0,0.0,9.971106919692828e-05,291.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3395690917969,0.0,0.0,7.364682824118063e-05,291.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4481201171875,0.0,0.0,9.971200779546052e-05,292.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0506591796875,0.0,0.0,0.0004729863721877,291.1418762207031,294.1499938964844,263.4869384765625,261.8511047363281,274.80352783203125,263.623779296875,291.0321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-18.99875259399414,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675540,291.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1646728515625,0.0,0.0,0.000108943611849,292.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375732421875,0.0,0.0,9.975822467822582e-05,291.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3119812011719,0.0,0.0,7.368165097432211e-05,291.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4317321777344,0.0,0.0,9.975915600080044e-05,292.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0267028808594,0.0,0.0,0.0004732100642286,291.1418762207031,294.1499938964844,263.5136413574219,261.8728332519531,274.6014709472656,263.5928649902344,291.0219116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-18.98262023925781,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675600,291.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1646728515625,0.0,0.0,0.000108943611849,292.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375732421875,0.0,0.0,9.975822467822582e-05,291.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3119812011719,0.0,0.0,7.368165097432211e-05,291.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4317321777344,0.0,0.0,9.975915600080044e-05,292.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0267028808594,0.0,0.0,0.0004732100642286,291.1418762207031,294.1499938964844,263.5136413574219,261.8728332519531,274.6014709472656,263.5928649902344,291.0219116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-18.98262023925781,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675660,291.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1392517089844,0.0,0.0,0.0001089927609427,292.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375732421875,0.0,0.0,9.980324102798475e-05,291.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2846984863281,0.0,0.0,7.371489482466131e-05,291.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4154968261719,0.0,0.0,9.980415779864416e-05,292.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.00299072265625,0.0,0.0,0.0004734235990326,291.1418151855469,294.1499938964844,263.54022216796875,261.8944091796875,274.4034423828125,263.5762939453125,291.011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.965940475463867,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675720,291.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1392517089844,0.0,0.0,0.0001089927609427,292.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375732421875,0.0,0.0,9.980324102798475e-05,291.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2846984863281,0.0,0.0,7.371489482466131e-05,291.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4154968261719,0.0,0.0,9.980415779864416e-05,292.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.00299072265625,0.0,0.0,0.0004734235990326,291.1418151855469,294.1499938964844,263.54022216796875,261.8944091796875,274.4034423828125,263.5762939453125,291.011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.965940475463867,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675780,291.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1141052246094,0.0,0.0,0.000109039232484,292.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375732421875,0.0,0.0,9.984580538002774e-05,291.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2577209472656,0.0,0.0,7.374631968559697e-05,291.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3994445800781,0.0,0.0,9.984671487472951e-05,292.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.97955322265625,0.0,0.0,0.0004736254923045,291.1417236328125,294.1499938964844,263.5665283203125,261.915771484375,274.2093200683594,263.57061767578125,291.0008239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.94875717163086,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675840,291.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1141052246094,0.0,0.0,0.000109039232484,292.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375732421875,0.0,0.0,9.984580538002774e-05,291.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2577209472656,0.0,0.0,7.374631968559697e-05,291.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3994445800781,0.0,0.0,9.984671487472951e-05,292.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.97955322265625,0.0,0.0,0.0004736254923045,291.1417236328125,294.1499938964844,263.5665283203125,261.915771484375,274.2093200683594,263.57061767578125,291.0008239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.94875717163086,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675900,291.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1016540527344,0.0,0.0,0.0001090614605345,292.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375732421875,0.0,0.0,9.98661562334746e-05,291.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2443542480469,0.0,0.0,7.376135181402788e-05,291.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3914794921875,0.0,0.0,9.98670657281764e-05,292.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.96795654296875,0.0,0.0,0.000473722058814,291.14166259765625,294.1499938964844,263.5795593261719,261.9263000488281,274.1137390136719,263.5710144042969,290.9953918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101051654201,7.093816645209472e-09,0.0010105094406753,-0.0176365543156862,0.0,0.0,0.0,-0.0083295246586203,60.0,-18.939998626708984,-0.0,-6.962200416182895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675960,291.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0892639160156,0.0,0.0,0.0001090830264729,292.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375427246094,0.0,0.0,9.988591773435472e-05,291.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2310791015625,0.0,0.0,7.377594738500193e-05,291.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3835754394531,0.0,0.0,9.988681995309888e-05,292.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9563903808594,0.0,0.0,0.000473815773148,291.1416015625,294.1499938964844,263.5924377441406,261.9367370605469,274.01910400390625,263.5731201171875,290.98992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107161942869,7.117152645008673e-09,0.0010107090929523,-0.0176976770162582,0.0,0.0,0.0,-0.0083410935476422,60.0,-18.93115234375,-0.0,-6.964950216570287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676020,291.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0646667480469,0.0,0.0,0.0001091242593247,292.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,9.992367995437236e-05,291.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2047119140625,0.0,0.0,7.380382885457948e-05,291.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.36785888671875,0.0,0.0,9.992456762120128e-05,292.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9334716796875,0.0,0.0,0.0004739949363283,291.1414489746094,294.1499938964844,263.6177673339844,261.9571838378906,273.8326416015625,263.5815734863281,290.97882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110903531312,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.91325759887696,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676080,291.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0646667480469,0.0,0.0,0.0001091242593247,292.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,9.992367995437236e-05,291.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2047119140625,0.0,0.0,7.380382885457948e-05,291.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.36785888671875,0.0,0.0,9.992456762120128e-05,292.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9334716796875,0.0,0.0,0.0004739949363283,291.1414489746094,294.1499938964844,263.6177673339844,261.9571838378906,273.8326416015625,263.5815734863281,290.97882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110903531312,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.91325759887696,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676140,291.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.04034423828125,0.0,0.0,0.0001091629892471,292.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.0,0.0,9.99591575236991e-05,291.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1786193847656,0.0,0.0,7.383002230199054e-05,291.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.352294921875,0.0,0.0,9.996003791457042e-05,292.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91082763671875,0.0,0.0,0.000474163214676,291.1412658691406,294.1499938964844,263.6424255371094,261.9769897460937,273.64990234375,263.5943908691406,290.9675598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.89519500732422,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676200,291.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.04034423828125,0.0,0.0,0.0001091629892471,292.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.0,0.0,9.99591575236991e-05,291.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1786193847656,0.0,0.0,7.383002230199054e-05,291.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.352294921875,0.0,0.0,9.996003791457042e-05,292.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91082763671875,0.0,0.0,0.000474163214676,291.1412658691406,294.1499938964844,263.6424255371094,261.9769897460937,273.64990234375,263.5943908691406,290.9675598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.89519500732422,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676260,291.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.01629638671875,0.0,0.0,0.0001091992380679,292.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,9.999235771829262e-05,291.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.15283203125,0.0,0.0,7.385454227915034e-05,291.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3369140625,0.0,0.0,9.999322355724873e-05,292.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8883972167969,0.0,0.0,0.0004743206955026,291.1410217285156,294.1499938964844,263.6662292480469,261.9960327148437,273.4708251953125,263.6102294921875,290.9560852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.87708854675293,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676320,291.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.01629638671875,0.0,0.0,0.0001091992380679,292.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,9.999235771829262e-05,291.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.15283203125,0.0,0.0,7.385454227915034e-05,291.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3369140625,0.0,0.0,9.999322355724873e-05,292.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8883972167969,0.0,0.0,0.0004743206955026,291.1410217285156,294.1499938964844,263.6662292480469,261.9960327148437,273.4708251953125,263.6102294921875,290.9560852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.87708854675293,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676380,291.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9925231933594,0.0,0.0,0.0001092330057872,292.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,0.0001000232878141,291.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1273193359375,0.0,0.0,7.387737423414364e-05,291.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3216552734375,0.0,0.0,0.0001000241391011,292.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8662109375,0.0,0.0,0.000474467407912,291.1407470703125,294.1499938964844,263.68902587890625,262.01416015625,273.2952880859375,263.6281433105469,290.9444885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121033992618,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.859050750732425,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
