time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
676440,291.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9925231933594,0.0,0.0,0.0001092330057872,292.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,0.0001000232878141,291.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1273193359375,0.0,0.0,7.387737423414364e-05,291.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3216552734375,0.0,0.0,0.0001000241391011,292.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8662109375,0.0,0.0,0.000474467407912,291.1407470703125,294.1499938964844,263.68902587890625,262.01416015625,273.2952880859375,263.6281433105469,290.9444885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121033992618,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.859050750732425,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676500,291.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.980712890625,0.0,0.0,0.0001092489546863,292.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,0.000100037890661,291.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1146850585937,0.0,0.0,7.388816447928548e-05,291.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3140869140625,0.0,0.0,0.000100038741948,292.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.855224609375,0.0,0.0,0.0004745367041323,291.1405944824219,294.1499938964844,263.70001220703125,262.0228576660156,273.2088928222656,263.6375732421875,290.9385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122507810592,7.2965993247464675e-09,0.0010122435633093,-0.0181676875799894,0.0,0.0,0.0,-0.0084300525486469,60.0,-18.85009384155273,-0.0,-6.986116574125846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676560,291.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.968994140625,0.0,0.0,0.000109264277853,292.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,0.0001000519332592,291.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10211181640625,0.0,0.0,7.389853271888569e-05,291.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3065795898437,0.0,0.0,0.0001000527772703,292.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8442687988281,0.0,0.0,0.0004746032936964,291.1404113769531,294.1499938964844,263.710693359375,262.0312805175781,273.1233215332031,263.6472473144531,290.9327087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123925749212,7.313171401790441e-09,0.0010123852407559,-0.0182110927999019,0.0,0.0,0.0,-0.0084382686764001,60.0,-18.84119415283203,-0.0,-6.988073408820128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676620,291.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9457092285156,0.0,0.0,0.000109293112473,292.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1367492675781,0.0,0.0,0.0001000783449853,291.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0771484375,0.0,0.0,7.39180322852917e-05,291.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2916564941406,0.0,0.0,0.0001000791817205,292.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.82257080078125,0.0,0.0,0.0004747285856865,291.1400451660156,294.1499938964844,263.7310485839844,262.0472106933594,272.9547119140625,263.6669311523437,290.9208068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344342911608237e-09,0.0010126518318429,-0.018292736262083,0.0,0.0,0.0,-0.0084537211805582,60.0,-18.823631286621094,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676680,291.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9457092285156,0.0,0.0,0.000109293112473,292.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1367492675781,0.0,0.0,0.0001000783449853,291.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0771484375,0.0,0.0,7.39180322852917e-05,291.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2916564941406,0.0,0.0,0.0001000791817205,292.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.82257080078125,0.0,0.0,0.0004747285856865,291.1400451660156,294.1499938964844,263.7310485839844,262.0472106933594,272.9547119140625,263.6669311523437,290.9208068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344342911608237e-09,0.0010126518318429,-0.018292736262083,0.0,0.0,0.0,-0.0084537211805582,60.0,-18.823631286621094,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676740,291.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9226989746094,0.0,0.0,0.0001093196333386,292.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,0.0001001026394078,291.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.052490234375,0.0,0.0,7.393596752081066e-05,291.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.27685546875,0.0,0.0,0.000100103461591,292.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8011169433594,0.0,0.0,0.0004748438077513,291.1396484375,294.1499938964844,263.75,262.0618896484375,272.7894287109375,263.6866760253906,290.9087829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.3730088701040594e-09,0.0010128968860954,-0.0183678176254034,0.0,0.0,0.0,-0.0084679322317242,60.0,-18.80648231506348,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676800,291.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9226989746094,0.0,0.0,0.0001093196333386,292.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,0.0001001026394078,291.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.052490234375,0.0,0.0,7.393596752081066e-05,291.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.27685546875,0.0,0.0,0.000100103461591,292.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8011169433594,0.0,0.0,0.0004748438077513,291.1396484375,294.1499938964844,263.75,262.0618896484375,272.7894287109375,263.6866760253906,290.9087829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.3730088701040594e-09,0.0010128968860954,-0.0183678176254034,0.0,0.0,0.0,-0.0084679322317242,60.0,-18.80648231506348,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676860,291.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.89990234375,0.0,0.0,0.0001093438331736,292.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361999511719,0.0,0.0,0.0001001248019747,291.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.028076171875,0.0,0.0,7.395233114948496e-05,291.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.26220703125,0.0,0.0,0.0001001256168819,292.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.77984619140625,0.0,0.0,0.0004749489598907,291.1391906738281,294.1499938964844,263.7681579589844,262.0757751464844,272.62744140625,263.7061462402344,290.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399155954601609e-09,0.0010131205199286,-0.0184363014996051,0.0,0.0,0.0,-0.0084808953106403,60.0,-18.789670944213867,-0.0,-6.998228485599611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676920,291.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.89990234375,0.0,0.0,0.0001093438331736,292.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361999511719,0.0,0.0,0.0001001248019747,291.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.028076171875,0.0,0.0,7.395233114948496e-05,291.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.26220703125,0.0,0.0,0.0001001256168819,292.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.77984619140625,0.0,0.0,0.0004749489598907,291.1391906738281,294.1499938964844,263.7681579589844,262.0757751464844,272.62744140625,263.7061462402344,290.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399155954601609e-09,0.0010131205199286,-0.0184363014996051,0.0,0.0,0.0,-0.0084808953106403,60.0,-18.789670944213867,-0.0,-6.998228485599611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676980,291.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8773803710937,0.0,0.0,0.0001093661412596,292.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358947753906,0.0,0.0,0.0001001452474156,291.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.00390625,0.0,0.0,7.396742148557678e-05,291.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2477111816406,0.0,0.0,0.0001001460477709,292.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7588195800781,0.0,0.0,0.0004750459338538,291.138671875,294.1499938964844,263.7862548828125,262.0895690917969,272.4686279296875,263.7253112792969,290.8844299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133341420441,7.423266445982791e-09,0.0010133266914635,-0.0184994488954544,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.772661209106445,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677040,291.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8773803710937,0.0,0.0,0.0001093661412596,292.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358947753906,0.0,0.0,0.0001001452474156,291.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.00390625,0.0,0.0,7.396742148557678e-05,291.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2477111816406,0.0,0.0,0.0001001460477709,292.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7588195800781,0.0,0.0,0.0004750459338538,291.138671875,294.1499938964844,263.7862548828125,262.0895690917969,272.4686279296875,263.7253112792969,290.8844299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133341420441,7.423266445982791e-09,0.0010133266914635,-0.0184994488954544,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.772661209106445,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677100,291.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8662109375,0.0,0.0,0.000109376895125,292.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.0,0.0,0.0001001550917862,291.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.991943359375,0.0,0.0,7.397469744319096e-05,291.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2405090332031,0.0,0.0,0.0001001558921416,292.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7484130859375,0.0,0.0,0.0004750926455017,291.1383972167969,294.1499938964844,263.7953186035156,262.0964050292969,272.39044189453125,263.7348022460937,290.8782653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134334443137,7.434881155177209e-09,0.0010134259937331,-0.0185298696160316,0.0,0.0,0.0,-0.0084986053407192,60.0,-18.7640438079834,-0.0,-7.002449819992762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677160,291.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8550720214844,0.0,0.0,0.0001093875762308,292.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355285644531,0.0,0.0,0.0001001648779492,291.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.98004150390625,0.0,0.0,7.398192246910185e-05,291.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2333374023437,0.0,0.0,0.0001001656710286,292.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.738037109375,0.0,0.0,0.0004751390661112,291.1380920410156,294.1499938964844,263.8043212890625,262.1032409667969,272.3130187988281,263.7442626953125,290.8720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135321645066,7.446421701473582e-09,0.001013524713926,-0.0185600966215133,0.0,0.0,0.0,-0.008504326455295,60.0,-18.7553825378418,-0.0,-7.003814062045421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677220,291.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8330078125,0.0,0.0,0.0001094091421691,292.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,0.0001001846321742,291.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9563903808594,0.0,0.0,7.399650348816067e-05,291.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2191162109375,0.0,0.0,0.0001001854179776,292.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7174377441406,0.0,0.0,0.0004752327513415,291.1374816894531,294.1499938964844,263.82232666015625,262.1167907714844,272.1604309082031,263.76300048828125,290.8596496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158767178654,60.0,-18.738008499145508,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677280,291.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8330078125,0.0,0.0,0.0001094091421691,292.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,0.0001001846321742,291.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9563903808594,0.0,0.0,7.399650348816067e-05,291.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2191162109375,0.0,0.0,0.0001001854179776,292.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7174377441406,0.0,0.0,0.0004752327513415,291.1374816894531,294.1499938964844,263.82232666015625,262.1167907714844,272.1604309082031,263.76300048828125,290.8596496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158767178654,60.0,-18.738008499145508,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677340,291.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8111877441406,0.0,0.0,0.0001094316176022,292.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346740722656,0.0,0.0,0.0001002052231342,291.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9329833984375,0.0,0.0,7.401171023957431e-05,291.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2049865722656,0.0,0.0,0.0001002060016617,292.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6970520019531,0.0,0.0,0.0004753304237965,291.1368103027344,294.1499938964844,263.8402404785156,262.1302185058594,272.01092529296875,263.7815856933594,290.8471374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847355216741,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.720691680908203,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677400,291.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8111877441406,0.0,0.0,0.0001094316176022,292.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346740722656,0.0,0.0,0.0001002052231342,291.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9329833984375,0.0,0.0,7.401171023957431e-05,291.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2049865722656,0.0,0.0,0.0001002060016617,292.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6970520019531,0.0,0.0,0.0004753304237965,291.1368103027344,294.1499938964844,263.8402404785156,262.1302185058594,272.01092529296875,263.7815856933594,290.8471374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847355216741,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.720691680908203,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677460,291.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78955078125,0.0,0.0,0.0001094556137104,292.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342163085937,0.0,0.0,0.0001002272038022,291.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.90985107421875,0.0,0.0,7.402793562505394e-05,291.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1910400390625,0.0,0.0,0.0001002279677777,292.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6768798828125,0.0,0.0,0.000475434702821,291.1360778808594,294.1499938964844,263.85809326171875,262.1435546875,271.8643798828125,263.800048828125,290.8345642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.703563690185547,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677520,291.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78955078125,0.0,0.0,0.0001094556137104,292.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342163085937,0.0,0.0,0.0001002272038022,291.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.90985107421875,0.0,0.0,7.402793562505394e-05,291.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1910400390625,0.0,0.0,0.0001002279677777,292.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6768798828125,0.0,0.0,0.000475434702821,291.1360778808594,294.1499938964844,263.85809326171875,262.1435546875,271.8643798828125,263.800048828125,290.8345642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.703563690185547,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677580,291.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7681579589844,0.0,0.0,0.0001094814797397,292.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336669921875,0.0,0.0,0.0001002508943201,291.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8869323730469,0.0,0.0,7.404542702715844e-05,291.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1771850585937,0.0,0.0,0.0001002516510197,292.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6568908691406,0.0,0.0,0.0004755470727104,291.1352844238281,294.1499938964844,263.8758850097656,262.1567687988281,271.7207336425781,263.8183898925781,290.8219299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.68671226501465,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677640,291.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7681579589844,0.0,0.0,0.0001094814797397,292.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336669921875,0.0,0.0,0.0001002508943201,291.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8869323730469,0.0,0.0,7.404542702715844e-05,291.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1771850585937,0.0,0.0,0.0001002516510197,292.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6568908691406,0.0,0.0,0.0004755470727104,291.1352844238281,294.1499938964844,263.8758850097656,262.1567687988281,271.7207336425781,263.8183898925781,290.8219299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.68671226501465,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677700,291.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7575378417969,0.0,0.0,0.0001094951512641,292.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333923339844,0.0,0.0,0.0001002634235192,291.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.87554931640625,0.0,0.0,7.405467476928607e-05,291.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1702880859375,0.0,0.0,0.0001002641729428,292.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.64697265625,0.0,0.0,0.0004756065027322,291.1348876953125,294.1499938964844,263.8847351074219,262.163330078125,271.6500244140625,263.8275451660156,290.8155822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014526351355,7.562688253415217e-09,0.001014518784359,-0.0188646111637353,0.0,0.0,0.0,-0.0085619641467928,60.0,-18.67841148376465,-0.0,-7.017562353439645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677760,291.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7469787597656,0.0,0.0,0.0001095093175536,292.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330871582031,0.0,0.0,0.0001002763892756,291.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8642578125,0.0,0.0,7.406425720546395e-05,291.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1634521484375,0.0,0.0,0.0001002771386993,292.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6371154785156,0.0,0.0,0.0004756680282298,291.13446044921875,294.1499938964844,263.8935852050781,262.1698913574219,271.5800170898437,263.8366394042969,290.8092346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014657318592,7.578002225727687e-09,0.0010146497515961,-0.0189047195017337,0.0,0.0,0.0,-0.0085695562884211,60.0,-18.67019271850586,-0.0,-7.019374237415833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677820,291.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7260131835937,0.0,0.0,0.0001095390180125,292.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324768066406,0.0,0.0,0.0001003036013571,291.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.841796875,0.0,0.0,7.40843461244367e-05,291.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1498413085937,0.0,0.0,0.0001003043435048,292.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6175231933594,0.0,0.0,0.0004757971037179,291.133544921875,294.1499938964844,263.91119384765625,262.1828918457031,271.44207763671875,263.85479736328125,290.79644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.654003143310547,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677880,291.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7260131835937,0.0,0.0,0.0001095390180125,292.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324768066406,0.0,0.0,0.0001003036013571,291.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.841796875,0.0,0.0,7.40843461244367e-05,291.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1498413085937,0.0,0.0,0.0001003043435048,292.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6175231933594,0.0,0.0,0.0004757971037179,291.133544921875,294.1499938964844,263.91119384765625,262.1828918457031,271.44207763671875,263.85479736328125,290.79644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.654003143310547,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677940,291.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7052307128906,0.0,0.0,0.000109570348286,292.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318054199219,0.0,0.0,0.0001003322977339,291.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.819580078125,0.0,0.0,7.410553371300921e-05,291.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1363220214844,0.0,0.0,0.0001003330253297,292.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.59814453125,0.0,0.0,0.0004759332223329,291.132568359375,294.1499938964844,263.9286804199219,262.19580078125,271.3069152832031,263.87286376953125,290.7836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776009112596,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.63813209533692,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678000,291.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7052307128906,0.0,0.0,0.000109570348286,292.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318054199219,0.0,0.0,0.0001003322977339,291.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.819580078125,0.0,0.0,7.410553371300921e-05,291.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1363220214844,0.0,0.0,0.0001003330253297,292.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.59814453125,0.0,0.0,0.0004759332223329,291.132568359375,294.1499938964844,263.9286804199219,262.19580078125,271.3069152832031,263.87286376953125,290.7836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776009112596,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.63813209533692,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678060,291.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6846618652344,0.0,0.0,0.00010960297368,292.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.131103515625,0.0,0.0,0.0001003621800919,291.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.79754638671875,0.0,0.0,7.412760169245303e-05,291.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1229248046875,0.0,0.0,0.0001003629004117,292.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.57891845703125,0.0,0.0,0.0004760749870911,291.1315612792969,294.1499938964844,263.94610595703125,262.2086181640625,271.1744384765625,263.8908386230469,290.7707824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.622533798217773,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678120,291.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6846618652344,0.0,0.0,0.00010960297368,292.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.131103515625,0.0,0.0,0.0001003621800919,291.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.79754638671875,0.0,0.0,7.412760169245303e-05,291.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1229248046875,0.0,0.0,0.0001003629004117,292.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.57891845703125,0.0,0.0,0.0004760749870911,291.1315612792969,294.1499938964844,263.94610595703125,262.2086181640625,271.1744384765625,263.8908386230469,290.7707824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.622533798217773,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678180,291.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.664306640625,0.0,0.0,0.0001096365595003,292.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303405761719,0.0,0.0,0.0001003929428406,291.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7757568359375,0.0,0.0,7.415031723212451e-05,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1096496582031,0.0,0.0,0.0001003936558845,292.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.55987548828125,0.0,0.0,0.0004762208845932,291.1304626464844,294.1499938964844,263.9634094238281,262.2213134765625,271.0446472167969,263.9087219238281,290.75787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.71562724821706e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.60715675354004,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678240,291.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.664306640625,0.0,0.0,0.0001096365595003,292.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303405761719,0.0,0.0,0.0001003929428406,291.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7757568359375,0.0,0.0,7.415031723212451e-05,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1096496582031,0.0,0.0,0.0001003936558845,292.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.55987548828125,0.0,0.0,0.0004762208845932,291.1304626464844,294.1499938964844,263.9634094238281,262.2213134765625,271.0446472167969,263.9087219238281,290.75787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.71562724821706e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.60715675354004,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678300,291.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6541748046875,0.0,0.0,0.0001096536288969,292.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12994384765625,0.0,0.0,0.0001004085788736,291.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7649230957031,0.0,0.0,7.41618569009006e-05,291.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1030578613281,0.0,0.0,0.0001004092846415,292.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5504150390625,0.0,0.0,0.0004762950411532,291.1298828125,294.1499938964844,263.9720153808594,262.2276611328125,270.9807434082031,263.9176330566406,290.7514343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159922530874,7.734089813027367e-09,0.0010159844532608,-0.019313521683216,0.0,0.0,0.0,-0.0086469361558556,60.0,-18.59954071044922,-0.0,-7.037855453972952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678360,291.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.64410400390625,0.0,0.0,0.0001096708510885,292.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295166015625,0.0,0.0,0.0001004243458737,291.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7541809082031,0.0,0.0,7.417350570904091e-05,291.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0964660644531,0.0,0.0,0.0001004250516416,292.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.541015625,0.0,0.0,0.0004763698671013,291.1293029785156,294.1499938964844,263.9805908203125,262.23394775390625,270.9175109863281,263.926513671875,290.74493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161515092477,7.752718467202158e-09,0.0010161437094211,-0.019362311810255,0.0,0.0,0.0,-0.0086561711505055,60.0,-18.59196281433105,-0.0,-7.040062399710223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678420,291.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6241149902344,0.0,0.0,0.0001097057174774,292.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.128662109375,0.0,0.0,0.0001004562800517,291.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7327880859375,0.0,0.0,7.419708708766848e-05,291.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0834045410156,0.0,0.0,0.0001004569712677,292.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5223388671875,0.0,0.0,0.0004765213525388,291.1280517578125,294.1499938964844,263.9976501464844,262.2464904785156,270.7928771972656,263.9441833496094,290.7319641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.5769157409668,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678480,291.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6241149902344,0.0,0.0,0.0001097057174774,292.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.128662109375,0.0,0.0,0.0001004562800517,291.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7327880859375,0.0,0.0,7.419708708766848e-05,291.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0834045410156,0.0,0.0,0.0001004569712677,292.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5223388671875,0.0,0.0,0.0004765213525388,291.1280517578125,294.1499938964844,263.9976501464844,262.2464904785156,270.7928771972656,263.9441833496094,290.7319641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.5769157409668,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678540,291.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.60430908203125,0.0,0.0,0.0001097412095987,292.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12774658203125,0.0,0.0,0.0001004887890303,291.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.71160888671875,0.0,0.0,7.422109047183767e-05,291.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0704345703125,0.0,0.0,0.0001004894729703,292.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5038146972656,0.0,0.0,0.0004766755446325,291.12677001953125,294.1499938964844,264.0146179199219,262.2589416503906,270.6707458496094,263.9617614746094,290.7189636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.56201934814453,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678600,291.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.60430908203125,0.0,0.0,0.0001097412095987,292.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12774658203125,0.0,0.0,0.0001004887890303,291.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.71160888671875,0.0,0.0,7.422109047183767e-05,291.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0704345703125,0.0,0.0,0.0001004894729703,292.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5038146972656,0.0,0.0,0.0004766755446325,291.12677001953125,294.1499938964844,264.0146179199219,262.2589416503906,270.6707458496094,263.9617614746094,290.7189636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.56201934814453,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678660,291.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5846862792969,0.0,0.0,0.0001097775821108,292.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12677001953125,0.0,0.0,0.0001005221056402,291.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.69061279296875,0.0,0.0,7.424569048453122e-05,291.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0575561523437,0.0,0.0,0.0001005227823043,292.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4854431152344,0.0,0.0,0.0004768335784319,291.1253967285156,294.1499938964844,264.03143310546875,262.27130126953125,270.5511169433594,263.9792175292969,290.7059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647215634584,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.547304153442383,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678720,291.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5846862792969,0.0,0.0,0.0001097775821108,292.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12677001953125,0.0,0.0,0.0001005221056402,291.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.69061279296875,0.0,0.0,7.424569048453122e-05,291.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0575561523437,0.0,0.0,0.0001005227823043,292.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4854431152344,0.0,0.0,0.0004768335784319,291.1253967285156,294.1499938964844,264.03143310546875,262.27130126953125,270.5511169433594,263.9792175292969,290.7059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647215634584,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.547304153442383,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
