time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
678780,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.56524658203125,0.0,0.0,0.000109815315227,292.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257629394531,0.0,0.0,0.0001005566664389,291.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6698303222656,0.0,0.0,7.427121454384178e-05,291.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0447692871094,0.0,0.0,0.000100557335827,292.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4672546386719,0.0,0.0,0.0004769975203089,291.1239624023437,294.1499938964844,264.048095703125,262.2835693359375,270.43389892578125,263.9965515136719,290.6929016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716522961854,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.532835006713867,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678840,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.56524658203125,0.0,0.0,0.000109815315227,292.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257629394531,0.0,0.0,0.0001005566664389,291.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6698303222656,0.0,0.0,7.427121454384178e-05,291.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0447692871094,0.0,0.0,0.000100557335827,292.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4672546386719,0.0,0.0,0.0004769975203089,291.1239624023437,294.1499938964844,264.048095703125,262.2835693359375,270.43389892578125,263.9965515136719,290.6929016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716522961854,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.532835006713867,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678900,291.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5555725097656,0.0,0.0,0.0001098349093808,292.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,0.0001005746089504,291.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6595153808594,0.0,0.0,7.428446406265721e-05,291.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.03839111328125,0.0,0.0,0.0001005752710625,292.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4582214355469,0.0,0.0,0.000477082649013,291.12322998046875,294.1499938964844,264.056396484375,262.2897033691406,270.3761901855469,264.0051574707031,290.68634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017669448629,7.93021381895187e-09,0.0010176615323871,-0.0198271684348583,0.0,0.0,0.0,-0.0087441625073552,60.0,-18.525728225708008,-0.0,-7.06111151771438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678960,291.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.54595947265625,0.0,0.0,0.0001098551147151,292.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246643066406,0.0,0.0,0.0001005931189865,291.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.64923095703125,0.0,0.0,7.429813558701426e-05,291.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.03204345703125,0.0,0.0,0.0001005937738227,292.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.44921875,0.0,0.0,0.0004771704261656,291.1224670410156,294.1499938964844,264.06463623046875,262.2957763671875,270.319091796875,264.0137634277344,290.6798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178564116358,7.952082548001727e-09,0.0010178484953939,-0.0198844391852617,0.0,0.0,0.0,-0.0087550040334463,60.0,-18.51872062683105,-0.0,-7.063707130328113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679020,291.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.52685546875,0.0,0.0,0.000109897875518,292.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12353515625,0.0,0.0,0.0001006322781904,291.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6288146972656,0.0,0.0,7.432705751853064e-05,291.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0194396972656,0.0,0.0,0.0001006329330266,292.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4313049316406,0.0,0.0,0.0004773561959154,291.1208801269531,294.1499938964844,264.0810546875,262.30792236328125,270.2065734863281,264.0308532714844,290.6667175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182521073147,7.998356643668103e-09,0.0010182441910728,-0.0200056284666061,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.505083084106445,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,291.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.52685546875,0.0,0.0,0.000109897875518,292.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12353515625,0.0,0.0,0.0001006322781904,291.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6288146972656,0.0,0.0,7.432705751853064e-05,291.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0194396972656,0.0,0.0,0.0001006329330266,292.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4313049316406,0.0,0.0,0.0004773561959154,291.1208801269531,294.1499938964844,264.0810546875,262.30792236328125,270.2065734863281,264.0308532714844,290.6667175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182521073147,7.998356643668103e-09,0.0010182441910728,-0.0200056284666061,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.505083084106445,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679140,291.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5079040527344,0.0,0.0,0.0001099446963053,292.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1223449707031,0.0,0.0,0.0001006751626846,291.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.60858154296875,0.0,0.0,7.435872248606756e-05,291.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0069274902344,0.0,0.0,0.0001006758029689,292.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.41357421875,0.0,0.0,0.0004775596025865,291.1192321777344,294.1499938964844,264.0972900390625,262.3199768066406,270.09625244140625,264.0478210449219,290.6535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.49209213256836,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679200,291.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5079040527344,0.0,0.0,0.0001099446963053,292.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1223449707031,0.0,0.0,0.0001006751626846,291.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.60858154296875,0.0,0.0,7.435872248606756e-05,291.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0069274902344,0.0,0.0,0.0001006758029689,292.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.41357421875,0.0,0.0,0.0004775596025865,291.1192321777344,294.1499938964844,264.0972900390625,262.3199768066406,270.09625244140625,264.0478210449219,290.6535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.49209213256836,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679260,291.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4891052246094,0.0,0.0,0.0001099968358175,292.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12109375,0.0,0.0,0.0001007229075185,291.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5885009765625,0.0,0.0,7.43939817766659e-05,291.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9944763183594,0.0,0.0,0.0001007235405268,292.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3959655761719,0.0,0.0,0.0004777860885951,291.1175231933594,294.1499938964844,264.1133728027344,262.3319702148437,269.9881591796875,264.0646667480469,290.6404724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462079299741e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.479969024658203,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679320,291.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4891052246094,0.0,0.0,0.0001099968358175,292.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12109375,0.0,0.0,0.0001007229075185,291.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5885009765625,0.0,0.0,7.43939817766659e-05,291.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9944763183594,0.0,0.0,0.0001007235405268,292.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3959655761719,0.0,0.0,0.0004777860885951,291.1175231933594,294.1499938964844,264.1133728027344,262.3319702148437,269.9881591796875,264.0646667480469,290.6404724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462079299741e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.479969024658203,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679380,291.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.470458984375,0.0,0.0,0.0001100556546589,292.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197814941406,0.0,0.0,0.0001007767714327,291.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.568603515625,0.0,0.0,7.443376671290025e-05,291.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9820861816406,0.0,0.0,0.000100777404441,292.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3785095214844,0.0,0.0,0.0004780416202265,291.11572265625,294.1499938964844,264.1292724609375,262.3439025878906,269.8822326660156,264.08135986328125,290.6273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169139142921722e-09,0.0010197045048698,-0.0204528886824846,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.468929290771484,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,291.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.470458984375,0.0,0.0,0.0001100556546589,292.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197814941406,0.0,0.0,0.0001007767714327,291.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.568603515625,0.0,0.0,7.443376671290025e-05,291.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9820861816406,0.0,0.0,0.000100777404441,292.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3785095214844,0.0,0.0,0.0004780416202265,291.11572265625,294.1499938964844,264.1292724609375,262.3439025878906,269.8822326660156,264.08135986328125,290.6273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169139142921722e-09,0.0010197045048698,-0.0204528886824846,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.468929290771484,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679500,291.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4612121582031,0.0,0.0,0.0001100880399462,292.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191101074219,0.0,0.0,0.0001008064355119,291.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5587158203125,0.0,0.0,7.445566734531894e-05,291.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9759521484375,0.0,0.0,0.0001008070612442,292.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3698425292969,0.0,0.0,0.0004781823372468,291.11480712890625,294.1499938964844,264.1371765136719,262.349853515625,269.8301696777344,264.08966064453125,290.6207580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200125398114,8.204204426931483e-09,0.0010200042743235,-0.0205447170883417,0.0,0.0,0.0,-0.00887999124825,60.0,-18.463916778564453,-0.0,-7.093664322610493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,291.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4519958496094,0.0,0.0,0.0001101227317121,292.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184387207031,0.0,0.0,0.0001008382023428,291.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.54888916015625,0.0,0.0,7.447913230862468e-05,291.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9698181152344,0.0,0.0,0.0001008388207992,292.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3612060546875,0.0,0.0,0.0004783330077771,291.1138610839844,294.1499938964844,264.14501953125,262.35577392578125,269.77862548828125,264.0979309082031,290.6141662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020333613269,8.241760163230083e-09,0.0010203254641965,-0.0206430684775114,0.0,0.0,0.0,-0.0088986093178391,60.0,-18.459272384643555,-0.0,-7.098132215332954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,291.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.43365478515625,0.0,0.0,0.0001101992529584,292.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11700439453125,0.0,0.0,0.0001009082770906,291.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5293273925781,0.0,0.0,7.453088619513437e-05,291.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.95758056640625,0.0,0.0,0.000100908895547,292.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3440246582031,0.0,0.0,0.0004786654317285,291.1119079589844,294.1499938964844,264.1605834960937,262.3675842285156,269.6770935058594,264.1143798828125,290.6010131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,-0.0089396852999925,60.0,-18.45112037658692,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679680,291.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.43365478515625,0.0,0.0,0.0001101992529584,292.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11700439453125,0.0,0.0,0.0001009082770906,291.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5293273925781,0.0,0.0,7.453088619513437e-05,291.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.95758056640625,0.0,0.0,0.000100908895547,292.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3440246582031,0.0,0.0,0.0004786654317285,291.1119079589844,294.1499938964844,264.1605834960937,262.3675842285156,269.6770935058594,264.1143798828125,290.6010131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,-0.0089396852999925,60.0,-18.45112037658692,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679740,291.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4154663085937,0.0,0.0,0.0001102869937312,292.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155090332031,0.0,0.0,0.0001009886327665,291.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5099182128906,0.0,0.0,7.459022162947804e-05,291.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9454345703125,0.0,0.0,0.000100989236671,292.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.32696533203125,0.0,0.0,0.0004790465754922,291.1098937988281,294.1499938964844,264.1759948730469,262.3793334960937,269.5775451660156,264.1307067871094,290.5878295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962677355923e-09,0.0010218463139608,-0.0211088620126247,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.44474601745605,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,291.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4154663085937,0.0,0.0,0.0001102869937312,292.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155090332031,0.0,0.0,0.0001009886327665,291.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5099182128906,0.0,0.0,7.459022162947804e-05,291.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9454345703125,0.0,0.0,0.000100989236671,292.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.32696533203125,0.0,0.0,0.0004790465754922,291.1098937988281,294.1499938964844,264.1759948730469,262.3793334960937,269.5775451660156,264.1307067871094,290.5878295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962677355923e-09,0.0010218463139608,-0.0211088620126247,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.44474601745605,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,291.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3973999023437,0.0,0.0,0.0001103873219108,292.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139831542969,0.0,0.0,0.0001010805062833,291.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4906616210937,0.0,0.0,7.465807721018791e-05,291.2529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.933349609375,0.0,0.0,0.0001010811029118,292.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3100280761719,0.0,0.0,0.0004794824053533,291.1077880859375,294.1499938964844,264.1911926269531,262.3910217285156,269.47998046875,264.1468811035156,290.5746459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528275863284307e-09,0.001022775308229,-0.02139338478446,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.440467834472656,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,291.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3973999023437,0.0,0.0,0.0001103873219108,292.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139831542969,0.0,0.0,0.0001010805062833,291.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4906616210937,0.0,0.0,7.465807721018791e-05,291.2529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.933349609375,0.0,0.0,0.0001010811029118,292.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3100280761719,0.0,0.0,0.0004794824053533,291.1077880859375,294.1499938964844,264.1911926269531,262.3910217285156,269.47998046875,264.1468811035156,290.5746459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528275863284307e-09,0.001022775308229,-0.02139338478446,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.440467834472656,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679980,291.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.37945556640625,0.0,0.0,0.0001105015253415,292.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11236572265625,0.0,0.0,0.0001011850836221,291.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4715270996094,0.0,0.0,7.473531877622008e-05,291.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9213256835937,0.0,0.0,0.0001011856802506,292.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.293212890625,0.0,0.0,0.0004799784801434,291.1055908203125,294.1499938964844,264.2062072753906,262.4026794433594,269.38433837890625,264.1629333496094,290.5614624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651957372762809e-09,0.0010238328250125,-0.0217172652482986,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.43848419189453,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680040,291.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.37945556640625,0.0,0.0,0.0001105015253415,292.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11236572265625,0.0,0.0,0.0001011850836221,291.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4715270996094,0.0,0.0,7.473531877622008e-05,291.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9213256835937,0.0,0.0,0.0001011856802506,292.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.293212890625,0.0,0.0,0.0004799784801434,291.1055908203125,294.1499938964844,264.2062072753906,262.4026794433594,269.38433837890625,264.1629333496094,290.5614624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651957372762809e-09,0.0010238328250125,-0.0217172652482986,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.43848419189453,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,291.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3705444335937,0.0,0.0,0.0001105642149923,292.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1115417480469,0.0,0.0,0.0001012424909276,291.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4620361328125,0.0,0.0,7.477771578123793e-05,291.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9153137207031,0.0,0.0,0.0001012430802802,292.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.28485107421875,0.0,0.0,0.000480250804685,291.1044921875,294.1499938964844,264.213623046875,262.40850830078125,269.3372802734375,264.1709289550781,290.55487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244221193715,8.719855060235204e-09,0.0010244133882224,-0.0218950640410184,0.0,0.0,0.0,-0.0091356206685304,60.0,-18.438446044921875,-0.0,-7.155132664138365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,291.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3616638183594,0.0,0.0,0.0001106307099689,292.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106872558594,0.0,0.0,0.0001013033834169,291.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4525756835937,0.0,0.0,7.48226884752512e-05,291.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9093322753906,0.0,0.0,0.0001013039727695,292.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2765197753906,0.0,0.0,0.0004805396602023,291.10333251953125,294.1499938964844,264.22100830078125,262.414306640625,269.2906799316406,264.1788635253906,290.5482788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025037956424,8.791873007396589e-09,0.0010250292252749,-0.0220836494117975,0.0,0.0,0.0,-0.0091713229194283,60.0,-18.43903350830078,-0.0,-7.16373875775389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680220,291.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.343994140625,0.0,0.0,0.0001107755961129,292.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10894775390625,0.0,0.0,0.000101436060504,291.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4337463378906,0.0,0.0,7.492068107239902e-05,291.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8974304199219,0.0,0.0,0.0001014366353047,292.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2599182128906,0.0,0.0,0.0004811690014321,291.1009826660156,294.1499938964844,264.235595703125,262.4258728027344,269.19879150390625,264.19464111328125,290.5350952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.442148208618164,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,291.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.343994140625,0.0,0.0,0.0001107755961129,292.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10894775390625,0.0,0.0,0.000101436060504,291.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4337463378906,0.0,0.0,7.492068107239902e-05,291.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8974304199219,0.0,0.0,0.0001014366353047,292.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2599182128906,0.0,0.0,0.0004811690014321,291.1009826660156,294.1499938964844,264.235595703125,262.4258728027344,269.19879150390625,264.19464111328125,290.5350952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.442148208618164,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,291.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.326416015625,0.0,0.0,0.0001109365111915,292.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1071472167969,0.0,0.0,0.0001015834204736,291.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4150085449219,0.0,0.0,7.502951484639198e-05,291.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.88555908203125,0.0,0.0,0.0001015839952742,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2434387207031,0.0,0.0,0.000481868017232,291.0985717773437,294.1499938964844,264.25,262.4373779296875,269.10870361328125,264.21026611328125,290.5218811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123096944563258e-09,0.0010278613772243,-0.0229509603232145,0.0,0.0,0.0,-0.0093355234712362,60.0,-18.44803237915039,-0.0,-7.203386331866568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,291.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.326416015625,0.0,0.0,0.0001109365111915,292.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1071472167969,0.0,0.0,0.0001015834204736,291.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4150085449219,0.0,0.0,7.502951484639198e-05,291.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.88555908203125,0.0,0.0,0.0001015839952742,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2434387207031,0.0,0.0,0.000481868017232,291.0985717773437,294.1499938964844,264.25,262.4373779296875,269.10870361328125,264.21026611328125,290.5218811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123096944563258e-09,0.0010278613772243,-0.0229509603232145,0.0,0.0,0.0,-0.0093355234712362,60.0,-18.44803237915039,-0.0,-7.203386331866568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,291.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3089599609375,0.0,0.0,0.000111108776764,292.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10528564453125,0.0,0.0,0.0001017411632346,291.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3964233398437,0.0,0.0,7.514601747971028e-05,291.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8737487792969,0.0,0.0,0.0001017417307593,292.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2270202636719,0.0,0.0,0.000482616276713,291.0960693359375,294.1499938964844,264.2631530761719,262.4479675292969,269.0203857421875,264.2256164550781,290.5086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294660460203,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.456642150878903,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680520,291.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3089599609375,0.0,0.0,0.000111108776764,292.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10528564453125,0.0,0.0,0.0001017411632346,291.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3964233398437,0.0,0.0,7.514601747971028e-05,291.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8737487792969,0.0,0.0,0.0001017417307593,292.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2270202636719,0.0,0.0,0.000482616276713,291.0960693359375,294.1499938964844,264.2631530761719,262.4479675292969,269.0203857421875,264.2256164550781,290.5086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294660460203,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.456642150878903,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680580,291.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2916259765625,0.0,0.0,0.0001112869358621,292.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10333251953125,0.0,0.0,0.0001019043120322,291.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3779602050781,0.0,0.0,7.526651461375877e-05,291.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8619689941406,0.0,0.0,0.000101904872281,292.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2107238769531,0.0,0.0,0.0004833901766687,291.0934753417969,294.1499938964844,264.274169921875,262.456787109375,268.93377685546875,264.2400817871094,290.4954528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.467832565307617,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680640,291.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2916259765625,0.0,0.0,0.0001112869358621,292.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10333251953125,0.0,0.0,0.0001019043120322,291.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3779602050781,0.0,0.0,7.526651461375877e-05,291.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8619689941406,0.0,0.0,0.000101904872281,292.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2107238769531,0.0,0.0,0.0004833901766687,291.0934753417969,294.1499938964844,264.274169921875,262.456787109375,268.93377685546875,264.2400817871094,290.4954528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.467832565307617,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,291.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2829895019531,0.0,0.0,0.0001113780599553,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10235595703125,0.0,0.0,0.0001019877527141,291.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3687744140625,0.0,0.0,7.53281419747509e-05,291.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8561096191406,0.0,0.0,0.0001019883056869,292.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.20263671875,0.0,0.0,0.0004837859887629,291.0921325683594,294.1499938964844,264.2789001464844,262.4605712890625,268.8910827636719,264.2468566894531,290.4888610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319604771211,9.60136592453864e-09,0.0010319509310647,-0.0242032185196876,0.0,0.0,0.0,-0.0095726223662495,60.0,-18.47435188293457,-0.0,-7.26082731716815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680760,291.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2743835449219,0.0,0.0,0.0001114703991333,292.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.101318359375,0.0,0.0,0.0001020723138935,291.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.359619140625,0.0,0.0,7.539059879491106e-05,291.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8502502441406,0.0,0.0,0.0001020728668663,292.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1945495605469,0.0,0.0,0.0004841870977543,291.0907897949219,294.1499938964844,264.2831115722656,262.46392822265625,268.84881591796875,264.25323486328125,290.48223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328158969059,9.70138902545159e-09,0.0010328061180189,-0.0244650971144437,0.0,0.0,0.0,-0.0096222078427672,60.0,-18.48141860961914,-0.0,-7.272868884911078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,291.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2572631835937,0.0,0.0,0.0001116583807743,292.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992431640625,0.0,0.0,0.0001022444557747,291.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3414001464844,0.0,0.0,7.55177388782613e-05,291.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.83856201171875,0.0,0.0,0.0001022450014716,292.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1784362792969,0.0,0.0,0.0004850036639254,291.0880432128906,294.1499938964844,264.2901916503906,262.46954345703125,268.7653503417969,264.2648620605469,290.4690246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501192177362e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.49708747863769,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680880,291.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2572631835937,0.0,0.0,0.0001116583807743,292.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992431640625,0.0,0.0,0.0001022444557747,291.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3414001464844,0.0,0.0,7.55177388782613e-05,291.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.83856201171875,0.0,0.0,0.0001022450014716,292.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1784362792969,0.0,0.0,0.0004850036639254,291.0880432128906,294.1499938964844,264.2901916503906,262.46954345703125,268.7653503417969,264.2648620605469,290.4690246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501192177362e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.49708747863769,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,291.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2402038574219,0.0,0.0,0.0001118500804295,292.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971069335937,0.0,0.0,0.0001024199955281,291.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3232727050781,0.0,0.0,7.564738916698843e-05,291.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.826904296875,0.0,0.0,0.000102420533949,292.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1623840332031,0.0,0.0,0.0004858363536186,291.0851745605469,294.1499938964844,264.2955322265625,262.47369384765625,268.68341064453125,264.2747802734375,290.455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,-0.009826092980802,60.0,-18.51471900939941,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681000,291.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2402038574219,0.0,0.0,0.0001118500804295,292.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971069335937,0.0,0.0,0.0001024199955281,291.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3232727050781,0.0,0.0,7.564738916698843e-05,291.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.826904296875,0.0,0.0,0.000102420533949,292.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1623840332031,0.0,0.0,0.0004858363536186,291.0851745605469,294.1499938964844,264.2955322265625,262.47369384765625,268.68341064453125,264.2747802734375,290.455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,-0.009826092980802,60.0,-18.51471900939941,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681060,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2232666015625,0.0,0.0,0.0001120445667766,292.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09490966796875,0.0,0.0,0.0001025980891427,291.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3052673339844,0.0,0.0,7.577892392873764e-05,291.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8152770996094,0.0,0.0,0.0001025986275635,292.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1464538574219,0.0,0.0,0.0004866811796091,291.0822448730469,294.1499938964844,264.2992248535156,262.4765319824219,268.6029052734375,264.28289794921875,290.4425964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.5340518951416,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
