time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
681120,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2232666015625,0.0,0.0,0.0001120445667766,292.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09490966796875,0.0,0.0,0.0001025980891427,291.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3052673339844,0.0,0.0,7.577892392873764e-05,291.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8152770996094,0.0,0.0,0.0001025986275635,292.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1464538574219,0.0,0.0,0.0004866811796091,291.0822448730469,294.1499938964844,264.2992248535156,262.4765319824219,268.6029052734375,264.28289794921875,290.4425964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.5340518951416,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681180,291.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2064208984375,0.0,0.0,0.0001122408211813,292.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926208496094,0.0,0.0,0.0001027778052957,291.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.287353515625,0.0,0.0,7.591165922349319e-05,291.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8036804199219,0.0,0.0,0.0001027783364406,292.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1305847167969,0.0,0.0,0.000487533659907,291.0792236328125,294.1499938964844,264.3014221191406,262.4781799316406,268.5238037109375,264.28924560546875,290.4293518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359190255403,60.0,-18.554838180541992,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681240,291.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2064208984375,0.0,0.0,0.0001122408211813,292.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926208496094,0.0,0.0,0.0001027778052957,291.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.287353515625,0.0,0.0,7.591165922349319e-05,291.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8036804199219,0.0,0.0,0.0001027783364406,292.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1305847167969,0.0,0.0,0.000487533659907,291.0792236328125,294.1499938964844,264.3014221191406,262.4781799316406,268.5238037109375,264.28924560546875,290.4293518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359190255403,60.0,-18.554838180541992,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681300,291.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1980285644531,0.0,0.0,0.0001123392794397,292.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914306640625,0.0,0.0,0.0001028679616865,291.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2784118652344,0.0,0.0,7.597824151162058e-05,291.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.79791259765625,0.0,0.0,0.0001028684855555,292.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1226806640625,0.0,0.0,0.0004879613115917,291.07769775390625,294.1499938964844,264.302001953125,262.47857666015625,268.4847717285156,264.29180908203125,290.4227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408645030111,1.064256593963364e-08,0.0010408539092168,-0.0269290097057819,0.0,0.0,0.0,-0.0100887883454561,60.0,-18.565692901611328,-0.0,-7.386665146214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681360,291.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.18963623046875,0.0,0.0,0.0001124377449741,292.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902709960937,0.0,0.0,0.0001029581326292,291.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.26953125,0.0,0.0,7.60448383516632e-05,291.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7921447753906,0.0,0.0,0.0001029586564982,292.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.11480712890625,0.0,0.0,0.000488389050588,291.0761108398437,294.1499938964844,264.30224609375,262.47869873046875,268.446044921875,264.2939147949219,290.4161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417767334729,1.0749229950590689e-08,0.0010417660232633,-0.0272082183510065,0.0,0.0,0.0,-0.010141666047275,60.0,-18.576807022094727,-0.0,-7.399617629744172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,291.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1729736328125,0.0,0.0,0.0001126341157942,292.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878295898437,0.0,0.0,0.0001031379506457,291.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2518310546875,0.0,0.0,7.61776536819525e-05,291.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7806091308594,0.0,0.0,0.0001031384672387,292.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.09912109375,0.0,0.0,0.000489242025651,291.07293701171875,294.1499938964844,264.3018798828125,262.4782409667969,268.3695373535156,264.2969970703125,290.40289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.0961940688503093e-08,0.0010435847798362,-0.0277649965137243,0.0,0.0,0.0,-0.0102471159771084,60.0,-18.599672317504883,-0.0,-7.425480674783105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,291.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1729736328125,0.0,0.0,0.0001126341157942,292.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878295898437,0.0,0.0,0.0001031379506457,291.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2518310546875,0.0,0.0,7.61776536819525e-05,291.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7806091308594,0.0,0.0,0.0001031384672387,292.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.09912109375,0.0,0.0,0.000489242025651,291.07293701171875,294.1499938964844,264.3018798828125,262.4782409667969,268.3695373535156,264.2969970703125,290.40289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.0961940688503093e-08,0.0010435847798362,-0.0277649965137243,0.0,0.0,0.0,-0.0102471159771084,60.0,-18.599672317504883,-0.0,-7.425480674783105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681540,291.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1564025878906,0.0,0.0,0.0001128286239691,292.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853271484375,0.0,0.0,0.0001033160660881,291.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2342224121094,0.0,0.0,7.630920299561694e-05,291.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7691345214844,0.0,0.0,0.0001033165754051,292.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08349609375,0.0,0.0,0.0004900869680568,291.06964111328125,294.1499938964844,264.3004150390625,262.4768981933594,268.2943115234375,264.298583984375,290.3896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453975992277,1.1172641478651713e-08,0.0010453864233568,-0.0283164903521537,0.0,0.0,0.0,-0.010351569391787,60.0,-18.623151779174805,-0.0,-7.451144057313287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681600,291.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1564025878906,0.0,0.0,0.0001128286239691,292.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853271484375,0.0,0.0,0.0001033160660881,291.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2342224121094,0.0,0.0,7.630920299561694e-05,291.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7691345214844,0.0,0.0,0.0001033165754051,292.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08349609375,0.0,0.0,0.0004900869680568,291.06964111328125,294.1499938964844,264.3004150390625,262.4768981933594,268.2943115234375,264.298583984375,290.3896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453975992277,1.1172641478651713e-08,0.0010453864233568,-0.0283164903521537,0.0,0.0,0.0,-0.010351569391787,60.0,-18.623151779174805,-0.0,-7.451144057313287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,291.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.139892578125,0.0,0.0,0.0001130198943428,292.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.082763671875,0.0,0.0,0.0001034912202158,291.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2167053222656,0.0,0.0,7.643856952199712e-05,291.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7576599121094,0.0,0.0,0.0001034917222568,292.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.06793212890625,0.0,0.0,0.000490917766001,291.0662536621094,294.1499938964844,264.2980041503906,262.47479248046875,268.2203369140625,264.2987976074219,290.3764038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.1379831299507261e-08,0.0010471580317243,-0.0288587696850299,0.0,0.0,0.0,-0.010454281233251,60.0,-18.64692497253418,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,291.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.139892578125,0.0,0.0,0.0001130198943428,292.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.082763671875,0.0,0.0,0.0001034912202158,291.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2167053222656,0.0,0.0,7.643856952199712e-05,291.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7576599121094,0.0,0.0,0.0001034917222568,292.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.06793212890625,0.0,0.0,0.000490917766001,291.0662536621094,294.1499938964844,264.2980041503906,262.47479248046875,268.2203369140625,264.2987976074219,290.3764038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.1379831299507261e-08,0.0010471580317243,-0.0288587696850299,0.0,0.0,0.0,-0.010454281233251,60.0,-18.64692497253418,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,291.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1234741210937,0.0,0.0,0.0001132063989643,292.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801086425781,0.0,0.0,0.0001036620014929,291.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.19927978515625,0.0,0.0,7.656470552319661e-05,291.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7462158203125,0.0,0.0,0.0001036625035339,292.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0524597167969,0.0,0.0,0.0004917279002256,291.06280517578125,294.1499938964844,264.2947692871094,262.4720153808594,268.1475524902344,264.2977905273437,290.3631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581856362852251e-08,0.0010488855186849,-0.0293875057250261,0.0,0.0,0.0,-0.01055443380028,60.0,-18.670652389526367,-0.0,-7.501112975205616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681840,291.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1234741210937,0.0,0.0,0.0001132063989643,292.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801086425781,0.0,0.0,0.0001036620014929,291.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.19927978515625,0.0,0.0,7.656470552319661e-05,291.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7462158203125,0.0,0.0,0.0001036625035339,292.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0524597167969,0.0,0.0,0.0004917279002256,291.06280517578125,294.1499938964844,264.2947692871094,262.4720153808594,268.1475524902344,264.2977905273437,290.3631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581856362852251e-08,0.0010488855186849,-0.0293875057250261,0.0,0.0,0.0,-0.01055443380028,60.0,-18.670652389526367,-0.0,-7.501112975205616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,291.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.11529541015625,0.0,0.0,0.0001132973557105,292.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787658691406,0.0,0.0,0.0001037452966556,291.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.19061279296875,0.0,0.0,7.662622374482453e-05,291.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7405090332031,0.0,0.0,0.0001037457914208,292.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.04473876953125,0.0,0.0,0.0004921230138279,291.06103515625,294.1499938964844,264.2928771972656,262.4704284667969,268.11163330078125,264.2968444824219,290.35650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497396579012,1.1680382883128004e-08,0.001049728016369,-0.0296453591436147,0.0,0.0,0.0,-0.0106032779440283,60.0,-18.68238639831543,-0.0,-7.513168753803259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,291.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1071472167969,0.0,0.0,0.000113386529847,292.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.077392578125,0.0,0.0,0.000103826947452,291.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1819763183594,0.0,0.0,7.66865341574885e-05,291.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7348022460937,0.0,0.0,0.0001038274422171,292.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0370483398437,0.0,0.0,0.0004925103276036,291.0592346191406,294.1499938964844,264.2908630371094,262.4687194824219,268.0760192871094,264.2956848144531,290.3498840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505657410249,1.1776974950805652e-08,0.0010505539830774,-0.0298981443047523,0.0,0.0,0.0,-0.0106511628255248,60.0,-18.6939754486084,-0.0,-7.524997869268192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,291.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0909118652344,0.0,0.0,0.0001135587372118,292.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745849609375,0.0,0.0,0.0001039846465573,291.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1647644042969,0.0,0.0,7.680300041101873e-05,291.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7234191894531,0.0,0.0,0.0001039851340465,292.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.021728515625,0.0,0.0,0.0004932584124617,291.0556030273437,294.1499938964844,264.286376953125,262.4649658203125,268.0055847167969,264.292724609375,290.33660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963514623403172e-08,0.0010521489894017,-0.030386310070753,0.0,0.0,0.0,-0.0107436375692486,60.0,-18.71656608581543,-0.0,-7.547867397761365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,291.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0909118652344,0.0,0.0,0.0001135587372118,292.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745849609375,0.0,0.0,0.0001039846465573,291.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1647644042969,0.0,0.0,7.680300041101873e-05,291.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7234191894531,0.0,0.0,0.0001039851340465,292.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.021728515625,0.0,0.0,0.0004932584124617,291.0556030273437,294.1499938964844,264.286376953125,262.4649658203125,268.0055847167969,264.292724609375,290.33660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963514623403172e-08,0.0010521489894017,-0.030386310070753,0.0,0.0,0.0,-0.0107436375692486,60.0,-18.71656608581543,-0.0,-7.547867397761365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,291.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0747375488281,0.0,0.0,0.0001137211947934,292.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717163085937,0.0,0.0,0.0001041334107867,291.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1476135253906,0.0,0.0,7.691287464695051e-05,291.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7120666503906,0.0,0.0,0.0001041338909999,292.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0064697265625,0.0,0.0,0.0004939640639349,291.0518493652344,294.1499938964844,264.2815246582031,262.4609069824219,267.936279296875,264.2890014648437,290.3233337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536658810451,1.2139487637341516e-08,0.0010536536574363,-0.0308468043804168,0.0,0.0,0.0,-0.0108308754861354,60.0,-18.738018035888672,-0.0,-7.569473581270358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,291.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0747375488281,0.0,0.0,0.0001137211947934,292.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717163085937,0.0,0.0,0.0001041334107867,291.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1476135253906,0.0,0.0,7.691287464695051e-05,291.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7120666503906,0.0,0.0,0.0001041338909999,292.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0064697265625,0.0,0.0,0.0004939640639349,291.0518493652344,294.1499938964844,264.2815246582031,262.4609069824219,267.936279296875,264.2890014648437,290.3233337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536658810451,1.2139487637341516e-08,0.0010536536574363,-0.0308468043804168,0.0,0.0,0.0,-0.0108308754861354,60.0,-18.738018035888672,-0.0,-7.569473581270358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,291.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.05865478515625,0.0,0.0,0.0001138722000177,292.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687561035156,0.0,0.0,0.0001042716903612,291.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1305847167969,0.0,0.0,7.70150072639808e-05,291.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.70074462890625,0.0,0.0,0.0001042721705744,292.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.99127197265625,0.0,0.0,0.0004946200060658,291.0480041503906,294.1499938964844,264.2763671875,262.4566345214844,267.8681335449219,264.2846984863281,290.31005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550646111369,1.2303054575113492e-08,0.0010550522711127,-0.031274814158678,0.0,0.0,0.0,-0.0109119620174169,60.0,-18.757963180541992,-0.0,-7.589584072320579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,291.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.05865478515625,0.0,0.0,0.0001138722000177,292.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687561035156,0.0,0.0,0.0001042716903612,291.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1305847167969,0.0,0.0,7.70150072639808e-05,291.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.70074462890625,0.0,0.0,0.0001042721705744,292.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.99127197265625,0.0,0.0,0.0004946200060658,291.0480041503906,294.1499938964844,264.2763671875,262.4566345214844,267.8681335449219,264.2846984863281,290.31005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550646111369,1.2303054575113492e-08,0.0010550522711127,-0.031274814158678,0.0,0.0,0.0,-0.0109119620174169,60.0,-18.757963180541992,-0.0,-7.589584072320579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682380,291.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.04266357421875,0.0,0.0,0.0001140099557233,292.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06573486328125,0.0,0.0,0.0001043978409143,291.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1136474609375,0.0,0.0,7.710817590123042e-05,291.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6894226074219,0.0,0.0,0.0001043983138515,292.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9761657714844,0.0,0.0,0.00049521838082,291.0440979003906,294.1499938964844,264.27105712890625,262.4522705078125,267.80108642578125,264.27996826171875,290.2967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563406394794,1.2452269437801531e-08,0.00105632818304,-0.0316652543842792,0.0,0.0,0.0,-0.0109859341755509,60.0,-18.77601432800293,-0.0,-7.607953023125449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,291.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.04266357421875,0.0,0.0,0.0001140099557233,292.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06573486328125,0.0,0.0,0.0001043978409143,291.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1136474609375,0.0,0.0,7.710817590123042e-05,291.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6894226074219,0.0,0.0,0.0001043983138515,292.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9761657714844,0.0,0.0,0.00049521838082,291.0440979003906,294.1499938964844,264.27105712890625,262.4522705078125,267.80108642578125,264.27996826171875,290.2967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563406394794,1.2452269437801531e-08,0.00105632818304,-0.0316652543842792,0.0,0.0,0.0,-0.0109859341755509,60.0,-18.77601432800293,-0.0,-7.607953023125449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,291.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0346984863281,0.0,0.0,0.0001140730382758,292.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641784667969,0.0,0.0,0.0001044556047418,291.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.105224609375,0.0,0.0,7.715083484072238e-05,291.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.68377685546875,0.0,0.0,0.0001044560704031,292.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9686279296875,0.0,0.0,0.0004954924224875,291.0420837402344,294.1499938964844,264.26837158203125,262.4500732421875,267.7679748535156,264.2774658203125,290.29010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569249279797,1.2520592562736964e-08,0.0010569124715402,-0.0318440273404121,0.0,0.0,0.0,-0.0110198045149445,60.0,-18.784160614013672,-0.0,-7.616371533458732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,291.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0267639160156,0.0,0.0,0.0001141326938522,292.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626220703125,0.0,0.0,0.0001045102326315,291.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0968017578125,0.0,0.0,7.719118002569303e-05,291.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6781616210937,0.0,0.0,0.0001045106982928,292.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.96112060546875,0.0,0.0,0.0004957515629939,291.0400695800781,294.1499938964844,264.2657165527344,262.4479064941406,267.7351379394531,264.2749328613281,290.283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574775515124,1.2585206654591733e-08,0.0010574649786576,-0.0320130921900272,0.0,0.0,0.0,-0.0110518373548984,60.0,-18.79178047180176,-0.0,-7.62433742806934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,291.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.01092529296875,0.0,0.0,0.000114238988317,292.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594482421875,0.0,0.0,0.0001046075776685,291.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0800476074219,0.0,0.0,7.726307376287878e-05,291.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6669006347656,0.0,0.0,0.0001046080360538,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9461364746094,0.0,0.0,0.000496213324368,291.0359802246094,294.1499938964844,264.2605285644531,262.4436950683594,267.67022705078125,264.269775390625,290.2701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584621923044,1.2700338558602198e-08,0.001058449386619,-0.0323143266141414,0.0,0.0,0.0,-0.0111089125275611,60.0,-18.80498695373535,-0.0,-7.638541177357183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,291.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.01092529296875,0.0,0.0,0.000114238988317,292.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594482421875,0.0,0.0,0.0001046075776685,291.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0800476074219,0.0,0.0,7.726307376287878e-05,291.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6669006347656,0.0,0.0,0.0001046080360538,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9461364746094,0.0,0.0,0.000496213324368,291.0359802246094,294.1499938964844,264.2605285644531,262.4436950683594,267.67022705078125,264.269775390625,290.2701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584621923044,1.2700338558602198e-08,0.001058449386619,-0.0323143266141414,0.0,0.0,0.0,-0.0111089125275611,60.0,-18.80498695373535,-0.0,-7.638541177357183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,291.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.99517822265625,0.0,0.0,0.0001143262998084,292.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561828613281,0.0,0.0,0.0001046875258907,291.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0633850097656,0.0,0.0,7.732212543487549e-05,291.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6556701660156,0.0,0.0,0.0001046879770001,292.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9312438964844,0.0,0.0,0.0004965925472788,291.0317687988281,294.1499938964844,264.255615234375,262.439697265625,267.6064758300781,264.2646789550781,290.2568054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592708131298,1.2794891368628214e-08,0.0010592580074444,-0.0325617156922817,0.0,0.0,0.0,-0.0111557869240641,60.0,-18.814971923828125,-0.0,-7.650216105048457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,291.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.99517822265625,0.0,0.0,0.0001143262998084,292.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561828613281,0.0,0.0,0.0001046875258907,291.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0633850097656,0.0,0.0,7.732212543487549e-05,291.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6556701660156,0.0,0.0,0.0001046879770001,292.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9312438964844,0.0,0.0,0.0004965925472788,291.0317687988281,294.1499938964844,264.255615234375,262.439697265625,267.6064758300781,264.2646789550781,290.2568054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592708131298,1.2794891368628214e-08,0.0010592580074444,-0.0325617156922817,0.0,0.0,0.0,-0.0111557869240641,60.0,-18.814971923828125,-0.0,-7.650216105048457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682860,291.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9794921875,0.0,0.0,0.0001143949921242,292.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528564453125,0.0,0.0,0.0001047504338202,291.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0468444824219,0.0,0.0,7.736858242424205e-05,291.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6444396972656,0.0,0.0,0.0001047508776537,292.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9164123535156,0.0,0.0,0.0004968909197486,291.0274963378906,294.1499938964844,264.2510681152344,262.4360656738281,267.54376220703125,264.2597045898437,290.24346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599069064483,1.286927719945652e-08,0.0010598941007629,-0.0327563360333442,0.0,0.0,0.0,-0.0111926635727286,60.0,-18.82181930541992,-0.0,-7.659406975335514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682920,291.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9794921875,0.0,0.0,0.0001143949921242,292.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528564453125,0.0,0.0,0.0001047504338202,291.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0468444824219,0.0,0.0,7.736858242424205e-05,291.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6444396972656,0.0,0.0,0.0001047508776537,292.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9164123535156,0.0,0.0,0.0004968909197486,291.0274963378906,294.1499938964844,264.2510681152344,262.4360656738281,267.54376220703125,264.2597045898437,290.24346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599069064483,1.286927719945652e-08,0.0010598941007629,-0.0327563360333442,0.0,0.0,0.0,-0.0111926635727286,60.0,-18.82181930541992,-0.0,-7.659406975335514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682980,291.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9638977050781,0.0,0.0,0.0001144431444117,292.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494384765625,0.0,0.0,0.0001047945333993,291.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0303649902344,0.0,0.0,7.740114961052313e-05,291.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6332702636719,0.0,0.0,0.0001047949772328,292.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90167236328125,0.0,0.0,0.000497100118082,291.02313232421875,294.1499938964844,264.2470397949219,262.432861328125,267.48211669921875,264.2550354003906,290.2301330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603528935462,1.2921414160871336e-08,0.0010603399714455,-0.0328927412629127,0.0,0.0,0.0,-0.0112185096368193,60.0,-18.82504272460937,-0.0,-7.665852308491594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,291.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9638977050781,0.0,0.0,0.0001144431444117,292.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494384765625,0.0,0.0,0.0001047945333993,291.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0303649902344,0.0,0.0,7.740114961052313e-05,291.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6332702636719,0.0,0.0,0.0001047949772328,292.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90167236328125,0.0,0.0,0.000497100118082,291.02313232421875,294.1499938964844,264.2470397949219,262.432861328125,267.48211669921875,264.2550354003906,290.2301330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603528935462,1.2921414160871336e-08,0.0010603399714455,-0.0328927412629127,0.0,0.0,0.0,-0.0112185096368193,60.0,-18.82504272460937,-0.0,-7.665852308491594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683100,291.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9561462402344,0.0,0.0,0.0001144598572864,292.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477294921875,0.0,0.0,0.0001048098420142,291.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02215576171875,0.0,0.0,7.741245644865558e-05,291.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.627685546875,0.0,0.0,0.0001048102785716,292.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8943176269531,0.0,0.0,0.0004971727612428,291.0209045410156,294.1499938964844,264.2452697753906,262.4314880371094,267.45166015625,264.2528686523437,290.22344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605076095089,1.2939503690745369e-08,0.0010604945709928,-0.0329400673508644,0.0,0.0,0.0,-0.0112274773418903,60.0,-18.82528686523437,-0.0,-7.668089097023768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,291.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9483947753906,0.0,0.0,0.0001144706548075,292.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04595947265625,0.0,0.0,0.0001048197227646,291.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.01397705078125,0.0,0.0,7.74197542341426e-05,291.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6221008300781,0.0,0.0,0.0001048201593221,292.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.886962890625,0.0,0.0,0.0004972196766175,291.0186767578125,294.1499938964844,264.2436828613281,262.4302673339844,267.4215087890625,264.2508239746094,290.216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060607493855,1.2951179684250748e-08,0.001060594455339,-0.0329706147313118,0.0,0.0,0.0,-0.0112332664430141,60.0,-18.82449150085449,-0.0,-7.669532919862831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683220,291.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9329833984375,0.0,0.0,0.0001144757334259,292.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0001048243793775,291.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9976806640625,0.0,0.0,7.742319576209411e-05,291.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6109924316406,0.0,0.0,0.0001048248159349,292.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8723449707031,0.0,0.0,0.000497241737321,291.0141296386719,294.1499938964844,264.2411193847656,262.4283447265625,267.3619079589844,264.2471008300781,290.20343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606541763991,1.295664464606716e-08,0.0010606412542983,-0.0329849123954772,0.0,0.0,0.0,-0.0112359756603837,60.0,-18.82005882263184,-0.0,-7.670208646004539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,291.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9329833984375,0.0,0.0,0.0001144757334259,292.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0001048243793775,291.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9976806640625,0.0,0.0,7.742319576209411e-05,291.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6109924316406,0.0,0.0,0.0001048248159349,292.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8723449707031,0.0,0.0,0.000497241737321,291.0141296386719,294.1499938964844,264.2411193847656,262.4283447265625,267.3619079589844,264.2471008300781,290.20343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606541763991,1.295664464606716e-08,0.0010606412542983,-0.0329849123954772,0.0,0.0,0.0,-0.0112359756603837,60.0,-18.82005882263184,-0.0,-7.670208646004539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683340,291.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.91766357421875,0.0,0.0,0.0001144581692642,292.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.038818359375,0.0,0.0,0.0001048083067871,291.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.98150634765625,0.0,0.0,7.741131412331015e-05,291.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5998840332031,0.0,0.0,0.0001048087287927,292.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8578186035156,0.0,0.0,0.0004971654852852,291.009521484375,294.1499938964844,264.239501953125,262.4272155761719,267.303466796875,264.24420166015625,290.1900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604911949485,1.2937576343574621e-08,0.0010604782728478,-0.0329350233078002,0.0,0.0,0.0,-0.0112265227362513,60.0,-18.810880661010746,-0.0,-7.667850354664554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683400,291.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.91766357421875,0.0,0.0,0.0001144581692642,292.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.038818359375,0.0,0.0,0.0001048083067871,291.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.98150634765625,0.0,0.0,7.741131412331015e-05,291.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5998840332031,0.0,0.0,0.0001048087287927,292.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8578186035156,0.0,0.0,0.0004971654852852,291.009521484375,294.1499938964844,264.239501953125,262.4272155761719,267.303466796875,264.24420166015625,290.1900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604911949485,1.2937576343574621e-08,0.0010604782728478,-0.0329350233078002,0.0,0.0,0.0,-0.0112265227362513,60.0,-18.810880661010746,-0.0,-7.667850354664554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
