time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
683460,291.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.90240478515625,0.0,0.0,0.0001144168563769,292.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351257324219,0.0,0.0,0.0001047704790835,291.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9654235839844,0.0,0.0,7.738337444607168e-05,291.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5888061523437,0.0,0.0,0.0001047708938131,292.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8433532714844,0.0,0.0,0.0004969860310666,291.0047912597656,294.1499938964844,264.2389221191406,262.4269714355469,267.24615478515625,264.2421264648437,290.1766662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601081885397,1.2892775735906524e-08,0.001060095266439,-0.0328178144991397,0.0,0.0,0.0,-0.0112043134868144,60.0,-18.797325134277344,-0.0,-7.662310963496567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,291.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.90240478515625,0.0,0.0,0.0001144168563769,292.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351257324219,0.0,0.0,0.0001047704790835,291.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9654235839844,0.0,0.0,7.738337444607168e-05,291.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5888061523437,0.0,0.0,0.0001047708938131,292.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8433532714844,0.0,0.0,0.0004969860310666,291.0047912597656,294.1499938964844,264.2389221191406,262.4269714355469,267.24615478515625,264.2421264648437,290.1766662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601081885397,1.2892775735906524e-08,0.001060095266439,-0.0328178144991397,0.0,0.0,0.0,-0.0112043134868144,60.0,-18.797325134277344,-0.0,-7.662310963496567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683580,291.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8872375488281,0.0,0.0,0.0001143513654824,292.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0313415527344,0.0,0.0,0.0001047105179168,291.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9494323730469,0.0,0.0,7.733907841611654e-05,291.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5777893066406,0.0,0.0,0.0001047109326464,291.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8289794921875,0.0,0.0,0.0004967016284354,291.0,294.1499938964844,264.23956298828125,262.4277648925781,267.18994140625,264.24102783203125,290.16326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595011990517,1.2821787187533572e-08,0.0010594883933663,-0.0326320864260196,0.0,0.0,0.0,-0.01116912253201,60.0,-18.779071807861328,-0.0,-7.653538602880874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683640,291.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8872375488281,0.0,0.0,0.0001143513654824,292.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0313415527344,0.0,0.0,0.0001047105179168,291.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9494323730469,0.0,0.0,7.733907841611654e-05,291.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5777893066406,0.0,0.0,0.0001047109326464,291.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8289794921875,0.0,0.0,0.0004967016284354,291.0,294.1499938964844,264.23956298828125,262.4277648925781,267.18994140625,264.24102783203125,290.16326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595011990517,1.2821787187533572e-08,0.0010594883933663,-0.0326320864260196,0.0,0.0,0.0,-0.01116912253201,60.0,-18.779071807861328,-0.0,-7.653538602880874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683700,291.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.87969970703125,0.0,0.0,0.0001143107874668,292.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294494628906,0.0,0.0,0.0001046733596012,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.94146728515625,0.0,0.0,7.731163350399584e-05,291.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.572265625,0.0,0.0,0.0001046737670549,291.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8218078613281,0.0,0.0,0.0004965253756381,290.9975891113281,294.1499938964844,264.2403564453125,262.4285888671875,267.1622009277344,264.2408142089844,290.1565856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591250611469,1.2777800151297924e-08,0.0010591122554615,-0.0325169973075389,0.0,0.0,0.0,-0.011147316545248,60.0,-18.7683219909668,-0.0,-7.648105082580514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,291.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8721618652344,0.0,0.0,0.0001142627370427,292.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02752685546875,0.0,0.0,0.0001046293618855,291.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9335632324219,0.0,0.0,7.727913907729089e-05,291.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5667724609375,0.0,0.0,0.0001046297693392,291.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8146667480469,0.0,0.0,0.0004963166429661,290.9951477050781,294.1499938964844,264.24151611328125,262.4296875,267.1347961425781,264.240966796875,290.14990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586797725409,1.2725718256945129e-08,0.0010586669668555,-0.0323807336390018,0.0,0.0,0.0,-0.0111214974895119,60.0,-18.756147384643555,-0.0,-7.64167396027915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,291.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.857177734375,0.0,0.0,0.000114150243462,292.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02362060546875,0.0,0.0,0.0001045263561536,291.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9177551269531,0.0,0.0,7.720305438851938e-05,291.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5557861328125,0.0,0.0,0.0001045267563313,291.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8004455566406,0.0,0.0,0.0004958280478604,290.9902038574219,294.1499938964844,264.2449645996094,262.432861328125,267.0807189941406,264.24200439453125,290.136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576371569186,1.2603802446164993e-08,0.0010576245840638,-0.0320617444813251,0.0,0.0,0.0,-0.0110610583797097,60.0,-18.72850227355957,-0.0,-7.626630349477639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683880,291.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.857177734375,0.0,0.0,0.000114150243462,292.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02362060546875,0.0,0.0,0.0001045263561536,291.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9177551269531,0.0,0.0,7.720305438851938e-05,291.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5557861328125,0.0,0.0,0.0001045267563313,291.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8004455566406,0.0,0.0,0.0004958280478604,290.9902038574219,294.1499938964844,264.2449645996094,262.432861328125,267.0807189941406,264.24200439453125,290.136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576371569186,1.2603802446164993e-08,0.0010576245840638,-0.0320617444813251,0.0,0.0,0.0,-0.0110610583797097,60.0,-18.72850227355957,-0.0,-7.626630349477639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,291.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.84228515625,0.0,0.0,0.0001140155072789,292.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196533203125,0.0,0.0,0.0001044029850163,291.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9020690917969,0.0,0.0,7.711193029535934e-05,291.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5448608398437,0.0,0.0,0.000104403385194,291.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7862854003906,0.0,0.0,0.0004952428280375,290.9851989746094,294.1499938964844,264.25,262.4373779296875,267.0278625488281,264.2445678710937,290.1230773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056388602592,1.245778680214471e-08,0.0010563761461526,-0.0316796898841857,0.0,0.0,0.0,-0.0109886731952428,60.0,-18.69553565979004,-0.0,-7.608633012523569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,291.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.84228515625,0.0,0.0,0.0001140155072789,292.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196533203125,0.0,0.0,0.0001044029850163,291.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9020690917969,0.0,0.0,7.711193029535934e-05,291.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5448608398437,0.0,0.0,0.000104403385194,291.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7862854003906,0.0,0.0,0.0004952428280375,290.9851989746094,294.1499938964844,264.25,262.4373779296875,267.0278625488281,264.2445678710937,290.1230773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056388602592,1.245778680214471e-08,0.0010563761461526,-0.0316796898841857,0.0,0.0,0.0,-0.0109886731952428,60.0,-18.69553565979004,-0.0,-7.608633012523569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,291.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8274841308594,0.0,0.0,0.0001138749503297,292.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.015625,0.0,0.0,0.0001042742806021,291.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.886474609375,0.0,0.0,7.701686990913004e-05,291.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.533935546875,0.0,0.0,0.0001042746735038,291.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.772216796875,0.0,0.0,0.0004946322878822,290.9801025390625,294.1499938964844,264.2574462890625,262.44403076171875,266.9761657714844,264.2486572265625,290.10968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550860315561,1.23054624268093e-08,0.001055073691532,-0.0312811136245727,0.0,0.0,0.0,-0.0109131596982479,60.0,-18.65907096862793,-0.0,-7.589880368641388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,291.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8274841308594,0.0,0.0,0.0001138749503297,292.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.015625,0.0,0.0,0.0001042742806021,291.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.886474609375,0.0,0.0,7.701686990913004e-05,291.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.533935546875,0.0,0.0,0.0001042746735038,291.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.772216796875,0.0,0.0,0.0004946322878822,290.9801025390625,294.1499938964844,264.2574462890625,262.44403076171875,266.9761657714844,264.2486572265625,290.10968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550860315561,1.23054624268093e-08,0.001055073691532,-0.0312811136245727,0.0,0.0,0.0,-0.0109131596982479,60.0,-18.65907096862793,-0.0,-7.589880368641388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,291.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8127746582031,0.0,0.0,0.0001137438157456,292.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01153564453125,0.0,0.0,0.0001041542054736,291.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8710021972656,0.0,0.0,7.692817598581314e-05,291.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5230712890625,0.0,0.0,0.0001041545910993,291.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7582397460937,0.0,0.0,0.0004940627259202,290.97491455078125,294.1499938964844,264.26788330078125,262.45330810546875,266.9257202148437,264.2548828125,290.09625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538706555962,1.21633503269436e-08,0.0010538585484027,-0.0309092458337545,0.0,0.0,0.0,-0.0108427088707685,60.0,-18.62093544006348,-0.0,-7.57240599114084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,291.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8127746582031,0.0,0.0,0.0001137438157456,292.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01153564453125,0.0,0.0,0.0001041542054736,291.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8710021972656,0.0,0.0,7.692817598581314e-05,291.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5230712890625,0.0,0.0,0.0001041545910993,291.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7582397460937,0.0,0.0,0.0004940627259202,290.97491455078125,294.1499938964844,264.26788330078125,262.45330810546875,266.9257202148437,264.2548828125,290.09625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538706555962,1.21633503269436e-08,0.0010538585484027,-0.0309092458337545,0.0,0.0,0.0,-0.0108427088707685,60.0,-18.62093544006348,-0.0,-7.57240599114084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,291.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8054504394531,0.0,0.0,0.0001136819264502,292.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00946044921875,0.0,0.0,0.0001040975403157,291.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.86328125,0.0,0.0,7.688631740165874e-05,291.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51763916015625,0.0,0.0,0.0001040979186655,291.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.75128173828125,0.0,0.0,0.0004937939229421,290.9723205566406,294.1499938964844,264.274169921875,262.4588928222656,266.9009094238281,264.2588195800781,290.0895690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532970773056,1.2096277757223106e-08,0.0010532849701121,-0.0307337306439876,0.0,0.0,0.0,-0.010809457860887,60.0,-18.60162734985352,-0.0,-7.564165116491496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,291.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.79815673828125,0.0,0.0,0.0001136233768193,292.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00738525390625,0.0,0.0,0.000104043923784,291.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8556213378906,0.0,0.0,7.684672164032236e-05,291.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5122375488281,0.0,0.0,0.0001040443021338,291.9658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.74432373046875,0.0,0.0,0.0004935396136716,290.9696960449219,294.1499938964844,264.2810974121094,262.4650573730469,266.87646484375,264.263427734375,290.0828552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527544654905,1.2032823626384472e-08,0.0010527423582971,-0.0305676832795143,0.0,0.0,0.0,-0.0107780015096068,60.0,-18.582263946533203,-0.0,-7.55637330485115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,291.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7835998535156,0.0,0.0,0.00011351511057,292.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0031433105469,0.0,0.0,0.0001039447961375,291.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8403015136719,0.0,0.0,7.677349640289322e-05,291.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5014038085937,0.0,0.0,0.0001039451672113,291.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.73046875,0.0,0.0,0.000493069353979,290.9643859863281,294.1499938964844,264.2968139648437,262.47906494140625,266.828369140625,264.2742004394531,290.0694274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517510818317,1.1915494368963664e-08,0.0010517390910536,-0.030260644853115,0.0,0.0,0.0,-0.0107198357582092,60.0,-18.543581008911133,-0.0,-7.541976998481914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,291.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7835998535156,0.0,0.0,0.00011351511057,292.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0031433105469,0.0,0.0,0.0001039447961375,291.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8403015136719,0.0,0.0,7.677349640289322e-05,291.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5014038085937,0.0,0.0,0.0001039451672113,291.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.73046875,0.0,0.0,0.000493069353979,290.9643859863281,294.1499938964844,264.2968139648437,262.47906494140625,266.828369140625,264.2742004394531,290.0694274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517510818317,1.1915494368963664e-08,0.0010517390910536,-0.030260644853115,0.0,0.0,0.0,-0.0107198357582092,60.0,-18.543581008911133,-0.0,-7.541976998481914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,291.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7691345214844,0.0,0.0,0.0001134222475229,292.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9988708496094,0.0,0.0,0.0001038597692968,291.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8251037597656,0.0,0.0,7.671069033676758e-05,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4906311035156,0.0,0.0,0.0001038601330947,291.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7167053222656,0.0,0.0,0.0004926660330966,290.958984375,294.1499938964844,264.3148803710937,262.4951171875,266.7816772460937,264.28765869140625,290.0560302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508903069421,1.1814849543156924e-08,0.0010508785489946,-0.0299972612410783,0.0,0.0,0.0,-0.0106699420139193,60.0,-18.50544166564941,-0.0,-7.52963842387544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,291.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7691345214844,0.0,0.0,0.0001134222475229,292.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9988708496094,0.0,0.0,0.0001038597692968,291.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8251037597656,0.0,0.0,7.671069033676758e-05,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4906311035156,0.0,0.0,0.0001038601330947,291.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7167053222656,0.0,0.0,0.0004926660330966,290.958984375,294.1499938964844,264.3148803710937,262.4951171875,266.7816772460937,264.28765869140625,290.0560302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508903069421,1.1814849543156924e-08,0.0010508785489946,-0.0299972612410783,0.0,0.0,0.0,-0.0106699420139193,60.0,-18.50544166564941,-0.0,-7.52963842387544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,291.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7547302246094,0.0,0.0,0.0001133438927354,292.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945068359375,0.0,0.0,0.0001037880210787,291.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8099670410156,0.0,0.0,7.665769953746349e-05,291.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4798583984375,0.0,0.0,0.0001037883848766,291.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7029724121094,0.0,0.0,0.0004923256929032,290.9535217285156,294.1499938964844,264.3349914550781,262.5130310058594,266.73602294921875,264.3030090332031,290.0426330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501639917492,1.1729924587200458e-08,0.0010501522338017,-0.0297750104218721,0.0,0.0,0.0,-0.0106278406456112,60.0,-18.46803855895996,-0.0,-7.51923465713844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,291.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7547302246094,0.0,0.0,0.0001133438927354,292.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945068359375,0.0,0.0,0.0001037880210787,291.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8099670410156,0.0,0.0,7.665769953746349e-05,291.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4798583984375,0.0,0.0,0.0001037883848766,291.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7029724121094,0.0,0.0,0.0004923256929032,290.9535217285156,294.1499938964844,264.3349914550781,262.5130310058594,266.73602294921875,264.3030090332031,290.0426330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501639917492,1.1729924587200458e-08,0.0010501522338017,-0.0297750104218721,0.0,0.0,0.0,-0.0106278406456112,60.0,-18.46803855895996,-0.0,-7.51923465713844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,291.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7403869628906,0.0,0.0,0.0001132841935032,292.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9900817871094,0.0,0.0,0.0001037333568092,291.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.794921875,0.0,0.0,7.661732524866238e-05,291.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4691162109375,0.0,0.0,0.0001037337206071,291.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6893310546875,0.0,0.0,0.0004920663777738,290.9479675292969,294.1499938964844,264.3569641113281,262.5325622558594,266.69171142578125,264.3206787109375,290.0292358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.43211555480957,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,291.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7403869628906,0.0,0.0,0.0001132841935032,292.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9900817871094,0.0,0.0,0.0001037333568092,291.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.794921875,0.0,0.0,7.661732524866238e-05,291.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4691162109375,0.0,0.0,0.0001037337206071,291.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6893310546875,0.0,0.0,0.0004920663777738,290.9479675292969,294.1499938964844,264.3569641113281,262.5325622558594,266.69171142578125,264.3206787109375,290.0292358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.43211555480957,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,291.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7332458496094,0.0,0.0,0.0001132616162067,292.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98785400390625,0.0,0.0,0.0001037126858136,291.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78741455078125,0.0,0.0,7.660205301363021e-05,291.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4637451171875,0.0,0.0,0.0001037130423355,291.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6825256347656,0.0,0.0,0.0004919682978652,290.9451904296875,294.1499938964844,264.3685607910156,262.5429077148437,266.6700439453125,264.3302917480469,290.02252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494011221453,1.1640729269402073e-08,0.0010493894806131,-0.0295415818691253,0.0,0.0,0.0,-0.0105836223810911,60.0,-18.41481590270996,-0.0,-7.508315746918015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,291.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72613525390625,0.0,0.0,0.000113243710075,292.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.985595703125,0.0,0.0,0.0001036962930811,291.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7799377441406,0.0,0.0,7.658994582016021e-05,291.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4583740234375,0.0,0.0,0.000103696649603,291.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6757202148437,0.0,0.0,0.0004918905906379,290.9423522949219,294.1499938964844,264.38055419921875,262.5535583496094,266.648681640625,264.34039306640625,290.0158386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492351138964,1.1621319018217946e-08,0.0010492234723642,-0.0294907838106155,0.0,0.0,0.0,-0.0105739999562501,60.0,-18.397993087768555,-0.0,-7.505940402552369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,291.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7119445800781,0.0,0.0,0.000113222602522,292.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98101806640625,0.0,0.0,0.0001036769681377,291.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7650451660156,0.0,0.0,7.657566311536357e-05,291.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4476623535156,0.0,0.0,0.0001036773173836,291.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.66217041015625,0.0,0.0,0.0004917989135719,290.9366760253906,294.1499938964844,264.4055480957031,262.5757751464844,266.6069030761719,264.3618469238281,290.00244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.36584854125977,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,291.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7119445800781,0.0,0.0,0.000113222602522,292.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98101806640625,0.0,0.0,0.0001036769681377,291.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7650451660156,0.0,0.0,7.657566311536357e-05,291.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4476623535156,0.0,0.0,0.0001036773173836,291.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.66217041015625,0.0,0.0,0.0004917989135719,290.9366760253906,294.1499938964844,264.4055480957031,262.5757751464844,266.6069030761719,264.3618469238281,290.00244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.36584854125977,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,291.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6977844238281,0.0,0.0,0.0001132210818468,292.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764099121094,0.0,0.0,0.0001036755784298,291.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7502136230469,0.0,0.0,7.657463720533997e-05,291.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4369506835937,0.0,0.0,0.0001036759203998,291.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.648681640625,0.0,0.0,0.0004917923361063,290.930908203125,294.1499938964844,264.43170166015625,262.5990600585937,266.5663452148437,264.3848876953125,289.9890441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596739568631165e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.335981369018555,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,291.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6977844238281,0.0,0.0,0.0001132210818468,292.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764099121094,0.0,0.0,0.0001036755784298,291.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7502136230469,0.0,0.0,7.657463720533997e-05,291.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4369506835937,0.0,0.0,0.0001036759203998,291.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.648681640625,0.0,0.0,0.0004917923361063,290.930908203125,294.1499938964844,264.43170166015625,262.5990600585937,266.5663452148437,264.3848876953125,289.9890441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596739568631165e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.335981369018555,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,291.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6836853027344,0.0,0.0,0.0001132372854044,291.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9717102050781,0.0,0.0,0.0001036904141074,291.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73541259765625,0.0,0.0,7.658559479750693e-05,291.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42626953125,0.0,0.0,0.0001036907560774,291.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6352233886719,0.0,0.0,0.0004918627091683,290.9250793457031,294.1499938964844,264.45880126953125,262.6231384277344,266.5270080566406,264.4093933105469,289.9756774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614261552495009e-08,0.0010491630528122,-0.0294723156839609,0.0,0.0,0.0,-0.0105705009773373,60.0,-18.308387756347656,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,291.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6836853027344,0.0,0.0,0.0001132372854044,291.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9717102050781,0.0,0.0,0.0001036904141074,291.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73541259765625,0.0,0.0,7.658559479750693e-05,291.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42626953125,0.0,0.0,0.0001036907560774,291.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6352233886719,0.0,0.0,0.0004918627091683,290.9250793457031,294.1499938964844,264.45880126953125,262.6231384277344,266.5270080566406,264.4093933105469,289.9756774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614261552495009e-08,0.0010491630528122,-0.0294723156839609,0.0,0.0,0.0,-0.0105705009773373,60.0,-18.308387756347656,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,291.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6696472167969,0.0,0.0,0.0001132676625275,291.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669494628906,0.0,0.0,0.0001037182373693,291.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.720703125,0.0,0.0,7.660614210180938e-05,291.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4155578613281,0.0,0.0,0.0001037185720633,291.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.621826171875,0.0,0.0,0.0004919946659356,290.9191589355469,294.1499938964844,264.4866027832031,262.6478881835937,266.4888916015625,264.43511962890625,289.9623107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647145470305986e-08,0.0010494441958144,-0.0295583736151456,0.0,0.0,0.0,-0.0105868019163608,60.0,-18.282804489135746,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,291.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6696472167969,0.0,0.0,0.0001132676625275,291.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669494628906,0.0,0.0,0.0001037182373693,291.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.720703125,0.0,0.0,7.660614210180938e-05,291.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4155578613281,0.0,0.0,0.0001037185720633,291.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.621826171875,0.0,0.0,0.0004919946659356,290.9191589355469,294.1499938964844,264.4866027832031,262.6478881835937,266.4888916015625,264.43511962890625,289.9623107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647145470305986e-08,0.0010494441958144,-0.0295583736151456,0.0,0.0,0.0,-0.0105868019163608,60.0,-18.282804489135746,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.66265869140625,0.0,0.0,0.0001132864417741,291.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96453857421875,0.0,0.0,0.0001037354377331,291.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.71337890625,0.0,0.0,7.661884592380375e-05,291.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41021728515625,0.0,0.0,0.0001037357724271,291.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6151123046875,0.0,0.0,0.0004920762730762,290.9161682128906,294.1499938964844,264.5007019042969,262.6604309082031,266.4703063964844,264.4483947753906,289.9556579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496297618374,1.1667482091581862e-08,0.0010496181203052,-0.0296115987002849,0.0,0.0,0.0,-0.0105968844145536,60.0,-18.27061462402344,-0.0,-7.5115899278444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,291.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6556701660156,0.0,0.0,0.00011330635607,291.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621276855469,0.0,0.0,0.0001037536785588,291.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7060546875,0.0,0.0,7.66323137213476e-05,290.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4048767089844,0.0,0.0,0.0001037540059769,291.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6084289550781,0.0,0.0,0.0004921627696603,290.91314697265625,294.1499938964844,264.5149230957031,262.67303466796875,266.4520263671875,264.4618835449219,289.948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498141637071,1.168904262272008e-08,0.0010498024057596,-0.0296680219471454,0.0,0.0,0.0,-0.0106075722724199,60.0,-18.258663177490234,-0.0,-7.51422888356501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,291.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6416931152344,0.0,0.0,0.0001133475961978,291.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95721435546875,0.0,0.0,0.0001037914407788,291.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6914367675781,0.0,0.0,7.666020246688277e-05,290.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39422607421875,0.0,0.0,0.0001037917681969,291.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5951232910156,0.0,0.0,0.0004923419328406,290.9070739746094,294.1499938964844,264.54345703125,262.69842529296875,266.41632080078125,264.4893798828125,289.9356384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.23509788513184,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685680,291.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6416931152344,0.0,0.0,0.0001133475961978,291.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95721435546875,0.0,0.0,0.0001037914407788,291.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6914367675781,0.0,0.0,7.666020246688277e-05,290.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39422607421875,0.0,0.0,0.0001037917681969,291.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5951232910156,0.0,0.0,0.0004923419328406,290.9070739746094,294.1499938964844,264.54345703125,262.69842529296875,266.41632080078125,264.4893798828125,289.9356384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.23509788513184,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685740,291.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6278076171875,0.0,0.0,0.0001133903424488,291.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9522399902344,0.0,0.0,0.0001038305927067,291.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6768798828125,0.0,0.0,7.668911712244153e-05,290.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.383544921875,0.0,0.0,0.0001038309128489,291.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5818176269531,0.0,0.0,0.0004925276152789,290.90093994140625,294.1499938964844,264.5720520019531,262.7238464355469,266.3817749023437,264.51739501953125,289.9223022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.211780548095703,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
