time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
685800,291.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6278076171875,0.0,0.0,0.0001133903424488,291.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9522399902344,0.0,0.0,0.0001038305927067,291.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6768798828125,0.0,0.0,7.668911712244153e-05,290.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.383544921875,0.0,0.0,0.0001038309128489,291.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5818176269531,0.0,0.0,0.0004925276152789,290.90093994140625,294.1499938964844,264.5720520019531,262.7238464355469,266.3817749023437,264.51739501953125,289.9223022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.211780548095703,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685860,291.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61395263671875,0.0,0.0,0.0001134342819568,291.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9472045898437,0.0,0.0,0.0001038708287524,291.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6623840332031,0.0,0.0,7.671883213333786e-05,290.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.37286376953125,0.0,0.0,0.0001038711488945,291.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56854248046875,0.0,0.0,0.000492718478199,290.89471435546875,294.1499938964844,264.6004638671875,262.74908447265625,266.3484191894531,264.5456848144531,289.90899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.1887321472168,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685920,291.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61395263671875,0.0,0.0,0.0001134342819568,291.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9472045898437,0.0,0.0,0.0001038708287524,291.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6623840332031,0.0,0.0,7.671883213333786e-05,290.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.37286376953125,0.0,0.0,0.0001038711488945,291.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56854248046875,0.0,0.0,0.000492718478199,290.89471435546875,294.1499938964844,264.6004638671875,262.74908447265625,266.3484191894531,264.5456848144531,289.90899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.1887321472168,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685980,291.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6001281738281,0.0,0.0,0.0001134791164076,291.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94207763671875,0.0,0.0,0.0001039118797052,291.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.64794921875,0.0,0.0,7.674915104871616e-05,290.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3622131347656,0.0,0.0,0.0001039121998474,291.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5553283691406,0.0,0.0,0.0004929132410325,290.8883972167969,294.1499938964844,264.62841796875,262.77392578125,266.3161926269531,264.57403564453125,289.89569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876104544228385e-08,0.0010514019522815,-0.0301575642079114,0.0,0.0,0.0,-0.0107003068551421,60.0,-18.166059494018555,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686040,291.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6001281738281,0.0,0.0,0.0001134791164076,291.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94207763671875,0.0,0.0,0.0001039118797052,291.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.64794921875,0.0,0.0,7.674915104871616e-05,290.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3622131347656,0.0,0.0,0.0001039121998474,291.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5553283691406,0.0,0.0,0.0004929132410325,290.8883972167969,294.1499938964844,264.62841796875,262.77392578125,266.3161926269531,264.57403564453125,289.89569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876104544228385e-08,0.0010514019522815,-0.0301575642079114,0.0,0.0,0.0,-0.0107003068551421,60.0,-18.166059494018555,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686100,291.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5932312011719,0.0,0.0,0.0001135017810156,291.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93951416015625,0.0,0.0,0.0001039326452882,291.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6407470703125,0.0,0.0,7.676448876736686e-05,290.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3568725585937,0.0,0.0,0.0001039329581544,291.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5487365722656,0.0,0.0,0.0004930117283947,290.8852233886719,294.1499938964844,264.6421813964844,262.7861328125,266.300537109375,264.588134765625,289.8890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516237234696,1.1900651131213635e-08,0.0010516118491068,-0.030221801251173,0.0,0.0,0.0,-0.010712475515902,60.0,-18.15491104125977,-0.0,-7.540156587992898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686160,291.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5863647460937,0.0,0.0,0.0001135245620389,291.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9369201660156,0.0,0.0,0.0001039534981828,291.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.633544921875,0.0,0.0,7.677989196963608e-05,290.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3515319824219,0.0,0.0,0.0001039538110489,291.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5421447753906,0.0,0.0,0.0004931106232106,290.88201904296875,294.1499938964844,264.6557312011719,262.7981872558594,266.2850952148437,264.6021728515625,289.88238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518345516175,1.1925313181393449e-08,0.0010518226772546,-0.0302863400429487,0.0,0.0,0.0,-0.0107247019186615,60.0,-18.14387893676757,-0.0,-7.543181368419027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686220,291.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5726013183594,0.0,0.0,0.0001135703423642,291.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9316711425781,0.0,0.0,0.0001039954222505,291.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.61920166015625,0.0,0.0,7.681085116928443e-05,290.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3408508300781,0.0,0.0,0.0001039957278408,291.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.52899169921875,0.0,0.0,0.000493309518788,290.8755798339844,294.1499938964844,264.68218994140625,262.8216857910156,266.2550048828125,264.6298828125,289.8691101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.122278213500977,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686280,291.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5726013183594,0.0,0.0,0.0001135703423642,291.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9316711425781,0.0,0.0,0.0001039954222505,291.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.61920166015625,0.0,0.0,7.681085116928443e-05,290.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3408508300781,0.0,0.0,0.0001039957278408,291.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.52899169921875,0.0,0.0,0.000493309518788,290.8755798339844,294.1499938964844,264.68218994140625,262.8216857910156,266.2550048828125,264.6298828125,289.8691101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.122278213500977,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686340,291.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5589294433594,0.0,0.0,0.0001136161954491,291.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.92633056640625,0.0,0.0,0.0001040374118019,291.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6048889160156,0.0,0.0,7.684186130063608e-05,290.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3302001953125,0.0,0.0,0.0001040377173922,291.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.515869140625,0.0,0.0,0.0004935087054036,290.8690490722656,294.1499938964844,264.70751953125,262.8441772460937,266.2259521484375,264.6569519042969,289.8558654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.10141563415528,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686400,291.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5589294433594,0.0,0.0,0.0001136161954491,291.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.92633056640625,0.0,0.0,0.0001040374118019,291.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6048889160156,0.0,0.0,7.684186130063608e-05,290.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3302001953125,0.0,0.0,0.0001040377173922,291.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.515869140625,0.0,0.0,0.0004935087054036,290.8690490722656,294.1499938964844,264.70751953125,262.8441772460937,266.2259521484375,264.6569519042969,289.8558654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.10141563415528,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,291.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5452575683594,0.0,0.0,0.0001136618593591,291.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.92095947265625,0.0,0.0,0.0001040792340063,291.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5906066894531,0.0,0.0,7.687274774070829e-05,290.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.31951904296875,0.0,0.0,0.0001040795323206,291.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50274658203125,0.0,0.0,0.000493707077112,290.8624572753906,294.1499938964844,264.73150634765625,262.8655090332031,266.1979064941406,264.68310546875,289.8426208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.08140182495117,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686520,291.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5452575683594,0.0,0.0,0.0001136618593591,291.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.92095947265625,0.0,0.0,0.0001040792340063,291.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5906066894531,0.0,0.0,7.687274774070829e-05,290.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.31951904296875,0.0,0.0,0.0001040795323206,291.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50274658203125,0.0,0.0,0.000493707077112,290.8624572753906,294.1499938964844,264.73150634765625,262.8655090332031,266.1979064941406,264.68310546875,289.8426208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.08140182495117,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,291.2107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5316162109375,0.0,0.0,0.0001137070939876,291.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154968261719,0.0,0.0,0.000104120656033,290.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5763854980469,0.0,0.0,7.690334314247593e-05,290.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3088684082031,0.0,0.0,0.0001041209543473,291.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4896850585937,0.0,0.0,0.0004939035861752,290.85577392578125,294.1499938964844,264.75396728515625,262.88543701171875,266.1707763671875,264.7080993652344,289.8293762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.06235885620117,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,291.2107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5316162109375,0.0,0.0,0.0001137070939876,291.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154968261719,0.0,0.0,0.000104120656033,290.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5763854980469,0.0,0.0,7.690334314247593e-05,290.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3088684082031,0.0,0.0,0.0001041209543473,291.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4896850585937,0.0,0.0,0.0004939035861752,290.85577392578125,294.1499938964844,264.75396728515625,262.88543701171875,266.1707763671875,264.7080993652344,289.8293762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.06235885620117,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686700,291.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5248413085937,0.0,0.0,0.0001137294675572,291.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9127502441406,0.0,0.0,0.0001041411451296,290.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5693054199219,0.0,0.0,7.691847713431343e-05,290.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30352783203125,0.0,0.0,0.0001041414434439,291.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.483154296875,0.0,0.0,0.000494000792969,290.8523864746094,294.1499938964844,264.7645263671875,262.8948059082031,266.1575622558594,264.7200927734375,289.8227844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537321213632,1.2147203243273452e-08,0.0010537200141698,-0.0308669917285442,0.0,0.0,0.0,-0.010834701359272,60.0,-18.05324935913086,-0.0,-7.570421445279862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686760,291.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5180358886719,0.0,0.0,0.0001137516374001,291.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.90997314453125,0.0,0.0,0.0001041614523273,290.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5622253417969,0.0,0.0,7.693347288295627e-05,290.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2981872558594,0.0,0.0,0.0001041617433656,291.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4766540527344,0.0,0.0,0.0004940970684401,290.8489990234375,294.1499938964844,264.77459716796875,262.9037780761719,266.14459228515625,264.731689453125,289.816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539374779909,1.2171210705957948e-08,0.0010539252543821,-0.0309298150241374,0.0,0.0,0.0,-0.0108466036617755,60.0,-18.0444450378418,-0.0,-7.573371618718738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,291.203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5044860839844,0.0,0.0,0.0001137952713179,291.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9043884277344,0.0,0.0,0.0001042014046106,290.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.548095703125,0.0,0.0,7.696297689108178e-05,290.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2875061035156,0.0,0.0,0.0001042016956489,291.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.463623046875,0.0,0.0,0.0004942865925841,290.8421936035156,294.1499938964844,264.7932434082031,262.9203186035156,266.1192321777344,264.7536926269531,289.802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-18.027721405029297,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,291.203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5044860839844,0.0,0.0,0.0001137952713179,291.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9043884277344,0.0,0.0,0.0001042014046106,290.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.548095703125,0.0,0.0,7.696297689108178e-05,290.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2875061035156,0.0,0.0,0.0001042016956489,291.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.463623046875,0.0,0.0,0.0004942865925841,290.8421936035156,294.1499938964844,264.7932434082031,262.9203186035156,266.1192321777344,264.7536926269531,289.802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-18.027721405029297,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,291.1994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.490966796875,0.0,0.0,0.0001138377265306,291.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89874267578125,0.0,0.0,0.0001042402873281,290.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53399658203125,0.0,0.0,7.699169509578496e-05,290.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2768249511719,0.0,0.0,0.0001042405710904,291.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4506530761719,0.0,0.0,0.0004944710526615,290.8352966308594,294.1499938964844,264.80963134765625,262.93487548828125,266.0946960449219,264.7738342285156,289.7897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-18.012359619140625,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687000,291.1994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.490966796875,0.0,0.0,0.0001138377265306,291.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89874267578125,0.0,0.0,0.0001042402873281,290.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53399658203125,0.0,0.0,7.699169509578496e-05,290.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2768249511719,0.0,0.0,0.0001042405710904,291.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4506530761719,0.0,0.0,0.0004944710526615,290.8352966308594,294.1499938964844,264.80963134765625,262.93487548828125,266.0946960449219,264.7738342285156,289.7897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-18.012359619140625,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687060,291.195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4774780273437,0.0,0.0,0.0001138787774834,291.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8930053710937,0.0,0.0,0.0001042778822011,290.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5199584960937,0.0,0.0,7.701946015004069e-05,290.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2661437988281,0.0,0.0,0.0001042781659634,291.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43768310546875,0.0,0.0,0.0004946494009345,290.82830810546875,294.1499938964844,264.8235778808594,262.9472351074219,266.07086181640625,264.7919006347656,289.776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-17.998483657836914,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,291.195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4774780273437,0.0,0.0,0.0001138787774834,291.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8930053710937,0.0,0.0,0.0001042778822011,290.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5199584960937,0.0,0.0,7.701946015004069e-05,290.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2661437988281,0.0,0.0,0.0001042781659634,291.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43768310546875,0.0,0.0,0.0004946494009345,290.82830810546875,294.1499938964844,264.8235778808594,262.9472351074219,266.07086181640625,264.7919006347656,289.776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-17.998483657836914,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,291.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4640197753906,0.0,0.0,0.0001139181840699,291.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88720703125,0.0,0.0,0.0001043139709508,290.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50592041015625,0.0,0.0,7.704611198278144e-05,290.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2554626464844,0.0,0.0,0.0001043142474372,291.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4247436523437,0.0,0.0,0.0004948205314576,290.8212585449219,294.1499938964844,264.83477783203125,262.9571838378906,266.0477294921875,264.8076171875,289.7634582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-17.98621940612793,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687240,291.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4640197753906,0.0,0.0,0.0001139181840699,291.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88720703125,0.0,0.0,0.0001043139709508,290.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50592041015625,0.0,0.0,7.704611198278144e-05,290.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2554626464844,0.0,0.0,0.0001043142474372,291.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4247436523437,0.0,0.0,0.0004948205314576,290.8212585449219,294.1499938964844,264.83477783203125,262.9571838378906,266.0477294921875,264.8076171875,289.7634582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-17.98621940612793,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,291.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4573059082031,0.0,0.0,0.0001139371670433,291.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88427734375,0.0,0.0,0.0001043313532136,290.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4989318847656,0.0,0.0,7.705894677201286e-05,290.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2501220703125,0.0,0.0,0.0001043316297,291.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4183044433594,0.0,0.0,0.0004949030117131,290.8177185058594,294.1499938964844,264.8393249511719,262.9612121582031,266.0364074707031,264.81451416015625,289.7568664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556554188951,1.2372112223602016e-08,0.001055643078871,-0.0314555130898952,0.0,0.0,0.0,-0.0109461983665823,60.0,-17.980770111083984,-0.0,-7.598082873983003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,291.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4505920410156,0.0,0.0,0.0001139556843554,291.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88134765625,0.0,0.0,0.0001043483061948,290.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4919738769531,0.0,0.0,7.707146869506687e-05,290.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2447814941406,0.0,0.0,0.0001043485826812,291.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4118347167969,0.0,0.0,0.0004949834547005,290.81414794921875,294.1499938964844,264.84307861328125,262.9645690917969,266.02520751953125,264.8207092285156,289.75030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558268986642,1.2392158410534648e-08,0.0010558145586401,-0.0315079651772975,0.0,0.0,0.0,-0.0109561365097761,60.0,-17.97575569152832,-0.0,-7.600550588904299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,291.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.43719482421875,0.0,0.0,0.0001139910891652,291.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753967285156,0.0,0.0,0.000104380727862,290.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.47802734375,0.0,0.0,7.709541387157515e-05,290.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.23406982421875,0.0,0.0,0.0001043809970724,291.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3989562988281,0.0,0.0,0.0004951372393406,290.80694580078125,294.1499938964844,264.8482360839844,262.9691162109375,266.00323486328125,264.83111572265625,289.7371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-17.967056274414062,-0.0,-7.605271434840688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687480,291.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.43719482421875,0.0,0.0,0.0001139910891652,291.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753967285156,0.0,0.0,0.000104380727862,290.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.47802734375,0.0,0.0,7.709541387157515e-05,290.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.23406982421875,0.0,0.0,0.0001043809970724,291.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3989562988281,0.0,0.0,0.0004951372393406,290.80694580078125,294.1499938964844,264.8482360839844,262.9691162109375,266.00323486328125,264.83111572265625,289.7371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-17.967056274414062,-0.0,-7.605271434840688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687540,291.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4238586425781,0.0,0.0,0.0001140239910455,291.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.869384765625,0.0,0.0,0.0001044108648784,290.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4641418457031,0.0,0.0,7.711767102591693e-05,290.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2233581542969,0.0,0.0,0.0001044111340888,291.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3861083984375,0.0,0.0,0.0004952801973558,290.7996826171875,294.1499938964844,264.8500061035156,262.970703125,265.9817199707031,264.8385009765625,289.7240600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466120580256757e-08,0.0010564469266682,-0.0317014977335929,0.0,0.0,0.0,-0.0109928026795387,60.0,-17.960405349731445,-0.0,-7.609659746776742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687600,291.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4238586425781,0.0,0.0,0.0001140239910455,291.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.869384765625,0.0,0.0,0.0001044108648784,290.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4641418457031,0.0,0.0,7.711767102591693e-05,290.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2233581542969,0.0,0.0,0.0001044111340888,291.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3861083984375,0.0,0.0,0.0004952801973558,290.7996826171875,294.1499938964844,264.8500061035156,262.970703125,265.9817199707031,264.8385009765625,289.7240600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466120580256757e-08,0.0010564469266682,-0.0317014977335929,0.0,0.0,0.0,-0.0109928026795387,60.0,-17.960405349731445,-0.0,-7.609659746776742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687660,291.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4105224609375,0.0,0.0,0.0001140462700277,291.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86334228515625,0.0,0.0,0.0001044312666635,290.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4502868652344,0.0,0.0,7.71327322581783e-05,290.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2126770019531,0.0,0.0,0.000104431528598,291.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3732604980469,0.0,0.0,0.0004953769384883,290.7923583984375,294.1499938964844,264.8480529785156,262.9689636230469,265.9605712890625,264.8426818847656,289.7109680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566656710579,1.2490231071637936e-08,0.0010566530982032,-0.0317645817995071,0.0,0.0,0.0,-0.0110047552734613,60.0,-17.955265045166016,-0.0,-7.61262981541222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687720,291.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4105224609375,0.0,0.0,0.0001140462700277,291.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86334228515625,0.0,0.0,0.0001044312666635,290.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4502868652344,0.0,0.0,7.71327322581783e-05,290.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2126770019531,0.0,0.0,0.000104431528598,291.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3732604980469,0.0,0.0,0.0004953769384883,290.7923583984375,294.1499938964844,264.8480529785156,262.9689636230469,265.9605712890625,264.8426818847656,289.7109680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566656710579,1.2490231071637936e-08,0.0010566530982032,-0.0317645817995071,0.0,0.0,0.0,-0.0110047552734613,60.0,-17.955265045166016,-0.0,-7.61262981541222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687780,291.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.397216796875,0.0,0.0,0.0001140504100476,291.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8572082519531,0.0,0.0,0.0001044350574375,290.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4364624023437,0.0,0.0,7.713553350185975e-05,290.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,0.0001044353193719,291.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3604431152344,0.0,0.0,0.0004953949246555,290.7849426269531,294.1499938964844,264.84234619140625,262.9638977050781,265.9397277832031,264.8433837890625,289.6978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567038552835,1.2494694168196933e-08,0.0010566913988441,-0.0317762605845928,0.0,0.0,0.0,-0.0110069680958986,60.0,-17.95053482055664,-0.0,-7.613179775489699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,291.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.397216796875,0.0,0.0,0.0001140504100476,291.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8572082519531,0.0,0.0,0.0001044350574375,290.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4364624023437,0.0,0.0,7.713553350185975e-05,290.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,0.0001044353193719,291.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3604431152344,0.0,0.0,0.0004953949246555,290.7849426269531,294.1499938964844,264.84234619140625,262.9638977050781,265.9397277832031,264.8433837890625,289.6978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567038552835,1.2494694168196933e-08,0.0010566913988441,-0.0317762605845928,0.0,0.0,0.0,-0.0110069680958986,60.0,-17.95053482055664,-0.0,-7.613179775489699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687900,291.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3905639648437,0.0,0.0,0.0001140459644375,291.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8541259765625,0.0,0.0,0.0001044309901772,290.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4295654296875,0.0,0.0,7.71325285313651e-05,290.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,0.0001044312448357,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.35406494140625,0.0,0.0,0.0004953756579197,290.7812194824219,294.1499938964844,264.83819580078125,262.960205078125,265.9294128417969,264.8423767089844,289.6913452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566625278443,1.2489865142129021e-08,0.0010566500714048,-0.0317636281251907,0.0,0.0,0.0,-0.0110045745968818,60.0,-17.948165893554688,-0.0,-7.612585051219868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,291.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3839416503906,0.0,0.0,0.0001140380190918,291.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8510131835937,0.0,0.0,0.0001044237214955,290.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42266845703125,0.0,0.0,7.712715887464583e-05,290.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,0.000104423976154,291.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.34765625,0.0,0.0,0.0004953411407768,290.7774963378906,294.1499938964844,264.83319091796875,262.9557800292969,265.9191589355469,264.840576171875,289.684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565889533609,1.2481250699636348e-08,0.0010565764969214,-0.0317410863935947,0.0,0.0,0.0,-0.0110003035515546,60.0,-17.945781707763672,-0.0,-7.611523500372641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688020,291.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3706970214844,0.0,0.0,0.0001140105305239,291.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8447570800781,0.0,0.0,0.0001043985466822,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4089050292969,0.0,0.0,7.710856152698398e-05,290.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805419921875,0.0,0.0,0.0001043988013407,291.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3348999023437,0.0,0.0,0.0004952217568643,290.7699584960937,294.1499938964844,264.8208312988281,262.94482421875,265.89874267578125,264.8343811035156,289.6717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563340038061,1.2451440767335953e-08,0.0010563215473666,-0.0316630862653255,0.0,0.0,0.0,-0.0109855262562632,60.0,-17.940959930419922,-0.0,-7.607851415514234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688080,291.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3706970214844,0.0,0.0,0.0001140105305239,291.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8447570800781,0.0,0.0,0.0001043985466822,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4089050292969,0.0,0.0,7.710856152698398e-05,290.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805419921875,0.0,0.0,0.0001043988013407,291.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3348999023437,0.0,0.0,0.0004952217568643,290.7699584960937,294.1499938964844,264.8208312988281,262.94482421875,265.89874267578125,264.8343811035156,289.6717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563340038061,1.2451440767335953e-08,0.0010563215473666,-0.0316630862653255,0.0,0.0,0.0,-0.0109855262562632,60.0,-17.940959930419922,-0.0,-7.607851415514234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
