time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
688140,291.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3575134277344,0.0,0.0,0.0001139690939453,291.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.83843994140625,0.0,0.0,0.0001043606098392,290.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39520263671875,0.0,0.0,7.708054181421176e-05,290.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698303222656,0.0,0.0,0.0001043608572217,291.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3221740722656,0.0,0.0,0.0004950417787767,290.7623596191406,294.1499938964844,264.8055419921875,262.9312438964844,265.87847900390625,264.82489013671875,289.65869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559499496594,1.2406526472830136e-08,0.0010559376096352,-0.0315455645322799,0.0,0.0,0.0,-0.0109632601961493,60.0,-17.936086654663086,-0.0,-7.60231984031634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688200,291.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3575134277344,0.0,0.0,0.0001139690939453,291.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.83843994140625,0.0,0.0,0.0001043606098392,290.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39520263671875,0.0,0.0,7.708054181421176e-05,290.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698303222656,0.0,0.0,0.0001043608572217,291.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3221740722656,0.0,0.0,0.0004950417787767,290.7623596191406,294.1499938964844,264.8055419921875,262.9312438964844,265.87847900390625,264.82489013671875,289.65869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559499496594,1.2406526472830136e-08,0.0010559376096352,-0.0315455645322799,0.0,0.0,0.0,-0.0109632601961493,60.0,-17.936086654663086,-0.0,-7.60231984031634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688260,291.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3443298339844,0.0,0.0,0.0001139156738645,291.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.83209228515625,0.0,0.0,0.0001043116935761,290.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3815612792969,0.0,0.0,7.704440940869972e-05,290.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591186523437,0.0,0.0,0.0001043119409587,291.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3094482421875,0.0,0.0,0.0004948097630403,290.7547302246094,294.1499938964844,264.78759765625,262.9153137207031,265.8582458496094,264.81256103515625,289.6456604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348626121649886e-08,0.0010554424952715,-0.0313940569758415,0.0,0.0,0.0,-0.0109345568343997,60.0,-17.93118667602539,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688320,291.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3443298339844,0.0,0.0,0.0001139156738645,291.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.83209228515625,0.0,0.0,0.0001043116935761,290.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3815612792969,0.0,0.0,7.704440940869972e-05,290.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591186523437,0.0,0.0,0.0001043119409587,291.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3094482421875,0.0,0.0,0.0004948097630403,290.7547302246094,294.1499938964844,264.78759765625,262.9153137207031,265.8582458496094,264.81256103515625,289.6456604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348626121649886e-08,0.0010554424952715,-0.0313940569758415,0.0,0.0,0.0,-0.0109345568343997,60.0,-17.93118667602539,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688380,291.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3312072753906,0.0,0.0,0.0001138509614975,291.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8256530761719,0.0,0.0,0.0001042524454533,290.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.367919921875,0.0,0.0,7.700064452365041e-05,290.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,0.0001042526855599,291.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2967834472656,0.0,0.0,0.0004945287364535,290.7470092773437,294.1499938964844,264.7672424316406,262.897216796875,265.83807373046875,264.7974548339844,289.63262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105529010295,0.0,0.0,0.0,-0.0108997905626893,60.0,-17.926267623901367,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688440,291.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3312072753906,0.0,0.0,0.0001138509614975,291.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8256530761719,0.0,0.0,0.0001042524454533,290.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.367919921875,0.0,0.0,7.700064452365041e-05,290.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,0.0001042526855599,291.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2967834472656,0.0,0.0,0.0004945287364535,290.7470092773437,294.1499938964844,264.7672424316406,262.897216796875,265.83807373046875,264.7974548339844,289.63262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105529010295,0.0,0.0,0.0,-0.0108997905626893,60.0,-17.926267623901367,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688500,291.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3246459960937,0.0,0.0,0.0001138147636083,291.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8224182128906,0.0,0.0,0.0001042192961904,290.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.36114501953125,0.0,0.0,7.697616092627868e-05,290.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,0.000104219536297,291.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2904357910156,0.0,0.0,0.0004943714593537,290.7431335449219,294.1499938964844,264.7562561035156,262.887451171875,265.8279724121094,264.7888488769531,289.6261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545196710154,1.2239263824653792e-08,0.0010545074474066,-0.0311078932136297,0.0,0.0,0.0,-0.0108803417533636,60.0,-17.923803329467773,-0.0,-7.581737548889579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688560,291.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3180847167969,0.0,0.0,0.0001137762883445,291.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81915283203125,0.0,0.0,0.0001041840660036,290.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3543395996094,0.0,0.0,7.695014210185036e-05,290.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376953125,0.0,0.0,0.0001041843061102,291.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2841186523437,0.0,0.0,0.0004942043451592,290.7392272949219,294.1499938964844,264.7447509765625,262.87725830078125,265.81787109375,264.77960205078125,289.6195983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541630908846,1.2197563847848867e-08,0.0010541509836912,-0.0309987738728523,0.0,0.0,0.0,-0.0108596691861748,60.0,-17.92133903503418,-0.0,-7.57661098305107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688620,291.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3050231933594,0.0,0.0,0.000113693466119,291.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8126220703125,0.0,0.0,0.0001041082286974,290.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3408203125,0.0,0.0,7.689412450417876e-05,290.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,0.000104108468804,291.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2715148925781,0.0,0.0,0.0004938446218147,290.7314147949219,294.1499938964844,264.72039794921875,262.8556213378906,265.797607421875,264.7596435546875,289.6065979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533955646678,1.2107813418538171e-08,0.0010533834574744,-0.0307639185339212,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.91640853881836,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688680,291.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3050231933594,0.0,0.0,0.000113693466119,291.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8126220703125,0.0,0.0,0.0001041082286974,290.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3408203125,0.0,0.0,7.689412450417876e-05,290.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,0.000104108468804,291.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2715148925781,0.0,0.0,0.0004938446218147,290.7314147949219,294.1499938964844,264.72039794921875,262.8556213378906,265.797607421875,264.7596435546875,289.6065979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533955646678,1.2107813418538171e-08,0.0010533834574744,-0.0307639185339212,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.91640853881836,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688740,291.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2919921875,0.0,0.0,0.0001136031496571,291.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8060302734375,0.0,0.0,0.0001040255301631,290.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3273010253906,0.0,0.0,7.683304284000769e-05,290.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11627197265625,0.0,0.0,0.0001040257629938,291.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2589111328125,0.0,0.0,0.0004934523603878,290.7235412597656,294.1499938964844,264.6944580078125,262.83258056640625,265.7772827148437,264.7376708984375,289.5935974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.91147232055664,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688800,291.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2919921875,0.0,0.0,0.0001136031496571,291.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8060302734375,0.0,0.0,0.0001040255301631,290.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3273010253906,0.0,0.0,7.683304284000769e-05,290.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11627197265625,0.0,0.0,0.0001040257629938,291.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2589111328125,0.0,0.0,0.0004934523603878,290.7235412597656,294.1499938964844,264.6944580078125,262.83258056640625,265.7772827148437,264.7376708984375,289.5935974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.91147232055664,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688860,291.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27899169921875,0.0,0.0,0.0001135067504947,291.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79937744140625,0.0,0.0,0.0001039372582454,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3138427734375,0.0,0.0,7.676785025978461e-05,290.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055908203125,0.0,0.0,0.000103937491076,291.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.246337890625,0.0,0.0,0.0004930336144752,290.7156066894531,294.1499938964844,264.6671447753906,262.808349609375,265.7568359375,264.71392822265625,289.58062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.90652847290039,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688920,291.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27899169921875,0.0,0.0,0.0001135067504947,291.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79937744140625,0.0,0.0,0.0001039372582454,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3138427734375,0.0,0.0,7.676785025978461e-05,290.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055908203125,0.0,0.0,0.000103937491076,291.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.246337890625,0.0,0.0,0.0004930336144752,290.7156066894531,294.1499938964844,264.6671447753906,262.808349609375,265.7568359375,264.71392822265625,289.58062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.90652847290039,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688980,291.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2660522460937,0.0,0.0,0.0001134054546128,291.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7926940917969,0.0,0.0,0.0001038445043377,290.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3004455566406,0.0,0.0,7.669933984288946e-05,290.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948791503906,0.0,0.0,0.0001038447298924,291.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2338256835937,0.0,0.0,0.0004925936227664,290.7076110839844,294.1499938964844,264.6387939453125,262.7831420898437,265.7362670898437,264.688720703125,289.567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.901569366455078,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689040,291.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2660522460937,0.0,0.0,0.0001134054546128,291.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7926940917969,0.0,0.0,0.0001038445043377,290.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3004455566406,0.0,0.0,7.669933984288946e-05,290.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948791503906,0.0,0.0,0.0001038447298924,291.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2338256835937,0.0,0.0,0.0004925936227664,290.7076110839844,294.1499938964844,264.6387939453125,262.7831420898437,265.7362670898437,264.688720703125,289.567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.901569366455078,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689100,291.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.25958251953125,0.0,0.0,0.0001133532932726,291.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.789306640625,0.0,0.0,0.0001037967449519,290.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2937316894531,0.0,0.0,7.666405872441828e-05,290.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08953857421875,0.0,0.0,0.0001037969705066,291.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2275695800781,0.0,0.0,0.0004923670785501,290.70361328125,294.1499938964844,264.6242980957031,262.770263671875,265.7259521484375,264.67559814453125,289.5611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502432705834,1.1739181182690572e-08,0.0010502315126359,-0.0297992378473281,0.0,0.0,0.0,-0.0106324302032589,60.0,-17.899080276489258,-0.0,-7.520367972801979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689160,291.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25311279296875,0.0,0.0,0.0001133004188886,291.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7859191894531,0.0,0.0,0.00010374833073,290.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2870788574219,0.0,0.0,7.662829739274457e-05,290.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841979980469,0.0,0.0,0.0001037485490087,291.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2213134765625,0.0,0.0,0.0004921373911201,290.6995849609375,294.1499938964844,264.6096496582031,262.7572326660156,265.715576171875,264.6622314453125,289.5546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497532784938,1.1681886569192557e-08,0.0010497416369616,-0.029649294912815,0.0,0.0,0.0,-0.0106040267273783,60.0,-17.89658546447754,-0.0,-7.513352784371818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689220,291.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.240234375,0.0,0.0,0.0001131928875111,291.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77911376953125,0.0,0.0,0.0001036498651956,290.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.27374267578125,0.0,0.0,7.655557419639081e-05,290.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735168457031,0.0,0.0,0.0001036500834743,291.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088317871094,0.0,0.0,0.000491670332849,290.6914978027344,294.1499938964844,264.5799560546875,262.7308654785156,265.6947326660156,264.63482666015625,289.5417175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.89157485961914,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689280,291.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.240234375,0.0,0.0,0.0001131928875111,291.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77911376953125,0.0,0.0,0.0001036498651956,290.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.27374267578125,0.0,0.0,7.655557419639081e-05,290.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735168457031,0.0,0.0,0.0001036500834743,291.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088317871094,0.0,0.0,0.000491670332849,290.6914978027344,294.1499938964844,264.5799560546875,262.7308654785156,265.6947326660156,264.63482666015625,289.5417175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.89157485961914,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689340,291.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2273864746094,0.0,0.0,0.0001130839591496,291.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77227783203125,0.0,0.0,0.0001035501263686,290.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.26043701171875,0.0,0.0,7.64819051255472e-05,290.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06280517578125,0.0,0.0,0.0001035503446473,291.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,0.0004911972209811,290.683349609375,294.1499938964844,264.54998779296875,262.7042236328125,265.6737670898437,264.606689453125,289.5287475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447330194869213e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.88652229309082,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689400,291.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2273864746094,0.0,0.0,0.0001130839591496,291.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77227783203125,0.0,0.0,0.0001035501263686,290.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.26043701171875,0.0,0.0,7.64819051255472e-05,290.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06280517578125,0.0,0.0,0.0001035503446473,291.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,0.0004911972209811,290.683349609375,294.1499938964844,264.54998779296875,262.7042236328125,265.6737670898437,264.606689453125,289.5287475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447330194869213e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.88652229309082,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689460,291.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2145690917969,0.0,0.0,0.0001129748998209,291.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7653503417969,0.0,0.0,0.0001034502565744,290.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2471923828125,0.0,0.0,7.640814146725461e-05,290.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521240234375,0.0,0.0,0.0001034504748531,291.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839904785156,0.0,0.0,0.0004907234688289,290.6751708984375,294.1499938964844,264.5200500488281,262.6776123046875,265.6526184082031,264.5780944824219,289.51580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329146509808652e-08,0.0010467254323884,-0.0287261139601469,0.0,0.0,0.0,-0.0104291588068008,60.0,-17.88142204284668,-0.0,-7.470234919537688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689520,291.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2145690917969,0.0,0.0,0.0001129748998209,291.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7653503417969,0.0,0.0,0.0001034502565744,290.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2471923828125,0.0,0.0,7.640814146725461e-05,290.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521240234375,0.0,0.0,0.0001034504748531,291.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839904785156,0.0,0.0,0.0004907234688289,290.6751708984375,294.1499938964844,264.5200500488281,262.6776123046875,265.6526184082031,264.5780944824219,289.51580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329146509808652e-08,0.0010467254323884,-0.0287261139601469,0.0,0.0,0.0,-0.0104291588068008,60.0,-17.88142204284668,-0.0,-7.470234919537688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689580,291.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017822265625,0.0,0.0,0.0001128666990553,291.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7583923339844,0.0,0.0,0.0001033511871355,290.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2339782714844,0.0,0.0,7.633495988557115e-05,290.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414428710937,0.0,0.0,0.0001033513981383,291.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716003417969,0.0,0.0,0.0004902535583823,290.6669311523437,294.1499938964844,264.4903564453125,262.6512145996094,265.63134765625,264.5492858886719,289.5028686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457341559231,1.1211904293872976e-08,0.0010457229800522,-0.028419254347682,0.0,0.0,0.0,-0.0103710368275642,60.0,-17.87627601623535,-0.0,-7.455930983724103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689640,291.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017822265625,0.0,0.0,0.0001128666990553,291.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7583923339844,0.0,0.0,0.0001033511871355,290.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2339782714844,0.0,0.0,7.633495988557115e-05,290.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414428710937,0.0,0.0,0.0001033513981383,291.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716003417969,0.0,0.0,0.0004902535583823,290.6669311523437,294.1499938964844,264.4903564453125,262.6512145996094,265.63134765625,264.5492858886719,289.5028686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457341559231,1.1211904293872976e-08,0.0010457229800522,-0.028419254347682,0.0,0.0,0.0,-0.0103710368275642,60.0,-17.87627601623535,-0.0,-7.455930983724103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689700,291.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,0.0001128134390455,291.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7549133300781,0.0,0.0,0.0001033024163916,290.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2273864746094,0.0,0.0,7.629894389538094e-05,290.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361328125,0.0,0.0,0.0001033026273944,291.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654052734375,0.0,0.0,0.0004900221829302,290.66278076171875,294.1499938964844,264.4757080078125,262.63818359375,265.6206359863281,264.534912109375,289.4964294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452406713739,1.1154190460160862e-08,0.001045229495503,-0.0282681956887245,0.0,0.0,0.0,-0.0103424256667494,60.0,-17.873680114746094,-0.0,-7.448895189554605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689760,291.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18902587890625,0.0,0.0,0.0001127607320086,291.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7514038085937,0.0,0.0,0.0001032541549648,290.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2208251953125,0.0,0.0,7.626329170307145e-05,290.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307922363281,0.0,0.0,0.0001032543586916,291.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592102050781,0.0,0.0,0.0004897932521998,290.6586303710937,294.1499938964844,264.4612121582031,262.6252746582031,265.60992431640625,264.5205383300781,289.4899597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447521926835,1.1097073482346786e-08,0.0010447410168126,-0.028118697926402,0.0,0.0,0.0,-0.0103141106665134,60.0,-17.87107276916504,-0.0,-7.441934712915099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689820,291.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763000488281,0.0,0.0,0.00011265817011,291.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74432373046875,0.0,0.0,0.0001031602441798,290.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076721191406,0.0,0.0,7.619392999913543e-05,290.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201110839844,0.0,0.0,0.0001031604479067,291.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,0.0004893477889709,290.6502990722656,294.1499938964844,264.4328308105469,262.6000671386719,265.5884094238281,264.4920654296875,289.4770202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438017779961,1.0985940157581808e-08,0.0010437908349558,-0.0278278160840272,0.0,0.0,0.0,-0.0102590173482894,60.0,-17.865814208984375,-0.0,-7.428401715969812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689880,291.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763000488281,0.0,0.0,0.00011265817011,291.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74432373046875,0.0,0.0,0.0001031602441798,290.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076721191406,0.0,0.0,7.619392999913543e-05,290.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201110839844,0.0,0.0,0.0001031604479067,291.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,0.0004893477889709,290.6502990722656,294.1499938964844,264.4328308105469,262.6000671386719,265.5884094238281,264.4920654296875,289.4770202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438017779961,1.0985940157581808e-08,0.0010437908349558,-0.0278278160840272,0.0,0.0,0.0,-0.0102590173482894,60.0,-17.865814208984375,-0.0,-7.428401715969812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689940,291.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636047363281,0.0,0.0,0.0001125601847888,291.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7372131347656,0.0,0.0,0.0001030705170705,290.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,7.612765330122784e-05,290.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0094299316406,0.0,0.0,0.0001030707207974,291.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,0.0004889221745543,290.64190673828125,294.1499938964844,264.4055480957031,262.5758056640625,265.5667724609375,264.4641418457031,289.464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428937384858,1.087975753932824e-08,0.0010428827954456,-0.0275498814880847,0.0,0.0,0.0,-0.0102063780650496,60.0,-17.860506057739258,-0.0,-7.415482627948222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690000,291.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636047363281,0.0,0.0,0.0001125601847888,291.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7372131347656,0.0,0.0,0.0001030705170705,290.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,7.612765330122784e-05,290.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0094299316406,0.0,0.0,0.0001030707207974,291.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,0.0004889221745543,290.64190673828125,294.1499938964844,264.4055480957031,262.5758056640625,265.5667724609375,264.4641418457031,289.464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428937384858,1.087975753932824e-08,0.0010428827954456,-0.0275498814880847,0.0,0.0,0.0,-0.0102063780650496,60.0,-17.860506057739258,-0.0,-7.415482627948222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690060,291.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,0.0001124676928156,291.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0001029858249239,290.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815185546875,0.0,0.0,7.60651018936187e-05,290.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9987487792969,0.0,0.0,0.0001029860286507,291.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,0.0004885204252786,290.63348388671875,294.1499938964844,264.3796081542969,262.5527038574219,265.54510498046875,264.4369201660156,289.4512023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420366888865,1.0779535486449277e-08,0.0010420258622616,-0.0272875446826219,0.0,0.0,0.0,-0.010156693868339,60.0,-17.855152130126953,-0.0,-7.40329966220088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690120,291.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,0.0001124676928156,291.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0001029858249239,290.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815185546875,0.0,0.0,7.60651018936187e-05,290.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9987487792969,0.0,0.0,0.0001029860286507,291.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,0.0004885204252786,290.63348388671875,294.1499938964844,264.3796081542969,262.5527038574219,265.54510498046875,264.4369201660156,289.4512023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420366888865,1.0779535486449277e-08,0.0010420258622616,-0.0272875446826219,0.0,0.0,0.0,-0.010156693868339,60.0,-17.855152130126953,-0.0,-7.40329966220088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690180,291.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383056640625,0.0,0.0,0.0001123829279094,291.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7228698730469,0.0,0.0,0.000102908212284,290.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684875488281,0.0,0.0,7.600777462357655e-05,290.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98809814453125,0.0,0.0,0.0001029084087349,291.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100158691406,0.0,0.0,0.0004881522327195,290.6250305175781,294.1499938964844,264.3552551269531,262.5310363769531,265.5233764648437,264.41082763671875,289.43829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412511182948,1.0687679186105472e-08,0.0010412404080852,-0.0270471014082431,0.0,0.0,0.0,-0.0101111568510532,60.0,-17.849763870239258,-0.0,-7.39214200962124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690240,291.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383056640625,0.0,0.0,0.0001123829279094,291.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7228698730469,0.0,0.0,0.000102908212284,290.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684875488281,0.0,0.0,7.600777462357655e-05,290.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98809814453125,0.0,0.0,0.0001029084087349,291.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100158691406,0.0,0.0,0.0004881522327195,290.6250305175781,294.1499938964844,264.3552551269531,262.5310363769531,265.5233764648437,264.41082763671875,289.43829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412511182948,1.0687679186105472e-08,0.0010412404080852,-0.0270471014082431,0.0,0.0,0.0,-0.0101111568510532,60.0,-17.849763870239258,-0.0,-7.39214200962124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690300,291.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319885253906,0.0,0.0,0.0001123429101426,291.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71923828125,0.0,0.0,0.0001028715705615,290.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619567871094,0.0,0.0,7.598070806125179e-05,290.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827575683594,0.0,0.0,0.0001028717670124,291.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038818359375,0.0,0.0,0.0004879784537479,290.6207580566406,294.1499938964844,264.34375,262.52081298828125,265.51251220703125,264.3981628417969,289.4318542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408802190795,1.0644320092012547e-08,0.0010408696252852,-0.0269336011260747,0.0,0.0,0.0,-0.0100896609947085,60.0,-17.847061157226562,-0.0,-7.386878309034729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690360,291.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12567138671875,0.0,0.0,0.0001123058391385,291.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7156066894531,0.0,0.0,0.0001028376282192,290.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554870605469,0.0,0.0,7.595563511131331e-05,290.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774169921875,0.0,0.0,0.0001028378173941,291.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977783203125,0.0,0.0,0.000487817422254,290.6164855957031,294.1499938964844,264.332763671875,262.51104736328125,265.5016174316406,264.38592529296875,289.4254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405367938801,1.0604147782089512e-08,0.0010405262000858,-0.0268284436315298,0.0,0.0,0.0,-0.0100697465240955,60.0,-17.844358444213867,-0.0,-7.382002564781942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690420,291.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11309814453125,0.0,0.0,0.0001122387766372,291.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70831298828125,0.0,0.0,0.000102776219137,290.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,7.591028406750411e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667358398437,0.0,0.0,0.0001027764083119,291.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855407714844,0.0,0.0,0.0004875261220149,290.6079406738281,294.1499938964844,264.3124084472656,262.492919921875,265.4799194335937,264.3623962402344,289.4125061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399152524769,1.0531473471075973e-08,0.0010399047750979,-0.0266382060945034,0.0,0.0,0.0,-0.0100337192416191,60.0,-17.83895492553711,-0.0,-7.373186861059366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
