time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
690480,291.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11309814453125,0.0,0.0,0.0001122387766372,291.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70831298828125,0.0,0.0,0.000102776219137,290.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,7.591028406750411e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667358398437,0.0,0.0,0.0001027764083119,291.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855407714844,0.0,0.0,0.0004875261220149,290.6079406738281,294.1499938964844,264.3124084472656,262.492919921875,265.4799194335937,264.3623962402344,289.4125061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399152524769,1.0531473471075973e-08,0.0010399047750979,-0.0266382060945034,0.0,0.0,0.0,-0.0100337192416191,60.0,-17.83895492553711,-0.0,-7.373186861059366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690540,291.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005249023437,0.0,0.0,0.0001121822278946,291.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.70098876953125,0.0,0.0,0.0001027244361466,290.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,7.587203435832635e-05,290.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560546875,0.0,0.0,0.0001027246253215,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733337402344,0.0,0.0,0.0004872805147897,290.59930419921875,294.1499938964844,264.29443359375,262.4769592285156,265.458251953125,264.34063720703125,289.3996276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039391150698,1.047018827193824e-08,0.0010393806733191,-0.0264777783304452,0.0,0.0,0.0,-0.0100033367052674,60.0,-17.833581924438477,-0.0,-7.36575742621426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690600,291.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005249023437,0.0,0.0,0.0001121822278946,291.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.70098876953125,0.0,0.0,0.0001027244361466,290.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,7.587203435832635e-05,290.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560546875,0.0,0.0,0.0001027246253215,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733337402344,0.0,0.0,0.0004872805147897,290.59930419921875,294.1499938964844,264.29443359375,262.4769592285156,265.458251953125,264.34063720703125,289.3996276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039391150698,1.047018827193824e-08,0.0010393806733191,-0.0264777783304452,0.0,0.0,0.0,-0.0100033367052674,60.0,-17.833581924438477,-0.0,-7.36575742621426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690660,291.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879821777344,0.0,0.0,0.0001121388559113,291.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6935729980469,0.0,0.0,0.00010268472397,290.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166381835937,0.0,0.0,7.584269769722596e-05,290.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94537353515625,0.0,0.0,0.0001026849058689,291.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611267089844,0.0,0.0,0.0004870920965913,290.59063720703125,294.1499938964844,264.2791442871094,262.4633483886719,265.4367370605469,264.32110595703125,289.3867492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389890521764,1.0423178764540353e-08,0.0010389785747975,-0.0263547170907259,0.0,0.0,0.0,-0.0099800322204828,60.0,-17.828279495239258,-0.0,-7.360060294558934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690720,291.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879821777344,0.0,0.0,0.0001121388559113,291.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6935729980469,0.0,0.0,0.00010268472397,290.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166381835937,0.0,0.0,7.584269769722596e-05,290.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94537353515625,0.0,0.0,0.0001026849058689,291.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611267089844,0.0,0.0,0.0004870920965913,290.59063720703125,294.1499938964844,264.2791442871094,262.4633483886719,265.4367370605469,264.32110595703125,289.3867492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389890521764,1.0423178764540353e-08,0.0010389785747975,-0.0263547170907259,0.0,0.0,0.0,-0.0099800322204828,60.0,-17.828279495239258,-0.0,-7.360060294558934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690780,291.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.075439453125,0.0,0.0,0.0001121087552746,291.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6861267089844,0.0,0.0,0.0001026571626425,290.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037292480469,0.0,0.0,7.582233956782147e-05,290.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9346923828125,0.0,0.0,0.0001026573445415,291.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489501953125,0.0,0.0,0.0004869613621849,290.5819396972656,294.1499938964844,264.2668151855469,262.45233154296875,265.41534423828125,264.3038024902344,289.3738708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103871000465,1.0390551530292669e-08,0.0010386996436864,-0.026269307360053,0.0,0.0,0.0,-0.0099638570100069,60.0,-17.823074340820312,-0.0,-7.356108255862638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690840,291.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.075439453125,0.0,0.0,0.0001121087552746,291.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6861267089844,0.0,0.0,0.0001026571626425,290.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037292480469,0.0,0.0,7.582233956782147e-05,290.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9346923828125,0.0,0.0,0.0001026573445415,291.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489501953125,0.0,0.0,0.0004869613621849,290.5819396972656,294.1499938964844,264.2668151855469,262.45233154296875,265.41534423828125,264.3038024902344,289.3738708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103871000465,1.0390551530292669e-08,0.0010386996436864,-0.026269307360053,0.0,0.0,0.0,-0.0099638570100069,60.0,-17.823074340820312,-0.0,-7.356108255862638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690900,291.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0691833496094,0.0,0.0,0.0001120993183576,291.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.682373046875,0.0,0.0,0.0001026485260808,290.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972900390625,0.0,0.0,7.581595855299383e-05,290.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9293212890625,0.0,0.0,0.0001026487079798,291.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428466796875,0.0,0.0,0.0004869204130955,290.5775756835937,294.1499938964844,264.2618103027344,262.4479064941406,265.4047546386719,264.29608154296875,289.367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386225767433,1.0380324155789822e-08,0.0010386120993644,-0.026242533698678,0.0,0.0,0.0,-0.0099587868899106,60.0,-17.820526123046875,-0.0,-7.354869069331471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690960,291.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629272460937,0.0,0.0,0.0001120939123211,291.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6786193847656,0.0,0.0,0.0001026435711537,290.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908508300781,0.0,0.0,7.581230602227151e-05,290.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9239807128906,0.0,0.0,0.0001026437530526,291.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367736816406,0.0,0.0,0.0004868969263043,290.5731811523437,294.1499938964844,264.25762939453125,262.4441833496094,265.3941955566406,264.2890014648437,289.3609924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385722853243,1.0374457737327702e-08,0.0010385619243606,-0.0262271761894226,0.0,0.0,0.0,-0.0099558793008327,60.0,-17.818017959594727,-0.0,-7.354158526595711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691020,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504455566406,0.0,0.0,0.0001120965971495,291.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.67108154296875,0.0,0.0,0.0001026460377033,290.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780029296875,0.0,0.0,7.581412501167506e-05,290.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.91326904296875,0.0,0.0,0.0001026462196023,291.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0246276855469,0.0,0.0,0.0004869085969403,290.5643615722656,294.1499938964844,264.251953125,262.4391174316406,265.373291015625,264.2769470214844,289.34814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385970817878,1.0377354975332764e-08,0.0010385867208242,-0.0262347608804702,0.0,0.0,0.0,-0.0099573144689202,60.0,-17.81316566467285,-0.0,-7.354509534707176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691080,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504455566406,0.0,0.0,0.0001120965971495,291.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.67108154296875,0.0,0.0,0.0001026460377033,290.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780029296875,0.0,0.0,7.581412501167506e-05,290.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.91326904296875,0.0,0.0,0.0001026462196023,291.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0246276855469,0.0,0.0,0.0004869085969403,290.5643615722656,294.1499938964844,264.251953125,262.4391174316406,265.373291015625,264.2769470214844,289.34814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385970817878,1.0377354975332764e-08,0.0010385867208242,-0.0262347608804702,0.0,0.0,0.0,-0.0099573144689202,60.0,-17.81316566467285,-0.0,-7.354509534707176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691140,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379638671875,0.0,0.0,0.0001121169771067,291.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6634826660156,0.0,0.0,0.0001026647005346,290.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0651550292969,0.0,0.0,7.582790567539632e-05,290.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9025573730469,0.0,0.0,0.0001026648751576,291.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.012451171875,0.0,0.0,0.0004869971307925,290.5555114746094,294.1499938964844,264.25,262.4373779296875,265.35272216796875,264.2679443359375,289.33526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387856746092,1.0399417327278115e-08,0.0010387753136456,-0.0262925159186124,0.0,0.0,0.0,-0.0099682519212365,60.0,-17.808563232421875,-0.0,-7.35718188593637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691200,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379638671875,0.0,0.0,0.0001121169771067,291.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6634826660156,0.0,0.0,0.0001026647005346,290.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0651550292969,0.0,0.0,7.582790567539632e-05,290.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9025573730469,0.0,0.0,0.0001026648751576,291.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.012451171875,0.0,0.0,0.0004869971307925,290.5555114746094,294.1499938964844,264.25,262.4373779296875,265.35272216796875,264.2679443359375,289.33526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387856746092,1.0399417327278115e-08,0.0010387753136456,-0.0262925159186124,0.0,0.0,0.0,-0.0099682519212365,60.0,-17.808563232421875,-0.0,-7.35718188593637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691260,291.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254821777344,0.0,0.0,0.0001121397071983,291.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.65582275390625,0.0,0.0,0.0001026855170493,290.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523376464844,0.0,0.0,7.584327977383509e-05,290.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8918151855469,0.0,0.0,0.0001026856916723,291.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00030517578125,0.0,0.0,0.0004870958800893,290.5466003417969,294.1499938964844,264.25,262.4384460449219,265.3324890136719,264.26177978515625,289.3224182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389961535111,1.0424029639466426e-08,0.0010389857925474,-0.0263569448143243,0.0,0.0,0.0,-0.0099804531782865,60.0,-17.803585052490234,-0.0,-7.36016332325562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691320,291.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254821777344,0.0,0.0,0.0001121397071983,291.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.65582275390625,0.0,0.0,0.0001026855170493,290.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523376464844,0.0,0.0,7.584327977383509e-05,290.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8918151855469,0.0,0.0,0.0001026856916723,291.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00030517578125,0.0,0.0,0.0004870958800893,290.5466003417969,294.1499938964844,264.25,262.4384460449219,265.3324890136719,264.26177978515625,289.3224182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389961535111,1.0424029639466426e-08,0.0010389857925474,-0.0263569448143243,0.0,0.0,0.0,-0.0099804531782865,60.0,-17.803585052490234,-0.0,-7.36016332325562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691380,291.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130310058594,0.0,0.0,0.0001121471213991,291.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.64813232421875,0.0,0.0,0.0001026922982418,290.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.0,0.0,7.584828563267365e-05,290.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810729980469,0.0,0.0,0.0001026924728648,291.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881896972656,0.0,0.0,0.0004871280689258,290.53765869140625,294.1499938964844,264.25,262.4415283203125,265.3126220703125,264.25762939453125,289.3095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390647221356,1.043204278516896e-08,0.001039054361172,-0.026377921923995,0.0,0.0,0.0,-0.0099844262003898,60.0,-17.796981811523438,-0.0,-7.361134635175405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691440,291.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130310058594,0.0,0.0,0.0001121471213991,291.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.64813232421875,0.0,0.0,0.0001026922982418,290.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.0,0.0,7.584828563267365e-05,290.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810729980469,0.0,0.0,0.0001026924728648,291.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881896972656,0.0,0.0,0.0004871280689258,290.53765869140625,294.1499938964844,264.25,262.4415283203125,265.3126220703125,264.25762939453125,289.3095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390647221356,1.043204278516896e-08,0.001039054361172,-0.026377921923995,0.0,0.0,0.0,-0.0099844262003898,60.0,-17.796981811523438,-0.0,-7.361134635175405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691500,291.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067749023437,0.0,0.0,0.000112145251478,291.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6442565917969,0.0,0.0,0.0001026905883918,290.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331420898437,0.0,0.0,7.58470268920064e-05,290.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757019042969,0.0,0.0,0.0001026907630148,291.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.98211669921875,0.0,0.0,0.0004871199489571,290.5331420898437,294.1499938964844,264.25,262.4437866210937,265.3028259277344,264.25616455078125,289.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390473762527,1.0430010632944686e-08,0.001039037015289,-0.0263726022094488,0.0,0.0,0.0,-0.0099834185093641,60.0,-17.792728424072266,-0.0,-7.360888076846096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691560,291.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0005798339844,0.0,0.0,0.0001121392124332,291.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.640380859375,0.0,0.0,0.00010268506594,290.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267333984375,0.0,0.0,7.584294507978484e-05,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8703308105469,0.0,0.0,0.000102685233287,291.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9760437011719,0.0,0.0,0.0004870937264058,290.52862548828125,294.1499938964844,264.25,262.4465026855469,265.2931213378906,264.2550048828125,289.2967224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389914968982,1.0423462981634657e-08,0.0010389810195192,-0.0263554621487855,0.0,0.0,0.0,-0.0099801728501915,60.0,-17.78786849975586,-0.0,-7.360095111152988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691620,291.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881286621094,0.0,0.0,0.0001121166133088,291.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6325988769531,0.0,0.0,0.0001026643731165,290.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0139465332031,0.0,0.0,7.582765829283744e-05,290.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85955810546875,0.0,0.0,0.0001026645404635,291.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0004869955882895,290.51959228515625,294.1499938964844,264.25,262.4532165527344,265.27398681640625,264.25323486328125,289.28387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398964356284068e-08,0.0010387715883553,-0.0262913294136524,0.0,0.0,0.0,-0.009968027472496,60.0,-17.77654457092285,-0.0,-7.357127174145718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691680,291.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881286621094,0.0,0.0,0.0001121166133088,291.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6325988769531,0.0,0.0,0.0001026643731165,290.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0139465332031,0.0,0.0,7.582765829283744e-05,290.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85955810546875,0.0,0.0,0.0001026645404635,291.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96392822265625,0.0,0.0,0.0004869955882895,290.51959228515625,294.1499938964844,264.25,262.4532165527344,265.27398681640625,264.25323486328125,289.28387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398964356284068e-08,0.0010387715883553,-0.0262913294136524,0.0,0.0,0.0,-0.009968027472496,60.0,-17.77654457092285,-0.0,-7.357127174145718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691740,291.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757080078125,0.0,0.0,0.0001120802626246,291.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.624755859375,0.0,0.0,0.0001026310856104,290.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0011901855469,0.0,0.0,7.580307283205912e-05,290.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.84881591796875,0.0,0.0,0.0001026312529575,291.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9518127441406,0.0,0.0,0.0004868377000093,290.510498046875,294.1499938964844,264.25,262.4615478515625,265.2552185058594,264.25213623046875,289.27105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384450433775,1.0359567426121432e-08,0.0010384346824139,-0.0261881947517395,0.0,0.0,0.0,-0.0099484976381063,60.0,-17.762893676757812,-0.0,-7.352355169132353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691800,291.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757080078125,0.0,0.0,0.0001120802626246,291.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.624755859375,0.0,0.0,0.0001026310856104,290.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0011901855469,0.0,0.0,7.580307283205912e-05,290.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.84881591796875,0.0,0.0,0.0001026312529575,291.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9518127441406,0.0,0.0,0.0004868377000093,290.510498046875,294.1499938964844,264.25,262.4615478515625,265.2552185058594,264.25213623046875,289.27105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384450433775,1.0359567426121432e-08,0.0010384346824139,-0.0261881947517395,0.0,0.0,0.0,-0.0099484976381063,60.0,-17.762893676757812,-0.0,-7.352355169132353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691860,291.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632873535156,0.0,0.0,0.0001120328015531,291.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6168518066406,0.0,0.0,0.0001025876335916,290.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98846435546875,0.0,0.0,7.577097130706534e-05,290.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8380432128906,0.0,0.0,0.0001025877936626,291.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.939697265625,0.0,0.0,0.0004866315575782,290.5013732910156,294.1499938964844,264.25,262.4713439941406,265.2367553710937,264.2513732910156,289.2582092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308134790193437e-08,0.0010379949817433,-0.0260535534471273,0.0,0.0,0.0,-0.0099229998886585,60.0,-17.747385025024414,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691920,291.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632873535156,0.0,0.0,0.0001120328015531,291.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6168518066406,0.0,0.0,0.0001025876335916,290.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98846435546875,0.0,0.0,7.577097130706534e-05,290.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8380432128906,0.0,0.0,0.0001025877936626,291.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.939697265625,0.0,0.0,0.0004866315575782,290.5013732910156,294.1499938964844,264.25,262.4713439941406,265.2367553710937,264.2513732910156,289.2582092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308134790193437e-08,0.0010379949817433,-0.0260535534471273,0.0,0.0,0.0,-0.0099229998886585,60.0,-17.747385025024414,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691980,291.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508972167969,0.0,0.0,0.0001119756270782,291.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6089172363281,0.0,0.0,0.0001025352758006,290.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757385253906,0.0,0.0,7.573230686830357e-05,290.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8272399902344,0.0,0.0,0.0001025354431476,291.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9276123046875,0.0,0.0,0.0004863832145929,290.4921875,294.1499938964844,264.25,262.4825134277344,265.2186889648437,264.2509155273437,289.2453918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246176351813574e-08,0.0010374651756137,-0.0258913561701774,0.0,0.0,0.0,-0.0098922848701477,60.0,-17.730131149291992,-0.0,-7.33863032564841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692040,291.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508972167969,0.0,0.0,0.0001119756270782,291.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6089172363281,0.0,0.0,0.0001025352758006,290.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757385253906,0.0,0.0,7.573230686830357e-05,290.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8272399902344,0.0,0.0,0.0001025354431476,291.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9276123046875,0.0,0.0,0.0004863832145929,290.4921875,294.1499938964844,264.25,262.4825134277344,265.2186889648437,264.2509155273437,289.2453918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246176351813574e-08,0.0010374651756137,-0.0258913561701774,0.0,0.0,0.0,-0.0098922848701477,60.0,-17.730131149291992,-0.0,-7.33863032564841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692100,291.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447021484375,0.0,0.0,0.0001119445150834,291.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6049499511719,0.0,0.0,0.0001025067904265,290.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693908691406,0.0,0.0,7.571126479888335e-05,290.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8218688964844,0.0,0.0,0.0001025069504976,291.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92156982421875,0.0,0.0,0.0004862480855081,290.4875793457031,294.1499938964844,264.25,262.488525390625,265.20977783203125,264.250732421875,289.2389831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371871758252,1.0212462875358597e-08,0.0010371769312769,-0.0258030965924263,0.0,0.0,0.0,-0.0098755722865462,60.0,-17.72102928161621,-0.0,-7.334552520887885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692160,291.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93853759765625,0.0,0.0,0.0001119117296184,291.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6009521484375,0.0,0.0,0.0001024767698254,290.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,7.568908768007532e-05,290.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.81646728515625,0.0,0.0,0.0001024769298965,291.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9155578613281,0.0,0.0,0.0004861056804656,290.48297119140625,294.1499938964844,264.25,262.4948425292969,265.2009582519531,264.2506103515625,289.2325744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368833318352,1.0176934850392172e-08,0.0010368730872869,-0.0257100891321897,0.0,0.0,0.0,-0.0098579591140151,60.0,-17.71163558959961,-0.0,-7.330255868964741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692220,291.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9261779785156,0.0,0.0,0.0001118433792726,291.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5929260253906,0.0,0.0,0.000102414182038,290.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95037841796875,0.0,0.0,7.564286352135241e-05,290.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8056640625,0.0,0.0,0.0001024143421091,291.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9034729003906,0.0,0.0,0.0004858087922912,290.4737243652344,294.1499938964844,264.25,262.5082702636719,265.1835632324219,264.2503967285156,289.2197570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.692277908325195,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692280,291.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9261779785156,0.0,0.0,0.0001118433792726,291.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5929260253906,0.0,0.0,0.000102414182038,290.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95037841796875,0.0,0.0,7.564286352135241e-05,290.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8056640625,0.0,0.0,0.0001024143421091,291.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9034729003906,0.0,0.0,0.0004858087922912,290.4737243652344,294.1499938964844,264.25,262.5082702636719,265.1835632324219,264.2503967285156,289.2197570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.692277908325195,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692340,291.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.913818359375,0.0,0.0,0.0001117729116231,291.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5848693847656,0.0,0.0,0.0001023496588459,290.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.937744140625,0.0,0.0,7.559520599897951e-05,290.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7948913574219,0.0,0.0,0.0001023498189169,291.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8914489746094,0.0,0.0,0.0004855027073062,290.4644470214844,294.1499938964844,264.25,262.52264404296875,265.16650390625,264.2502746582031,289.2069396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162886947393,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.672372817993164,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692400,291.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.913818359375,0.0,0.0,0.0001117729116231,291.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5848693847656,0.0,0.0,0.0001023496588459,290.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.937744140625,0.0,0.0,7.559520599897951e-05,290.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7948913574219,0.0,0.0,0.0001023498189169,291.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8914489746094,0.0,0.0,0.0004855027073062,290.4644470214844,294.1499938964844,264.25,262.52264404296875,265.16650390625,264.2502746582031,289.2069396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162886947393,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.672372817993164,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692460,291.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9014892578125,0.0,0.0,0.0001117026549763,291.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5767822265625,0.0,0.0,0.0001022853248286,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.92510986328125,0.0,0.0,7.554768671980128e-05,290.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7840881347656,0.0,0.0,0.0001022854776238,291.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87939453125,0.0,0.0,0.0004851975536439,290.4551086425781,294.1499938964844,264.25,262.5378112792969,265.1497497558594,264.25018310546875,289.19415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950376522738225e-09,0.0010349359363317,-0.0251169670373201,0.0,0.0,0.0,-0.0097456444054842,60.0,-17.652326583862305,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692520,291.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9014892578125,0.0,0.0,0.0001117026549763,291.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5767822265625,0.0,0.0,0.0001022853248286,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.92510986328125,0.0,0.0,7.554768671980128e-05,290.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7840881347656,0.0,0.0,0.0001022854776238,291.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87939453125,0.0,0.0,0.0004851975536439,290.4551086425781,294.1499938964844,264.25,262.5378112792969,265.1497497558594,264.25018310546875,289.19415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950376522738225e-09,0.0010349359363317,-0.0251169670373201,0.0,0.0,0.0,-0.0097456444054842,60.0,-17.652326583862305,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692580,291.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891906738281,0.0,0.0,0.0001116350613301,291.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5686340332031,0.0,0.0,0.0001022234355332,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9124755859375,0.0,0.0,7.550197187811136e-05,290.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7732849121094,0.0,0.0,0.0001022235883283,291.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.86737060546875,0.0,0.0,0.0004849039542023,290.4457397460937,294.1499938964844,264.25,262.5536193847656,265.13330078125,264.2501220703125,289.18133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877137330249752e-09,0.0010343096219003,-0.024925222620368,0.0,0.0,0.0,-0.0097093367949128,60.0,-17.63252067565918,-0.0,-7.294050874406821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692640,291.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891906738281,0.0,0.0,0.0001116350613301,291.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5686340332031,0.0,0.0,0.0001022234355332,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9124755859375,0.0,0.0,7.550197187811136e-05,290.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7732849121094,0.0,0.0,0.0001022235883283,291.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.86737060546875,0.0,0.0,0.0004849039542023,290.4457397460937,294.1499938964844,264.25,262.5536193847656,265.13330078125,264.2501220703125,289.18133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877137330249752e-09,0.0010343096219003,-0.024925222620368,0.0,0.0,0.0,-0.0097093367949128,60.0,-17.63252067565918,-0.0,-7.294050874406821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692700,291.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.883056640625,0.0,0.0,0.0001116026760428,291.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5645446777344,0.0,0.0,0.0001021937787299,290.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9061889648437,0.0,0.0,7.548006396973506e-05,290.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76788330078125,0.0,0.0,0.0001021939242491,291.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8613586425781,0.0,0.0,0.0004847632662858,290.4410400390625,294.1499938964844,264.25,262.5617370605469,265.1252136230469,264.2500915527344,289.1749572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340192820876,9.842038295460044e-09,0.0010340095032006,-0.0248333308845758,0.0,0.0,0.0,-0.0096919368952512,60.0,-17.62278938293457,-0.0,-7.289818171329898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692760,291.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768920898437,0.0,0.0,0.0001115718841901,291.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5604553222656,0.0,0.0,0.0001021655843942,290.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.89990234375,0.0,0.0,7.545924017904326e-05,290.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7624816894531,0.0,0.0,0.0001021657299133,291.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8553466796875,0.0,0.0,0.0004846295341849,290.43634033203125,294.1499938964844,264.25,262.5699768066406,265.1171875,264.2500915527344,289.1685485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337339481338,9.808672096767168e-09,0.0010337241692468,-0.0247459765523672,0.0,0.0,0.0,-0.0096753956750035,60.0,-17.613256454467773,-0.0,-7.28579578890276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
