time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
692820,291.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8646240234375,0.0,0.0,0.0001115148334065,291.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5522155761719,0.0,0.0,0.0001021133430185,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873291015625,0.0,0.0,7.542065577581525e-05,290.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7516784667969,0.0,0.0,0.0001021134958136,291.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8433532714844,0.0,0.0,0.0004843817441724,290.4269104003906,294.1499938964844,264.25,262.58673095703125,265.10137939453125,264.25006103515625,289.1557922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.746853990577621e-09,0.0010331955272704,-0.0245841294527053,0.0,0.0,0.0,-0.0096447495743632,60.0,-17.59480094909668,-0.0,-7.278345748318318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692880,291.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8646240234375,0.0,0.0,0.0001115148334065,291.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5522155761719,0.0,0.0,0.0001021133430185,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873291015625,0.0,0.0,7.542065577581525e-05,290.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7516784667969,0.0,0.0,0.0001021134958136,291.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8433532714844,0.0,0.0,0.0004843817441724,290.4269104003906,294.1499938964844,264.25,262.58673095703125,265.10137939453125,264.25006103515625,289.1557922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.746853990577621e-09,0.0010331955272704,-0.0245841294527053,0.0,0.0,0.0,-0.0096447495743632,60.0,-17.59480094909668,-0.0,-7.278345748318318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692940,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85235595703125,0.0,0.0,0.0001114662882173,291.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5439453125,0.0,0.0,0.0001020688941935,290.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.874755859375,0.0,0.0,7.538782665506005e-05,290.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7408447265625,0.0,0.0,0.0001020690397126,291.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83135986328125,0.0,0.0,0.0004841708869207,290.4174194335937,294.1499938964844,264.25,262.6037292480469,265.0858764648437,264.2500305175781,289.1430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327554773539,9.69424718277878e-09,0.0010327456984668,-0.0244463980197906,0.0,0.0,0.0,-0.0096186706796288,60.0,-17.57760238647461,-0.0,-7.272008417658071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693000,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85235595703125,0.0,0.0,0.0001114662882173,291.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5439453125,0.0,0.0,0.0001020688941935,290.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.874755859375,0.0,0.0,7.538782665506005e-05,290.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7408447265625,0.0,0.0,0.0001020690397126,291.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83135986328125,0.0,0.0,0.0004841708869207,290.4174194335937,294.1499938964844,264.25,262.6037292480469,265.0858764648437,264.2500305175781,289.1430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327554773539,9.69424718277878e-09,0.0010327456984668,-0.0244463980197906,0.0,0.0,0.0,-0.0096186706796288,60.0,-17.57760238647461,-0.0,-7.272008417658071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693060,291.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8401184082031,0.0,0.0,0.0001114254991989,291.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53564453125,0.0,0.0,0.000102031546703,290.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8622131347656,0.0,0.0,7.536023622378707e-05,290.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300109863281,0.0,0.0,0.0001020316922222,291.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8193664550781,0.0,0.0,0.0004839937319047,290.40789794921875,294.1499938964844,264.25,262.620849609375,265.07061767578125,264.2500305175781,289.1302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650044319187144e-09,0.0010323676979169,-0.0243306662887334,0.0,0.0,0.0,-0.0095967566594481,60.0,-17.56147575378418,-0.0,-7.266685742024492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693120,291.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8401184082031,0.0,0.0,0.0001114254991989,291.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53564453125,0.0,0.0,0.000102031546703,290.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8622131347656,0.0,0.0,7.536023622378707e-05,290.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300109863281,0.0,0.0,0.0001020316922222,291.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8193664550781,0.0,0.0,0.0004839937319047,290.40789794921875,294.1499938964844,264.25,262.620849609375,265.07061767578125,264.2500305175781,289.1302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650044319187144e-09,0.0010323676979169,-0.0243306662887334,0.0,0.0,0.0,-0.0095967566594481,60.0,-17.56147575378418,-0.0,-7.266685742024492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693180,291.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8278503417969,0.0,0.0,0.0001113957623601,291.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5273132324219,0.0,0.0,0.0001020043200696,290.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8497009277344,0.0,0.0,7.534012547694147e-05,290.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7191772460937,0.0,0.0,0.0001020044583128,291.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8074035644531,0.0,0.0,0.0004838645691052,290.3983459472656,294.1499938964844,264.25,262.637939453125,265.0556640625,264.2500305175781,289.11749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321016889065,9.617813212514648e-09,0.0010320921428501,-0.0242462810128927,0.0,0.0,0.0,-0.009580778889358,60.0,-17.547117233276367,-0.0,-7.262806178687242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693240,291.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8278503417969,0.0,0.0,0.0001113957623601,291.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5273132324219,0.0,0.0,0.0001020043200696,290.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8497009277344,0.0,0.0,7.534012547694147e-05,290.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7191772460937,0.0,0.0,0.0001020044583128,291.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8074035644531,0.0,0.0,0.0004838645691052,290.3983459472656,294.1499938964844,264.25,262.637939453125,265.0556640625,264.2500305175781,289.11749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321016889065,9.617813212514648e-09,0.0010320921428501,-0.0242462810128927,0.0,0.0,0.0,-0.009580778889358,60.0,-17.547117233276367,-0.0,-7.262806178687242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693300,291.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8217468261719,0.0,0.0,0.000111383771582,291.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52313232421875,0.0,0.0,0.0001019933333736,290.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.84344482421875,0.0,0.0,7.533201278420165e-05,290.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7137756347656,0.0,0.0,0.0001019934716168,291.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8014221191406,0.0,0.0,0.0004838124732486,290.3935546875,294.1499938964844,264.25,262.6464538574219,265.0483093261719,264.25,289.1111145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319905122742,9.604812944985497e-09,0.0010319809662178,-0.0242122430354356,0.0,0.0,0.0,-0.0095743332058191,60.0,-17.540407180786133,-0.0,-7.261241563583098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693360,291.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8156433105469,0.0,0.0,0.0001113749021897,291.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5189208984375,0.0,0.0,0.0001019852206809,290.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8371887207031,0.0,0.0,7.532601739512756e-05,290.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7083435058594,0.0,0.0,0.0001019853589241,291.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7954406738281,0.0,0.0,0.0004837739688809,290.3887634277344,294.1499938964844,264.25,262.6549072265625,265.041015625,264.25,289.104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319083230569,9.595204630841181e-09,0.0010318987770006,-0.0241870880126953,0.0,0.0,0.0,-0.0095695704221725,60.0,-17.534116744995117,-0.0,-7.260085510552018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693420,291.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80340576171875,0.0,0.0,0.0001113651087507,291.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.510498046875,0.0,0.0,0.0001019762494252,290.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8246765136719,0.0,0.0,7.531938899774104e-05,290.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.697509765625,0.0,0.0,0.0001019763876684,291.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7834777832031,0.0,0.0,0.0004837314190808,290.379150390625,294.1499938964844,264.25,262.67156982421875,265.026611328125,264.25,289.0920104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318174026906,9.584576687871053e-09,0.0010318078566342,-0.0241592600941658,0.0,0.0,0.0,-0.0095643009990453,60.0,-17.522775650024414,-0.0,-7.25880653362765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693480,291.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80340576171875,0.0,0.0,0.0001113651087507,291.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.510498046875,0.0,0.0,0.0001019762494252,290.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8246765136719,0.0,0.0,7.531938899774104e-05,290.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.697509765625,0.0,0.0,0.0001019763876684,291.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7834777832031,0.0,0.0,0.0004837314190808,290.379150390625,294.1499938964844,264.25,262.67156982421875,265.026611328125,264.25,289.0920104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318174026906,9.584576687871053e-09,0.0010318078566342,-0.0241592600941658,0.0,0.0,0.0,-0.0095643009990453,60.0,-17.522775650024414,-0.0,-7.25880653362765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693540,291.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79119873046875,0.0,0.0,0.0001113655234803,291.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.50201416015625,0.0,0.0,0.0001019766350509,290.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.81219482421875,0.0,0.0,7.5319672760088e-05,290.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6866455078125,0.0,0.0,0.0001019767660181,291.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7715148925781,0.0,0.0,0.0004837332235183,290.3694763183594,294.1499938964844,264.25,262.6878356933594,265.012451171875,264.25,289.0792541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318211279809,9.585019000724062e-09,0.0010318115819245,-0.0241604167968034,0.0,0.0,0.0,-0.0095645198598504,60.0,-17.512996673583984,-0.0,-7.25885982433283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693600,291.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79119873046875,0.0,0.0,0.0001113655234803,291.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.50201416015625,0.0,0.0,0.0001019766350509,290.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.81219482421875,0.0,0.0,7.5319672760088e-05,290.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6866455078125,0.0,0.0,0.0001019767660181,291.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7715148925781,0.0,0.0,0.0004837332235183,290.3694763183594,294.1499938964844,264.25,262.6878356933594,265.012451171875,264.25,289.0792541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318211279809,9.585019000724062e-09,0.0010318115819245,-0.0241604167968034,0.0,0.0,0.0,-0.0095645198598504,60.0,-17.512996673583984,-0.0,-7.25885982433283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693660,291.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7789611816406,0.0,0.0,0.0001113747857743,291.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4934997558594,0.0,0.0,0.0001019851115415,290.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7997131347656,0.0,0.0,7.532593735959381e-05,290.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6757507324219,0.0,0.0,0.0001019852425088,291.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7595520019531,0.0,0.0,0.000483773445012,290.3597717285156,294.1499938964844,264.25,262.7035522460937,264.99853515625,264.25,289.0665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319068096578,9.595038541476695e-09,0.0010318972636014,-0.0241866521537303,0.0,0.0,0.0,-0.0095694875344634,60.0,-17.504796981811523,-0.0,-7.260065615355418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693720,291.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7789611816406,0.0,0.0,0.0001113747857743,291.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4934997558594,0.0,0.0,0.0001019851115415,290.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7997131347656,0.0,0.0,7.532593735959381e-05,290.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6757507324219,0.0,0.0,0.0001019852425088,291.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7595520019531,0.0,0.0,0.000483773445012,290.3597717285156,294.1499938964844,264.25,262.7035522460937,264.99853515625,264.25,289.0665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319068096578,9.595038541476695e-09,0.0010318972636014,-0.0241866521537303,0.0,0.0,0.0,-0.0095694875344634,60.0,-17.504796981811523,-0.0,-7.260065615355418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693780,291.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7667541503906,0.0,0.0,0.000111393550469,291.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4849548339844,0.0,0.0,0.0001020022973534,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7872314453125,0.0,0.0,7.533862662967294e-05,290.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.66485595703125,0.0,0.0,0.0001020024283207,291.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7475891113281,0.0,0.0,0.0004838549648411,290.3500366210937,294.1499938964844,264.25,262.71856689453125,264.98492431640625,264.25,289.0538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320806177332,9.615358287362596e-09,0.0010320709552615,-0.0242398530244827,0.0,0.0,0.0,-0.0095795607194304,60.0,-17.498178482055664,-0.0,-7.262510592909166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693840,291.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7667541503906,0.0,0.0,0.000111393550469,291.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4849548339844,0.0,0.0,0.0001020022973534,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7872314453125,0.0,0.0,7.533862662967294e-05,290.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.66485595703125,0.0,0.0,0.0001020024283207,291.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7475891113281,0.0,0.0,0.0004838549648411,290.3500366210937,294.1499938964844,264.25,262.71856689453125,264.98492431640625,264.25,289.0538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320806177332,9.615358287362596e-09,0.0010320709552615,-0.0242398530244827,0.0,0.0,0.0,-0.0095795607194304,60.0,-17.498178482055664,-0.0,-7.262510592909166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693900,291.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7606506347656,0.0,0.0,0.0001114052574848,291.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.48065185546875,0.0,0.0,0.0001020130221149,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.781005859375,0.0,0.0,7.534655014751479e-05,290.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.659423828125,0.0,0.0,0.0001020131530822,291.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7416076660156,0.0,0.0,0.0004839058383367,290.3451538085937,294.1499938964844,264.25,262.72576904296875,264.97821044921875,264.25,289.0474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321890003979,9.628041475195914e-09,0.0010321794543415,-0.0242730602622032,0.0,0.0,0.0,-0.0095858480781316,60.0,-17.495283126831055,-0.0,-7.264037549248314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693960,291.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7545471191406,0.0,0.0,0.0001114189217332,291.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4763488769531,0.0,0.0,0.0001020255294861,290.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7747802734375,0.0,0.0,7.53557906136848e-05,290.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6539611816406,0.0,0.0,0.0001020256604533,291.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7356262207031,0.0,0.0,0.000483965181047,290.3402404785156,294.1499938964844,264.25,262.7327575683594,264.9715576171875,264.25,289.0411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323155438527,9.6428376394897e-09,0.001032305881381,-0.0243117976933717,0.0,0.0,0.0,-0.0095931831747293,60.0,-17.49267578125,-0.0,-7.265818879886865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694020,291.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7423400878906,0.0,0.0,0.0001114507685997,291.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4677124023437,0.0,0.0,0.0001020546988002,290.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7622985839844,0.0,0.0,7.537732744822279e-05,290.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6430358886719,0.0,0.0,0.0001020548297674,291.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7236633300781,0.0,0.0,0.000484103540657,290.3304138183594,294.1499938964844,264.25,262.7460021972656,264.9584045410156,264.25,289.0284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326105402782,9.677334489310851e-09,0.0010326008778065,-0.0244021173566579,0.0,0.0,0.0,-0.009610285051167,60.0,-17.488256454467773,-0.0,-7.269972002177384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694080,291.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7423400878906,0.0,0.0,0.0001114507685997,291.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4677124023437,0.0,0.0,0.0001020546988002,290.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7622985839844,0.0,0.0,7.537732744822279e-05,290.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6430358886719,0.0,0.0,0.0001020548297674,291.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7236633300781,0.0,0.0,0.000484103540657,290.3304138183594,294.1499938964844,264.25,262.7460021972656,264.9584045410156,264.25,289.0284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326105402782,9.677334489310851e-09,0.0010326008778065,-0.0244021173566579,0.0,0.0,0.0,-0.009610285051167,60.0,-17.488256454467773,-0.0,-7.269972002177384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694140,291.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7301330566406,0.0,0.0,0.0001114866608986,291.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4590148925781,0.0,0.0,0.0001020875570247,290.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7498474121094,0.0,0.0,7.54016000428237e-05,290.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6321105957031,0.0,0.0,0.000102087687992,291.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.711669921875,0.0,0.0,0.000484259420773,290.320556640625,294.1499938964844,264.25,262.7581481933594,264.94549560546875,264.25,289.0157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032942906022,9.716202953313768e-09,0.0010329332435503,-0.024503881111741,0.0,0.0,0.0,-0.0096295531839132,60.0,-17.484609603881836,-0.0,-7.27465305772057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694200,291.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7301330566406,0.0,0.0,0.0001114866608986,291.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4590148925781,0.0,0.0,0.0001020875570247,290.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7498474121094,0.0,0.0,7.54016000428237e-05,290.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6321105957031,0.0,0.0,0.000102087687992,291.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.711669921875,0.0,0.0,0.000484259420773,290.320556640625,294.1499938964844,264.25,262.7581481933594,264.94549560546875,264.25,289.0157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032942906022,9.716202953313768e-09,0.0010329332435503,-0.024503881111741,0.0,0.0,0.0,-0.0096295531839132,60.0,-17.484609603881836,-0.0,-7.27465305772057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694260,291.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7179260253906,0.0,0.0,0.0001115252671297,291.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4502868652344,0.0,0.0,0.0001021229109028,290.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7373962402344,0.0,0.0,7.5427713454701e-05,290.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.62115478515625,0.0,0.0,0.00010212304187,291.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69970703125,0.0,0.0,0.0004844271461479,290.3106689453125,294.1499938964844,264.25,262.7690734863281,264.9328308105469,264.25,289.0030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758019281491672e-09,0.0010332907550036,-0.0246133618056774,0.0,0.0,0.0,-0.0096502834931015,60.0,-17.481536865234375,-0.0,-7.27969080571711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694320,291.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7179260253906,0.0,0.0,0.0001115252671297,291.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4502868652344,0.0,0.0,0.0001021229109028,290.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7373962402344,0.0,0.0,7.5427713454701e-05,290.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.62115478515625,0.0,0.0,0.00010212304187,291.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69970703125,0.0,0.0,0.0004844271461479,290.3106689453125,294.1499938964844,264.25,262.7690734863281,264.9328308105469,264.25,289.0030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758019281491672e-09,0.0010332907550036,-0.0246133618056774,0.0,0.0,0.0,-0.0096502834931015,60.0,-17.481536865234375,-0.0,-7.27969080571711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694380,291.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7057189941406,0.0,0.0,0.0001115645427489,291.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4414978027344,0.0,0.0,0.0001021588759613,290.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7249450683594,0.0,0.0,7.545427797595039e-05,290.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6101989746094,0.0,0.0,0.0001021590069285,291.6875,303.1499938964844,285.1499938964844,0.0,-0.0,290.687744140625,0.0,0.0,0.000484597752802,290.3007202148437,294.1499938964844,264.25,262.7786560058594,264.9203796386719,264.25,288.9903869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336643317714,9.800562139616886e-09,0.0010336545528843,-0.0247247442603111,0.0,0.0,0.0,-0.0096713742241263,60.0,-17.47871971130371,-0.0,-7.284818082098354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694440,291.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7057189941406,0.0,0.0,0.0001115645427489,291.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4414978027344,0.0,0.0,0.0001021588759613,290.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7249450683594,0.0,0.0,7.545427797595039e-05,290.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6101989746094,0.0,0.0,0.0001021590069285,291.6875,303.1499938964844,285.1499938964844,0.0,-0.0,290.687744140625,0.0,0.0,0.000484597752802,290.3007202148437,294.1499938964844,264.25,262.7786560058594,264.9203796386719,264.25,288.9903869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336643317714,9.800562139616886e-09,0.0010336545528843,-0.0247247442603111,0.0,0.0,0.0,-0.0096713742241263,60.0,-17.47871971130371,-0.0,-7.284818082098354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694500,291.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6996154785156,0.0,0.0,0.0001115839841077,291.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4371032714844,0.0,0.0,0.0001021766802296,290.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7187194824219,0.0,0.0,7.546742563135922e-05,290.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6047058105469,0.0,0.0,0.0001021768039208,291.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6817626953125,0.0,0.0,0.0004846821830142,290.29571533203125,294.1499938964844,264.25,262.78289794921875,264.91424560546875,264.25,288.98406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338445426896,9.821621738126396e-09,0.0010338346473872,-0.0247798785567283,0.0,0.0,0.0,-0.0096818143501877,60.0,-17.47732925415039,-0.0,-7.287356851293225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694560,291.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6935119628906,0.0,0.0,0.0001116028652177,291.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.43267822265625,0.0,0.0,0.0001021939751808,290.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7124938964844,0.0,0.0,7.548019493697211e-05,290.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5992126464844,0.0,0.0,0.0001021940915961,291.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67578125,0.0,0.0,0.0004847641976084,290.2907409667969,294.1499938964844,264.25,262.7867431640625,264.9081726074219,264.25,288.97772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034019398503,9.842070269883152e-09,0.0010340095032006,-0.0248334165662527,0.0,0.0,0.0,-0.0096919517964124,60.0,-17.47589683532715,-0.0,-7.289822434586314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694620,291.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.68377685546875,0.0,0.0,0.0001116315834224,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.42559814453125,0.0,0.0,0.0001022202704916,290.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7025146484375,0.0,0.0,7.549961446784437e-05,290.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5904235839844,0.0,0.0,0.0001022203941829,291.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66619873046875,0.0,0.0,0.0004848889657296,290.28271484375,294.1499938964844,264.25,262.79205322265625,264.8985290527344,264.25,288.9676208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342854075133,9.873177830854727e-09,0.001034275512211,-0.0249148570001125,0.0,0.0,0.0,-0.0097073726356029,60.0,-17.473434448242188,-0.0,-7.29357338968839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694680,291.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.68133544921875,0.0,0.0,0.0001116384373744,291.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.423828125,0.0,0.0,0.000102226549643,290.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7000427246094,0.0,0.0,7.550425652880222e-05,290.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5882263183594,0.0,0.0,0.0001022266733343,291.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6637878417969,0.0,0.0,0.0004849187389481,290.2807312011719,294.1499938964844,264.25,262.7931823730469,264.8961486816406,264.25,288.965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343488538637,9.880604778800262e-09,0.0010343390749767,-0.0249343011528253,0.0,0.0,0.0,-0.0097110541537404,60.0,-17.472780227661133,-0.0,-7.294469384078185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694740,291.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66912841796875,0.0,0.0,0.0001116703133448,291.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4149169921875,0.0,0.0,0.000102255733509,290.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6875915527344,0.0,0.0,7.552580791525543e-05,290.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57720947265625,0.0,0.0,0.0001022558572003,291.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6518249511719,0.0,0.0,0.0004850571858696,290.2706604003906,294.1499938964844,264.25,262.79791259765625,264.88433837890625,264.25,288.9524230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915125609438746e-09,0.0010346341878175,-0.0250246785581111,0.0,0.0,0.0,-0.0097281681373715,60.0,-17.469181060791016,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694800,291.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66912841796875,0.0,0.0,0.0001116703133448,291.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4149169921875,0.0,0.0,0.000102255733509,290.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6875915527344,0.0,0.0,7.552580791525543e-05,290.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57720947265625,0.0,0.0,0.0001022558572003,291.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6518249511719,0.0,0.0,0.0004850571858696,290.2706604003906,294.1499938964844,264.25,262.79791259765625,264.88433837890625,264.25,288.9524230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915125609438746e-09,0.0010346341878175,-0.0250246785581111,0.0,0.0,0.0,-0.0097281681373715,60.0,-17.469181060791016,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694860,291.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65692138671875,0.0,0.0,0.0001117055653594,291.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4059753417969,0.0,0.0,0.0001022880242089,290.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6751403808594,0.0,0.0,7.554965850431472e-05,290.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5661926269531,0.0,0.0,0.0001022881406242,291.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.63983154296875,0.0,0.0,0.0004852103302255,290.26055908203125,294.1499938964844,264.25,262.80096435546875,264.8727722167969,264.25,288.9397888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953313728772173e-09,0.0010349607327952,-0.0251246578991413,0.0,0.0,0.0,-0.0097470991313457,60.0,-17.465551376342773,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694920,291.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65692138671875,0.0,0.0,0.0001117055653594,291.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4059753417969,0.0,0.0,0.0001022880242089,290.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6751403808594,0.0,0.0,7.554965850431472e-05,290.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5661926269531,0.0,0.0,0.0001022881406242,291.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.63983154296875,0.0,0.0,0.0004852103302255,290.26055908203125,294.1499938964844,264.25,262.80096435546875,264.8727722167969,264.25,288.9397888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953313728772173e-09,0.0010349607327952,-0.0251246578991413,0.0,0.0,0.0,-0.0097470991313457,60.0,-17.465551376342773,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694980,291.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.64471435546875,0.0,0.0,0.0001117512729251,291.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3970031738281,0.0,0.0,0.0001023298755171,290.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6626892089844,0.0,0.0,7.558056677225977e-05,290.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5551452636719,0.0,0.0,0.0001023299919324,291.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6278381347656,0.0,0.0,0.0004854088765569,290.2504272460937,294.1499938964844,264.25,262.8026428222656,264.8613586425781,264.25,288.9271545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002823458421517e-08,0.0010353840189054,-0.0252542737871408,0.0,0.0,0.0,-0.0097716432064771,60.0,-17.46293830871582,-0.0,-7.309218830187092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695040,291.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.64471435546875,0.0,0.0,0.0001117512729251,291.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3970031738281,0.0,0.0,0.0001023298755171,290.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6626892089844,0.0,0.0,7.558056677225977e-05,290.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5551452636719,0.0,0.0,0.0001023299919324,291.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6278381347656,0.0,0.0,0.0004854088765569,290.2504272460937,294.1499938964844,264.25,262.8026428222656,264.8613586425781,264.25,288.9271545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002823458421517e-08,0.0010353840189054,-0.0252542737871408,0.0,0.0,0.0,-0.0097716432064771,60.0,-17.46293830871582,-0.0,-7.309218830187092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695100,290.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6386108398437,0.0,0.0,0.0001117782885557,291.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3924865722656,0.0,0.0,0.000102354621049,290.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.656494140625,0.0,0.0,7.55988439777866e-05,290.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.54962158203125,0.0,0.0,0.0001023547301883,291.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6218566894531,0.0,0.0,0.0004855262232013,290.245361328125,294.1499938964844,264.25,262.8030090332031,264.85577392578125,264.25,288.9208374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035644323565,1.0032089825529056e-08,0.0010356343118473,-0.0253308936953544,0.0,0.0,0.0,-0.0097861522808671,60.0,-17.462278366088867,-0.0,-7.312753069754764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695160,290.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63250732421875,0.0,0.0,0.0001118073487305,291.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3879699707031,0.0,0.0,0.000102381229226,290.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6502685546875,0.0,0.0,7.561849633930251e-05,290.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5440979003906,0.0,0.0,0.0001023813383653,291.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6158447265625,0.0,0.0,0.0004856524465139,290.2402648925781,294.1499938964844,264.25,262.80303955078125,264.8501892089844,264.25,288.9145202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359134757891,1.0063566868723228e-08,0.0010359033476561,-0.0254132989794015,0.0,0.0,0.0,-0.0098017565906047,60.0,-17.461952209472656,-0.0,-7.316554473391079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
