time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
695220,290.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6202697753906,0.0,0.0,0.0001118727959692,291.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.37890625,0.0,0.0,0.0001024411540129,290.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6378173828125,0.0,0.0,7.566275598946959e-05,290.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.53302001953125,0.0,0.0,0.0001024412704282,291.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6038513183594,0.0,0.0,0.0004859367327298,290.2300720214844,294.1499938964844,264.25,262.8022766113281,264.8392333984375,264.25,288.90191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365197667852,1.0134463046540532e-08,0.0010365096386522,-0.0255989003926515,0.0,0.0,0.0,-0.009836901910603,60.0,-17.462419509887695,-0.0,-7.32512148715614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695280,290.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6202697753906,0.0,0.0,0.0001118727959692,291.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.37890625,0.0,0.0,0.0001024411540129,290.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6378173828125,0.0,0.0,7.566275598946959e-05,290.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.53302001953125,0.0,0.0,0.0001024412704282,291.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6038513183594,0.0,0.0,0.0004859367327298,290.2300720214844,294.1499938964844,264.25,262.8022766113281,264.8392333984375,264.25,288.90191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365197667852,1.0134463046540532e-08,0.0010365096386522,-0.0255989003926515,0.0,0.0,0.0,-0.009836901910603,60.0,-17.462419509887695,-0.0,-7.32512148715614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695340,290.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6080627441406,0.0,0.0,0.00011194612307,291.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3697814941406,0.0,0.0,0.0001025083038257,290.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6253662109375,0.0,0.0,7.571235619252548e-05,290.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5219116210937,0.0,0.0,0.000102508420241,291.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59185791015625,0.0,0.0,0.0004862552741542,290.2198181152344,294.1499938964844,264.25,262.8004150390625,264.82843017578125,264.25,288.8892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.464153289794922,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695400,290.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6080627441406,0.0,0.0,0.00011194612307,291.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3697814941406,0.0,0.0,0.0001025083038257,290.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6253662109375,0.0,0.0,7.571235619252548e-05,290.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5219116210937,0.0,0.0,0.000102508420241,291.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59185791015625,0.0,0.0,0.0004862552741542,290.2198181152344,294.1499938964844,264.25,262.8004150390625,264.82843017578125,264.25,288.8892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.464153289794922,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695460,290.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5958557128906,0.0,0.0,0.0001120275410357,291.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3606262207031,0.0,0.0,0.0001025828605634,290.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6129455566406,0.0,0.0,7.576742063974962e-05,290.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.51080322265625,0.0,0.0,0.0001025829697027,291.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.579833984375,0.0,0.0,0.0004866089147981,290.20953369140625,294.1499938964844,264.25,262.7975769042969,264.8178405761719,264.25,288.8766784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302103170545251e-08,0.0010379430605098,-0.0260377638041973,0.0,0.0,0.0,-0.0099200084805488,60.0,-17.467254638671875,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695520,290.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5958557128906,0.0,0.0,0.0001120275410357,291.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3606262207031,0.0,0.0,0.0001025828605634,290.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6129455566406,0.0,0.0,7.576742063974962e-05,290.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.51080322265625,0.0,0.0,0.0001025829697027,291.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.579833984375,0.0,0.0,0.0004866089147981,290.20953369140625,294.1499938964844,264.25,262.7975769042969,264.8178405761719,264.25,288.8766784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302103170545251e-08,0.0010379430605098,-0.0260377638041973,0.0,0.0,0.0,-0.0099200084805488,60.0,-17.467254638671875,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695580,290.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5836181640625,0.0,0.0,0.0001121150635299,291.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3514404296875,0.0,0.0,0.0001026630052365,290.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6004943847656,0.0,0.0,7.5826610554941e-05,290.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4996643066406,0.0,0.0,0.0001026631143759,291.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5678100585937,0.0,0.0,0.0004869890981353,290.19921875,294.1499938964844,264.25,262.7938537597656,264.80743408203125,264.25,288.86407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,-0.0099670123308897,60.0,-17.471330642700195,-0.0,-7.356879194730936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695640,290.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5836181640625,0.0,0.0,0.0001121150635299,291.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3514404296875,0.0,0.0,0.0001026630052365,290.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6004943847656,0.0,0.0,7.5826610554941e-05,290.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4996643066406,0.0,0.0,0.0001026631143759,291.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5678100585937,0.0,0.0,0.0004869890981353,290.19921875,294.1499938964844,264.25,262.7938537597656,264.80743408203125,264.25,288.86407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,-0.0099670123308897,60.0,-17.471330642700195,-0.0,-7.356879194730936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695700,290.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5774841308594,0.0,0.0,0.0001121613604482,291.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3468017578125,0.0,0.0,0.0001027053949655,290.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5942687988281,0.0,0.0,7.585792627651244e-05,290.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4940795898437,0.0,0.0,0.0001027055041049,291.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5617980957031,0.0,0.0,0.0004871901765,290.19403076171875,294.1499938964844,264.25,262.79168701171875,264.80230712890625,264.25,288.8577575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391930118203,1.0447068987673448e-08,0.0010391825344413,-0.0264172554016113,0.0,0.0,0.0,-0.009991873987019,60.0,-17.47380256652832,-0.0,-7.362955045664421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695760,290.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5713806152344,0.0,0.0,0.000112208763312,291.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3421936035156,0.0,0.0,0.0001027488033287,290.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5880432128906,0.0,0.0,7.588998414576054e-05,290.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4884948730469,0.0,0.0,0.000102748912468,291.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5557861328125,0.0,0.0,0.0004873960861004,290.1888427734375,294.1499938964844,264.25,262.7893371582031,264.7972106933594,264.25,288.8514709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396321304142,1.0498424352078928e-08,0.0010396216530352,-0.026551691815257,0.0,0.0,0.0,-0.0100173326209187,60.0,-17.476469039916992,-0.0,-7.369180110572415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695820,290.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.55914306640625,0.0,0.0,0.0001123075417126,291.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3328857421875,0.0,0.0,0.0001028392507578,290.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5755615234375,0.0,0.0,7.595678471261635e-05,290.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4773254394531,0.0,0.0,0.0001028393598971,291.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5437316894531,0.0,0.0,0.000487825134769,290.1784362792969,294.1499938964844,264.25,262.7841491699219,264.78717041015625,264.25,288.8388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405472712591,1.0605428535370722e-08,0.0010405365610495,-0.0268317982554435,0.0,0.0,0.0,-0.0100703788921237,60.0,-17.4824275970459,-0.0,-7.382158173641076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695880,290.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.55914306640625,0.0,0.0,0.0001123075417126,291.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3328857421875,0.0,0.0,0.0001028392507578,290.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5755615234375,0.0,0.0,7.595678471261635e-05,290.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4773254394531,0.0,0.0,0.0001028393598971,291.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5437316894531,0.0,0.0,0.000487825134769,290.1784362792969,294.1499938964844,264.25,262.7841491699219,264.78717041015625,264.25,288.8388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405472712591,1.0605428535370722e-08,0.0010405365610495,-0.0268317982554435,0.0,0.0,0.0,-0.0100703788921237,60.0,-17.4824275970459,-0.0,-7.382158173641076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695940,290.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.546875,0.0,0.0,0.0001124101399909,291.2577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3235778808594,0.0,0.0,0.0001029332051984,290.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5631103515625,0.0,0.0,7.602617552038282e-05,290.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.46612548828125,0.0,0.0,0.0001029333070619,291.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5316772460937,0.0,0.0,0.0004882708017248,290.1679992675781,294.1499938964844,264.25,262.7783508300781,264.7772827148437,264.25,288.8262634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716576959168831e-08,0.0010414869757369,-0.0271227452903985,0.0,0.0,0.0,-0.0101254796609282,60.0,-17.48902702331543,-0.0,-7.395651380193159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696000,290.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.546875,0.0,0.0,0.0001124101399909,291.2577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3235778808594,0.0,0.0,0.0001029332051984,290.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5631103515625,0.0,0.0,7.602617552038282e-05,290.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.46612548828125,0.0,0.0,0.0001029333070619,291.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5316772460937,0.0,0.0,0.0004882708017248,290.1679992675781,294.1499938964844,264.25,262.7783508300781,264.7772827148437,264.25,288.8262634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716576959168831e-08,0.0010414869757369,-0.0271227452903985,0.0,0.0,0.0,-0.0101254796609282,60.0,-17.48902702331543,-0.0,-7.395651380193159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696060,290.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5346069335937,0.0,0.0,0.0001125163544202,291.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3141784667969,0.0,0.0,0.0001030304629239,290.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5506286621094,0.0,0.0,7.609801104990765e-05,290.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.45489501953125,0.0,0.0,0.0001030305720632,291.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51959228515625,0.0,0.0,0.000488732184749,290.1575012207031,294.1499938964844,264.25,262.7720642089844,264.7676086425781,264.25,288.8136901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831644914333085e-08,0.0010424709180369,-0.0274239461869001,0.0,0.0,0.0,-0.010182524099946,60.0,-17.496259689331055,-0.0,-7.409632729604709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696120,290.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5346069335937,0.0,0.0,0.0001125163544202,291.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3141784667969,0.0,0.0,0.0001030304629239,290.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5506286621094,0.0,0.0,7.609801104990765e-05,290.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.45489501953125,0.0,0.0,0.0001030305720632,291.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51959228515625,0.0,0.0,0.000488732184749,290.1575012207031,294.1499938964844,264.25,262.7720642089844,264.7676086425781,264.25,288.8136901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831644914333085e-08,0.0010424709180369,-0.0274239461869001,0.0,0.0,0.0,-0.010182524099946,60.0,-17.496259689331055,-0.0,-7.409632729604709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696180,290.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5223388671875,0.0,0.0,0.0001126247225329,291.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30474853515625,0.0,0.0,0.0001031296997098,290.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53814697265625,0.0,0.0,7.617130904691294e-05,290.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.44366455078125,0.0,0.0,0.0001031298015732,291.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5075378417969,0.0,0.0,0.0004892029101029,290.14697265625,294.1499938964844,264.25,262.7654113769531,264.7580871582031,264.25,288.80108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949046114205885e-08,0.0010434747673571,-0.0277312453836202,0.0,0.0,0.0,-0.0102407243102788,60.0,-17.50387954711914,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696240,290.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5223388671875,0.0,0.0,0.0001126247225329,291.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30474853515625,0.0,0.0,0.0001031296997098,290.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53814697265625,0.0,0.0,7.617130904691294e-05,290.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.44366455078125,0.0,0.0,0.0001031298015732,291.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5075378417969,0.0,0.0,0.0004892029101029,290.14697265625,294.1499938964844,264.25,262.7654113769531,264.7580871582031,264.25,288.80108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949046114205885e-08,0.0010434747673571,-0.0277312453836202,0.0,0.0,0.0,-0.0102407243102788,60.0,-17.50387954711914,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696300,290.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5162048339844,0.0,0.0,0.0001126796632888,291.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3000183105469,0.0,0.0,0.0001031800129567,290.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5318908691406,0.0,0.0,7.620846736244857e-05,290.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.43804931640625,0.0,0.0,0.0001031801148201,291.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5014953613281,0.0,0.0,0.0004894415615126,290.1416931152344,294.1499938964844,264.25,262.7619323730469,264.7533874511719,264.25,288.7947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439947945997,1.1008568279180508e-08,0.0010439837351441,-0.0278870444744825,0.0,0.0,0.0,-0.010270232334733,60.0,-17.50782585144043,-0.0,-7.431156490156354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696360,290.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5100402832031,0.0,0.0,0.0001127348514273,291.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2952880859375,0.0,0.0,0.0001032305444823,290.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5256652832031,0.0,0.0,7.624579302500933e-05,290.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4324035644531,0.0,0.0,0.0001032306463457,291.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49542236328125,0.0,0.0,0.0004896812606602,290.13641357421875,294.1499938964844,264.25,262.7584228515625,264.74871826171875,264.25,288.7885131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445059742778,1.1068355121324204e-08,0.0010444949148222,-0.02804353274405,0.0,0.0,0.0,-0.0102998707443475,60.0,-17.511829376220703,-0.0,-7.438436711026952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696420,290.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49774169921875,0.0,0.0,0.0001128456569858,291.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2857666015625,0.0,0.0,0.0001033320149872,290.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5131530761719,0.0,0.0,7.632073538843542e-05,290.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4211120605469,0.0,0.0,0.0001033321168506,291.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4833374023437,0.0,0.0,0.0004901625798083,290.12579345703125,294.1499938964844,264.25,262.7512512207031,264.7395324707031,264.25,288.77593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188400428352452e-08,0.0010455214651301,-0.0283577386289834,0.0,0.0,0.0,-0.0103593822568655,60.0,-17.519935607910156,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696480,290.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49774169921875,0.0,0.0,0.0001128456569858,291.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2857666015625,0.0,0.0,0.0001033320149872,290.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5131530761719,0.0,0.0,7.632073538843542e-05,290.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4211120605469,0.0,0.0,0.0001033321168506,291.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4833374023437,0.0,0.0,0.0004901625798083,290.12579345703125,294.1499938964844,264.25,262.7512512207031,264.7395324707031,264.25,288.77593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188400428352452e-08,0.0010455214651301,-0.0283577386289834,0.0,0.0,0.0,-0.0103593822568655,60.0,-17.519935607910156,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696540,290.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4854431152344,0.0,0.0,0.0001129564261646,291.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2762145996094,0.0,0.0,0.0001034334418363,290.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5006408691406,0.0,0.0,7.639564864803106e-05,290.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4097900390625,0.0,0.0,0.0001034335436997,291.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4712219238281,0.0,0.0,0.0004906437243334,290.1151428222656,294.1499938964844,264.25,262.7439880371094,264.7304992675781,264.25,288.7633361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308399550102877e-08,0.0010465475497767,-0.0286718141287565,0.0,0.0,0.0,-0.0104188714176416,60.0,-17.528087615966797,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696600,290.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4854431152344,0.0,0.0,0.0001129564261646,291.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2762145996094,0.0,0.0,0.0001034334418363,290.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5006408691406,0.0,0.0,7.639564864803106e-05,290.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4097900390625,0.0,0.0,0.0001034335436997,291.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4712219238281,0.0,0.0,0.0004906437243334,290.1151428222656,294.1499938964844,264.25,262.7439880371094,264.7304992675781,264.25,288.7633361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308399550102877e-08,0.0010465475497767,-0.0286718141287565,0.0,0.0,0.0,-0.0104188714176416,60.0,-17.528087615966797,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696660,290.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47314453125,0.0,0.0,0.0001130661839852,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2666320800781,0.0,0.0,0.0001035339446389,290.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4881286621094,0.0,0.0,7.646987796761096e-05,290.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3984680175781,0.0,0.0,0.0001035340465023,291.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4590759277344,0.0,0.0,0.0004911204450763,290.1044616699219,294.1499938964844,264.25,262.7367248535156,264.7216186523437,264.25,288.7507629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427304436040233e-08,0.0010475642047822,-0.0289830174297094,0.0,0.0,0.0,-0.0104778176173567,60.0,-17.536144256591797,-0.0,-7.482221064947225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696720,290.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47314453125,0.0,0.0,0.0001130661839852,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2666320800781,0.0,0.0,0.0001035339446389,290.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4881286621094,0.0,0.0,7.646987796761096e-05,290.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3984680175781,0.0,0.0,0.0001035340465023,291.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4590759277344,0.0,0.0,0.0004911204450763,290.1044616699219,294.1499938964844,264.25,262.7367248535156,264.7216186523437,264.25,288.7507629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427304436040233e-08,0.0010475642047822,-0.0289830174297094,0.0,0.0,0.0,-0.0104778176173567,60.0,-17.536144256591797,-0.0,-7.482221064947225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696780,290.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4608154296875,0.0,0.0,0.0001131742101279,291.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2569885253906,0.0,0.0,0.0001036328685586,290.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4756164550781,0.0,0.0,7.654294313397259e-05,290.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3871154785156,0.0,0.0,0.000103632963146,291.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4469299316406,0.0,0.0,0.0004915897152386,290.09375,294.1499938964844,264.25,262.72955322265625,264.7129211425781,264.25,288.7381896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544336153690438e-08,0.0010485649108886,-0.0292893089354038,0.0,0.0,0.0,-0.0105358343571424,60.0,-17.543989181518555,-0.0,-7.496524290218076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696840,290.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4608154296875,0.0,0.0,0.0001131742101279,291.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2569885253906,0.0,0.0,0.0001036328685586,290.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4756164550781,0.0,0.0,7.654294313397259e-05,290.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3871154785156,0.0,0.0,0.000103632963146,291.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4469299316406,0.0,0.0,0.0004915897152386,290.09375,294.1499938964844,264.25,262.72955322265625,264.7129211425781,264.25,288.7381896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544336153690438e-08,0.0010485649108886,-0.0292893089354038,0.0,0.0,0.0,-0.0105358343571424,60.0,-17.543989181518555,-0.0,-7.496524290218076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696900,290.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.45465087890625,0.0,0.0,0.0001132272882387,291.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25213623046875,0.0,0.0,0.0001036814719554,290.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4693603515625,0.0,0.0,7.657884270884097e-05,290.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.38140869140625,0.0,0.0,0.0001036815665429,291.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4408569335937,0.0,0.0,0.0004918202757835,290.08837890625,294.1499938964844,264.25,262.7260131835937,264.7086181640625,264.25,288.7319030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490681743249,1.1601839489117085e-08,0.001049056649208,-0.0294398050755262,0.0,0.0,0.0,-0.0105643412098288,60.0,-17.54778289794922,-0.0,-7.50355724221663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696960,290.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.448486328125,0.0,0.0,0.0001132795587182,291.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2472839355469,0.0,0.0,0.0001037293332046,290.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4631042480469,0.0,0.0,7.661418931093067e-05,290.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.375732421875,0.0,0.0,0.000103729435068,291.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4347839355469,0.0,0.0,0.0004920472856611,290.0829772949219,294.1499938964844,264.25,262.7225646972656,264.704345703125,264.25,288.7256164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495524620637,1.1658465304265064e-08,0.0010495408205315,-0.0295879989862442,0.0,0.0,0.0,-0.0105924131348729,60.0,-17.551471710205078,-0.0,-7.510486454975762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697020,290.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4361267089844,0.0,0.0,0.0001133812256739,291.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.237548828125,0.0,0.0,0.0001038224363583,290.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4505615234375,0.0,0.0,7.668295438634232e-05,290.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.36431884765625,0.0,0.0,0.0001038225309457,291.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.422607421875,0.0,0.0,0.0004924889071844,290.0721740722656,294.1499938964844,264.25,262.71588134765625,264.6959228515625,264.25,288.7130432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768609198270497e-08,0.0010504826204851,-0.0298762507736682,0.0,0.0,0.0,-0.0106470165774226,60.0,-17.558448791503906,-0.0,-7.52397255610049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697080,290.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4361267089844,0.0,0.0,0.0001133812256739,291.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.237548828125,0.0,0.0,0.0001038224363583,290.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4505615234375,0.0,0.0,7.668295438634232e-05,290.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.36431884765625,0.0,0.0,0.0001038225309457,291.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.422607421875,0.0,0.0,0.0004924889071844,290.0721740722656,294.1499938964844,264.25,262.71588134765625,264.6959228515625,264.25,288.7130432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768609198270497e-08,0.0010504826204851,-0.0298762507736682,0.0,0.0,0.0,-0.0106470165774226,60.0,-17.558448791503906,-0.0,-7.52397255610049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697140,290.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4237670898437,0.0,0.0,0.0001134787453338,291.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.227783203125,0.0,0.0,0.0001039117269101,290.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4380187988281,0.0,0.0,7.674890366615728e-05,290.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3529052734375,0.0,0.0,0.0001039118214976,291.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4104309082031,0.0,0.0,0.0004929124843329,290.06134033203125,294.1499938964844,264.25,262.7095947265625,264.6876525878906,264.25,288.700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874253580401728e-08,0.0010513860033825,-0.0301527194678783,0.0,0.0,0.0,-0.0106993885710835,60.0,-17.56485939025879,-0.0,-7.536919355288775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697200,290.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4237670898437,0.0,0.0,0.0001134787453338,291.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.227783203125,0.0,0.0,0.0001039117269101,290.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4380187988281,0.0,0.0,7.674890366615728e-05,290.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3529052734375,0.0,0.0,0.0001039118214976,291.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4104309082031,0.0,0.0,0.0004929124843329,290.06134033203125,294.1499938964844,264.25,262.7095947265625,264.6876525878906,264.25,288.700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874253580401728e-08,0.0010513860033825,-0.0301527194678783,0.0,0.0,0.0,-0.0106993885710835,60.0,-17.56485939025879,-0.0,-7.536919355288775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697260,290.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4114074707031,0.0,0.0,0.0001135708444053,291.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2179870605469,0.0,0.0,0.0001039960698108,290.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254455566406,0.0,0.0,7.681120041524991e-05,290.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3414611816406,0.0,0.0,0.0001039961643982,291.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3982238769531,0.0,0.0,0.000493312603794,290.05047607421875,294.1499938964844,264.25,262.70379638671875,264.6795349121094,264.25,288.6878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052251085639,1.1974033320427681e-08,0.0010522392112761,-0.0304138362407684,0.0,0.0,0.0,-0.010748853906989,60.0,-17.570484161376953,-0.0,-7.549157743369508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697320,290.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4114074707031,0.0,0.0,0.0001135708444053,291.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2179870605469,0.0,0.0,0.0001039960698108,290.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254455566406,0.0,0.0,7.681120041524991e-05,290.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3414611816406,0.0,0.0,0.0001039961643982,291.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3982238769531,0.0,0.0,0.000493312603794,290.05047607421875,294.1499938964844,264.25,262.70379638671875,264.6795349121094,264.25,288.6878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052251085639,1.1974033320427681e-08,0.0010522392112761,-0.0304138362407684,0.0,0.0,0.0,-0.010748853906989,60.0,-17.570484161376953,-0.0,-7.549157743369508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697380,290.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3990173339844,0.0,0.0,0.0001136572682298,291.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2081298828125,0.0,0.0,0.0001040752104017,290.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41290283203125,0.0,0.0,7.686964818276465e-05,290.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3300170898437,0.0,0.0,0.0001040752977132,291.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.38604736328125,0.0,0.0,0.0004936879849992,290.0395812988281,294.1499938964844,264.25,262.6985778808594,264.67156982421875,264.25,288.67529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067660648540368e-08,0.001053039683029,-0.0306588448584079,0.0,0.0,0.0,-0.0107952682301402,60.0,-17.575227737426758,-0.0,-7.560650772120425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697440,290.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3990173339844,0.0,0.0,0.0001136572682298,291.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2081298828125,0.0,0.0,0.0001040752104017,290.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41290283203125,0.0,0.0,7.686964818276465e-05,290.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3300170898437,0.0,0.0,0.0001040752977132,291.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.38604736328125,0.0,0.0,0.0004936879849992,290.0395812988281,294.1499938964844,264.25,262.6985778808594,264.67156982421875,264.25,288.67529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067660648540368e-08,0.001053039683029,-0.0306588448584079,0.0,0.0,0.0,-0.0107952682301402,60.0,-17.575227737426758,-0.0,-7.560650772120425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697500,290.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3928527832031,0.0,0.0,0.0001136977807618,291.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20318603515625,0.0,0.0,0.0001041123032337,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4066162109375,0.0,0.0,7.689704943913966e-05,290.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32427978515625,0.0,0.0,0.0001041123978211,291.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.37994384765625,0.0,0.0,0.0004938639467582,290.0341186523437,294.1499938964844,264.25,262.6962280273437,264.6676330566406,264.25,288.66900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105342711322,1.211154820879301e-08,0.0010534150060266,-0.0307736918330192,0.0,0.0,0.0,-0.0108170257881283,60.0,-17.577228546142578,-0.0,-7.566040949313901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697560,290.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3866577148437,0.0,0.0,0.0001137364524765,291.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1982421875,0.0,0.0,0.0001041477153194,290.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4003295898437,0.0,0.0,7.692320650676265e-05,290.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3185119628906,0.0,0.0,0.0001041478099068,291.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3738098144531,0.0,0.0,0.0004940319340676,290.02862548828125,294.1499938964844,264.25,262.6940612792969,264.66375732421875,264.25,288.6627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537853231653,1.2153441808493426e-08,0.0010537732159718,-0.0308833178132772,0.0,0.0,0.0,-0.0108377942815423,60.0,-17.578956604003906,-0.0,-7.57118812089175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
