time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
697620,290.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.374267578125,0.0,0.0,0.0001138075967901,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1883239746094,0.0,0.0,0.0001042128642438,290.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38775634765625,0.0,0.0,7.697132241446525e-05,290.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3070373535156,0.0,0.0,0.0001042129515553,291.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3616027832031,0.0,0.0,0.0004943409585393,290.0176696777344,294.1499938964844,264.25,262.6903381347656,264.65606689453125,264.25,288.6501159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544444667175,1.2230512602684485e-08,0.0010544322431087,-0.0310849919915199,0.0,0.0,0.0,-0.0108760008588433,60.0,-17.58152198791504,-0.0,-7.580661787187638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697680,290.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.374267578125,0.0,0.0,0.0001138075967901,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1883239746094,0.0,0.0,0.0001042128642438,290.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38775634765625,0.0,0.0,7.697132241446525e-05,290.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3070373535156,0.0,0.0,0.0001042129515553,291.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3616027832031,0.0,0.0,0.0004943409585393,290.0176696777344,294.1499938964844,264.25,262.6903381347656,264.65606689453125,264.25,288.6501159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544444667175,1.2230512602684485e-08,0.0010544322431087,-0.0310849919915199,0.0,0.0,0.0,-0.0108760008588433,60.0,-17.58152198791504,-0.0,-7.580661787187638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697740,290.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.36187744140625,0.0,0.0,0.0001138706938945,291.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1783447265625,0.0,0.0,0.0001042706426233,290.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.37518310546875,0.0,0.0,7.701399590587243e-05,290.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2955017089844,0.0,0.0,0.0001042707299347,291.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.349365234375,0.0,0.0,0.0004946150584146,290.00665283203125,294.1499938964844,264.25,262.6874694824219,264.6485290527344,264.25,288.6375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550291044637,1.2298870366578285e-08,0.0010550167644396,-0.0312638655304908,0.0,0.0,0.0,-0.0109098888933658,60.0,-17.5828857421875,-0.0,-7.58906892883715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697800,290.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.36187744140625,0.0,0.0,0.0001138706938945,291.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1783447265625,0.0,0.0,0.0001042706426233,290.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.37518310546875,0.0,0.0,7.701399590587243e-05,290.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2955017089844,0.0,0.0,0.0001042707299347,291.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.349365234375,0.0,0.0,0.0004946150584146,290.00665283203125,294.1499938964844,264.25,262.6874694824219,264.6485290527344,264.25,288.6375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550291044637,1.2298870366578285e-08,0.0010550167644396,-0.0312638655304908,0.0,0.0,0.0,-0.0109098888933658,60.0,-17.5828857421875,-0.0,-7.58906892883715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697860,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3494567871094,0.0,0.0,0.000113923648314,291.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1683349609375,0.0,0.0,0.0001043191368808,290.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.36260986328125,0.0,0.0,7.704980816924945e-05,290.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2839660644531,0.0,0.0,0.0001043192241922,291.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3371276855469,0.0,0.0,0.0004948450368829,289.9956359863281,294.1499938964844,264.25,262.6856384277344,264.64111328125,264.25,288.6249389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555196786299,1.2356233369814618e-08,0.0010555073386058,-0.0314139649271965,0.0,0.0,0.0,-0.0109383268281817,60.0,-17.582799911499023,-0.0,-7.596128170916927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697920,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3494567871094,0.0,0.0,0.000113923648314,291.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1683349609375,0.0,0.0,0.0001043191368808,290.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.36260986328125,0.0,0.0,7.704980816924945e-05,290.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2839660644531,0.0,0.0,0.0001043192241922,291.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3371276855469,0.0,0.0,0.0004948450368829,289.9956359863281,294.1499938964844,264.25,262.6856384277344,264.64111328125,264.25,288.6249389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555196786299,1.2356233369814618e-08,0.0010555073386058,-0.0314139649271965,0.0,0.0,0.0,-0.0109383268281817,60.0,-17.582799911499023,-0.0,-7.596128170916927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697980,290.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3370666503906,0.0,0.0,0.0001139668311225,291.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1582946777344,0.0,0.0,0.0001043586744344,290.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3500366210937,0.0,0.0,7.707901386311278e-05,290.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2724304199219,0.0,0.0,0.0001043587617459,291.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.32489013671875,0.0,0.0,0.000495032640174,289.98455810546875,294.1499938964844,264.25,262.6848449707031,264.6338195800781,264.25,288.61236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559196816757,1.2403011950823384e-08,0.0010559073416516,-0.031536366790533,0.0,0.0,0.0,-0.0109615167602896,60.0,-17.581239700317383,-0.0,-7.601887119790264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698040,290.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3370666503906,0.0,0.0,0.0001139668311225,291.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1582946777344,0.0,0.0,0.0001043586744344,290.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3500366210937,0.0,0.0,7.707901386311278e-05,290.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2724304199219,0.0,0.0,0.0001043587617459,291.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.32489013671875,0.0,0.0,0.000495032640174,289.98455810546875,294.1499938964844,264.25,262.6848449707031,264.6338195800781,264.25,288.61236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559196816757,1.2403011950823384e-08,0.0010559073416516,-0.031536366790533,0.0,0.0,0.0,-0.0109615167602896,60.0,-17.581239700317383,-0.0,-7.601887119790264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698100,290.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3308410644531,0.0,0.0,0.0001139842788688,291.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1532897949219,0.0,0.0,0.0001043746524374,290.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34375,0.0,0.0,7.709081546636298e-05,290.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.26666259765625,0.0,0.0,0.0001043747397488,291.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3187561035156,0.0,0.0,0.0004951084265485,289.9790344238281,294.1499938964844,264.25,262.6849060058594,264.6302490234375,264.25,288.6060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560813825577,1.2421913275773022e-08,0.0010560689261183,-0.0315858237445354,0.0,0.0,0.0,-0.0109708867967128,60.0,-17.579856872558594,-0.0,-7.604214147249877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698160,290.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3246459960937,0.0,0.0,0.0001139986488851,291.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.14825439453125,0.0,0.0,0.0001043878146447,290.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33746337890625,0.0,0.0,7.710053614573553e-05,290.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2608642578125,0.0,0.0,0.0001043879019562,291.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3126525878906,0.0,0.0,0.000495170825161,289.9734802246094,294.1499938964844,264.25,262.68524169921875,264.6266784667969,264.25,288.5997619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562144452705,1.2437477714399849e-08,0.0010562019888311,-0.0316265523433685,0.0,0.0,0.0,-0.0109786028042435,60.0,-17.578025817871094,-0.0,-7.606131191550959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698220,290.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3122253417969,0.0,0.0,0.0001140182648668,291.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1381530761719,0.0,0.0,0.000104405778984,290.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.32489013671875,0.0,0.0,7.711380021646619e-05,290.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2492980957031,0.0,0.0,0.0001044058590196,291.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3003845214844,0.0,0.0,0.0004952560411766,289.9623718261719,294.1499938964844,264.25,262.6869506835937,264.6196594238281,264.25,288.5871887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563961695879,1.2458722942199074e-08,0.0010563837131485,-0.0316821411252021,0.0,0.0,0.0,-0.0109891351312398,60.0,-17.573028564453125,-0.0,-7.608748120446762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698280,290.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3122253417969,0.0,0.0,0.0001140182648668,291.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1381530761719,0.0,0.0,0.000104405778984,290.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.32489013671875,0.0,0.0,7.711380021646619e-05,290.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2492980957031,0.0,0.0,0.0001044058590196,291.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3003845214844,0.0,0.0,0.0004952560411766,289.9623718261719,294.1499938964844,264.25,262.6869506835937,264.6196594238281,264.25,288.5871887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563961695879,1.2458722942199074e-08,0.0010563837131485,-0.0316821411252021,0.0,0.0,0.0,-0.0109891351312398,60.0,-17.573028564453125,-0.0,-7.608748120446762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698340,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2998352050781,0.0,0.0,0.0001140253516496,291.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1280212402344,0.0,0.0,0.0001044122618623,290.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.31231689453125,0.0,0.0,7.711859507253394e-05,290.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2377014160156,0.0,0.0,0.0001044123491737,291.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.28814697265625,0.0,0.0,0.0004952868330292,289.95123291015625,294.1499938964844,264.25,262.69000244140625,264.6127624511719,264.25,288.5745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387921961086e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.56619644165039,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698400,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2998352050781,0.0,0.0,0.0001140253516496,291.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1280212402344,0.0,0.0,0.0001044122618623,290.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.31231689453125,0.0,0.0,7.711859507253394e-05,290.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2377014160156,0.0,0.0,0.0001044123491737,291.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.28814697265625,0.0,0.0,0.0004952868330292,289.95123291015625,294.1499938964844,264.25,262.69000244140625,264.6127624511719,264.25,288.5745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387921961086e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.56619644165039,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698460,290.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28741455078125,0.0,0.0,0.0001140199456131,291.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.11785888671875,0.0,0.0,0.0001044073142111,290.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2997436523437,0.0,0.0,7.7114935265854e-05,290.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2261047363281,0.0,0.0,0.0001044073942466,291.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27587890625,0.0,0.0,0.0004952633171342,289.9400634765625,294.1499938964844,264.251953125,262.6960144042969,264.60601806640625,264.25054931640625,288.5619812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460523279855806e-08,0.0010563991963863,-0.0316868498921394,0.0,0.0,0.0,-0.0109900282695889,60.0,-17.55652618408203,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698520,290.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28741455078125,0.0,0.0,0.0001140199456131,291.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.11785888671875,0.0,0.0,0.0001044073142111,290.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2997436523437,0.0,0.0,7.7114935265854e-05,290.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2261047363281,0.0,0.0,0.0001044073942466,291.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27587890625,0.0,0.0,0.0004952633171342,289.9400634765625,294.1499938964844,264.251953125,262.6960144042969,264.60601806640625,264.25054931640625,288.5619812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460523279855806e-08,0.0010563991963863,-0.0316868498921394,0.0,0.0,0.0,-0.0109900282695889,60.0,-17.55652618408203,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698580,290.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2750244140625,0.0,0.0,0.0001140053427661,291.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.107666015625,0.0,0.0,0.0001043939482769,290.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.28717041015625,0.0,0.0,7.710506179137155e-05,290.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2145080566406,0.0,0.0,0.0001043940283125,291.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2636108398437,0.0,0.0,0.0004951999289914,289.9288635253906,294.1499938964844,264.25762939453125,262.706298828125,264.5994873046875,264.2525329589844,288.54937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.543466567993164,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698640,290.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2750244140625,0.0,0.0,0.0001140053427661,291.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.107666015625,0.0,0.0,0.0001043939482769,290.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.28717041015625,0.0,0.0,7.710506179137155e-05,290.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2145080566406,0.0,0.0,0.0001043940283125,291.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2636108398437,0.0,0.0,0.0004951999289914,289.9288635253906,294.1499938964844,264.25762939453125,262.706298828125,264.5994873046875,264.2525329589844,288.54937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.543466567993164,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698700,290.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.268798828125,0.0,0.0,0.0001139941814471,290.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1025695800781,0.0,0.0,0.0001043837255565,290.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2808837890625,0.0,0.0,7.709750934736803e-05,290.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2087097167969,0.0,0.0,0.000104383805592,291.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.25750732421875,0.0,0.0,0.0004951514420099,289.9232788085937,294.1499938964844,264.2618103027344,262.7129211425781,264.5963134765625,264.2545166015625,288.5430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561728850007,1.2432597173983597e-08,0.0010561604285612,-0.0316137783229351,0.0,0.0,0.0,-0.0109761841595172,60.0,-17.535219192504883,-0.0,-7.605530072396506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698760,290.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2626037597656,0.0,0.0,0.000113981332106,290.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0974426269531,0.0,0.0,0.000104371960333,290.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.27459716796875,0.0,0.0,7.70888218539767e-05,290.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.202880859375,0.0,0.0,0.0001043720403686,291.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2513732910156,0.0,0.0,0.0004950956790708,289.91766357421875,294.1499938964844,264.2668151855469,262.7204895019531,264.5932312011719,264.2570495605469,288.53680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560539085417,1.2418678529968474e-08,0.0010560414521023,-0.0315773598849773,0.0,0.0,0.0,-0.0109692839905619,60.0,-17.526172637939453,-0.0,-7.603816243317851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698820,290.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2502136230469,0.0,0.0,0.0001139486848842,290.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.08721923828125,0.0,0.0,0.0001043420706992,290.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2620544433594,0.0,0.0,7.706674659857526e-05,290.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1912841796875,0.0,0.0,0.0001043421507347,291.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2391052246094,0.0,0.0,0.0004949538270011,289.90643310546875,294.1499938964844,264.2791442871094,262.73834228515625,264.5873107910156,264.2643737792969,288.5242004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.238330060715498e-08,0.0010557390050962,-0.0314847901463508,0.0,0.0,0.0,-0.0109517462551593,60.0,-17.50516700744629,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698880,290.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2502136230469,0.0,0.0,0.0001139486848842,290.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.08721923828125,0.0,0.0,0.0001043420706992,290.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2620544433594,0.0,0.0,7.706674659857526e-05,290.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1912841796875,0.0,0.0,0.0001043421507347,291.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2391052246094,0.0,0.0,0.0004949538270011,289.90643310546875,294.1499938964844,264.2791442871094,262.73834228515625,264.5873107910156,264.2643737792969,288.5242004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.238330060715498e-08,0.0010557390050962,-0.0314847901463508,0.0,0.0,0.0,-0.0109517462551593,60.0,-17.50516700744629,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698940,290.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.23779296875,0.0,0.0,0.0001139089727075,290.984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.07696533203125,0.0,0.0,0.000104305705463,290.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2494812011719,0.0,0.0,7.70398837630637e-05,290.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1796569824219,0.0,0.0,0.0001043057782226,291.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.22686767578125,0.0,0.0,0.0004947813577018,289.89520263671875,294.1499938964844,264.29443359375,262.7594909667969,264.58172607421875,264.274169921875,288.5115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.481063842773438,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699000,290.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.23779296875,0.0,0.0,0.0001139089727075,290.984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.07696533203125,0.0,0.0,0.000104305705463,290.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2494812011719,0.0,0.0,7.70398837630637e-05,290.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1796569824219,0.0,0.0,0.0001043057782226,291.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.22686767578125,0.0,0.0,0.0004947813577018,289.89520263671875,294.1499938964844,264.29443359375,262.7594909667969,264.58172607421875,264.274169921875,288.5115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.481063842773438,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699060,290.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.22540283203125,0.0,0.0,0.0001138616207754,290.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.066650390625,0.0,0.0,0.0001042623407556,290.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2369384765625,0.0,0.0,7.700785499764606e-05,290.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.16802978515625,0.0,0.0,0.0001042624207912,291.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.214599609375,0.0,0.0,0.0004945756518281,289.8839416503906,294.1499938964844,264.3124084472656,262.7836608886719,264.5766296386719,264.287109375,288.4990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288951189987074e-08,0.0010549322469159,-0.0312379095703363,0.0,0.0,0.0,-0.010904973372817,60.0,-17.453388214111328,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699120,290.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.22540283203125,0.0,0.0,0.0001138616207754,290.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.066650390625,0.0,0.0,0.0001042623407556,290.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2369384765625,0.0,0.0,7.700785499764606e-05,290.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.16802978515625,0.0,0.0,0.0001042624207912,291.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.214599609375,0.0,0.0,0.0004945756518281,289.8839416503906,294.1499938964844,264.3124084472656,262.7836608886719,264.5766296386719,264.287109375,288.4990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288951189987074e-08,0.0010549322469159,-0.0312379095703363,0.0,0.0,0.0,-0.010904973372817,60.0,-17.453388214111328,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699180,290.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2130432128906,0.0,0.0,0.0001138086081482,290.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0563659667969,0.0,0.0,0.0001042138028424,290.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.22442626953125,0.0,0.0,7.697200635448098e-05,290.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1563720703125,0.0,0.0,0.0001042138756019,291.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2023620605469,0.0,0.0,0.0004943453823216,289.8726806640625,294.1499938964844,264.332763671875,262.810546875,264.5719299316406,264.3023681640625,288.4864196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.42325782775879,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699240,290.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2130432128906,0.0,0.0,0.0001138086081482,290.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0563659667969,0.0,0.0,0.0001042138028424,290.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.22442626953125,0.0,0.0,7.697200635448098e-05,290.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1563720703125,0.0,0.0,0.0001042138756019,291.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2023620605469,0.0,0.0,0.0004943453823216,289.8726806640625,294.1499938964844,264.332763671875,262.810546875,264.5719299316406,264.3023681640625,288.4864196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.42325782775879,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699300,290.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20684814453125,0.0,0.0,0.0001137795989052,290.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0511779785156,0.0,0.0,0.0001041872383211,290.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2181396484375,0.0,0.0,7.695238309679553e-05,290.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15057373046875,0.0,0.0,0.0001041873110807,291.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1962280273437,0.0,0.0,0.0004942193627357,289.8670349121094,294.1499938964844,264.34375,262.8249206542969,264.5697937011719,264.31109619140625,288.4801330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541845113039,1.220007472824136e-08,0.0010541722876951,-0.0310053452849388,0.0,0.0,0.0,-0.0108609134331345,60.0,-17.40702247619629,-0.0,-7.576919358598388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699360,290.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2006530761719,0.0,0.0,0.0001137496583396,290.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0460205078125,0.0,0.0,0.0001041598225128,290.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2118835449219,0.0,0.0,7.693213410675526e-05,290.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1447448730469,0.0,0.0,0.0001041598952724,291.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19012451171875,0.0,0.0,0.0004940893268212,289.86138916015625,294.1499938964844,264.3552551269531,262.83984375,264.5677795410156,264.3203125,288.47381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539072100073,1.2167635787818654e-08,0.0010538949863985,-0.030920460820198,0.0,0.0,0.0,-0.0108448322862386,60.0,-17.39031219482422,-0.0,-7.57293250330804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699420,290.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1882629394531,0.0,0.0,0.0001136856371886,290.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0356750488281,0.0,0.0,0.0001041012001223,290.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1993713378906,0.0,0.0,7.688883488299325e-05,290.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1330871582031,0.0,0.0,0.0001041012728819,291.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1778869628906,0.0,0.0,0.000493811268825,289.85009765625,294.1499938964844,264.3796081542969,262.8712158203125,264.56414794921875,264.34051513671875,288.46124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098266388704816e-08,0.0010533018503338,-0.0307389348745346,0.0,0.0,0.0,-0.0108104432001709,60.0,-17.355159759521484,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699480,290.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1882629394531,0.0,0.0,0.0001136856371886,290.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0356750488281,0.0,0.0,0.0001041012001223,290.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1993713378906,0.0,0.0,7.688883488299325e-05,290.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1330871582031,0.0,0.0,0.0001041012728819,291.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1778869628906,0.0,0.0,0.000493811268825,289.85009765625,294.1499938964844,264.3796081542969,262.8712158203125,264.56414794921875,264.34051513671875,288.46124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098266388704816e-08,0.0010533018503338,-0.0307389348745346,0.0,0.0,0.0,-0.0108104432001709,60.0,-17.355159759521484,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699540,290.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1759033203125,0.0,0.0,0.0001136178834713,290.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0252990722656,0.0,0.0,0.0001040391580318,290.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1868591308594,0.0,0.0,7.684301090193912e-05,290.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1214599609375,0.0,0.0,0.0001040392307913,291.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1656494140625,0.0,0.0,0.0004935169708915,289.8387756347656,294.1499938964844,264.4055480957031,262.90435791015625,264.5610046386719,264.3624572753906,288.4486694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-17.318323135375977,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699600,290.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1759033203125,0.0,0.0,0.0001136178834713,290.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0252990722656,0.0,0.0,0.0001040391580318,290.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1868591308594,0.0,0.0,7.684301090193912e-05,290.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1214599609375,0.0,0.0,0.0001040392307913,291.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1656494140625,0.0,0.0,0.0004935169708915,289.8387756347656,294.1499938964844,264.4055480957031,262.90435791015625,264.5610046386719,264.3624572753906,288.4486694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-17.318323135375977,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699660,290.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1635437011719,0.0,0.0,0.0001135463971877,290.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.014892578125,0.0,0.0,0.0001039736962411,290.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1743469238281,0.0,0.0,7.679466216359288e-05,290.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1098022460937,0.0,0.0,0.0001039737690007,291.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1534423828125,0.0,0.0,0.0004932064912281,289.82745361328125,294.1499938964844,264.4328308105469,262.9389953613281,264.5584411621094,264.38623046875,288.43609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.279726028442383,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699720,290.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1635437011719,0.0,0.0,0.0001135463971877,290.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.014892578125,0.0,0.0,0.0001039736962411,290.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1743469238281,0.0,0.0,7.679466216359288e-05,290.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1098022460937,0.0,0.0,0.0001039737690007,291.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1534423828125,0.0,0.0,0.0004932064912281,289.82745361328125,294.1499938964844,264.4328308105469,262.9389953613281,264.5584411621094,264.38623046875,288.43609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.279726028442383,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699780,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15118408203125,0.0,0.0,0.0001134721242124,290.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0044860839844,0.0,0.0,0.0001039056878653,290.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.161865234375,0.0,0.0,7.674442895222455e-05,290.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.09814453125,0.0,0.0,0.0001039057606249,291.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1412048339844,0.0,0.0,0.0004928838461637,289.81610107421875,294.1499938964844,264.4612121582031,262.9747619628906,264.5564270019531,264.4115295410156,288.42352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.239797592163086,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699840,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15118408203125,0.0,0.0,0.0001134721242124,290.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0044860839844,0.0,0.0,0.0001039056878653,290.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.161865234375,0.0,0.0,7.674442895222455e-05,290.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.09814453125,0.0,0.0,0.0001039057606249,291.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1412048339844,0.0,0.0,0.0004928838461637,289.81610107421875,294.1499938964844,264.4612121582031,262.9747619628906,264.5564270019531,264.4115295410156,288.42352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.239797592163086,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699900,290.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.14501953125,0.0,0.0,0.0001134341364377,290.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.999267578125,0.0,0.0,0.0001038709015119,290.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1556091308594,0.0,0.0,7.671873754588887e-05,290.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0923156738281,0.0,0.0,0.0001038709742715,291.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1351013183594,0.0,0.0,0.000492718827445,289.8104248046875,294.1499938964844,264.4757080078125,262.99298095703125,264.5556640625,264.4246826171875,288.417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509835556149,1.1825757262329262e-08,0.0010509716812521,-0.0300258062779903,0.0,0.0,0.0,-0.0106753492727875,60.0,-17.21941566467285,-0.0,-7.530974954761406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
