time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
699960,290.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.13885498046875,0.0,0.0,0.0001133957266574,290.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9940490722656,0.0,0.0,0.0001038357295328,290.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1493835449219,0.0,0.0,7.669275510124862e-05,290.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0865173339844,0.0,0.0,0.0001038358022924,291.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1289978027344,0.0,0.0,0.0004925520042888,289.80474853515625,294.1499938964844,264.4903564453125,263.0113830566406,264.5550537109375,264.4381408691406,288.41094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506276739761,1.1784136333403694e-08,0.0010506157996132,-0.0299168843775987,0.0,0.0,0.0,-0.0106547158211469,60.0,-17.19881248474121,-0.0,-7.52587467900412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700020,290.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12652587890625,0.0,0.0,0.0001133180048782,290.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9836120605469,0.0,0.0,0.0001037645633914,290.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.13690185546875,0.0,0.0,7.664019358344376e-05,290.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0748596191406,0.0,0.0,0.000103764636151,291.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1167907714844,0.0,0.0,0.0004922143998555,289.7933959960937,294.1499938964844,264.5200500488281,263.0485534667969,264.55426025390625,264.4657287597656,288.3984069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498958872631,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.157169342041016,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700080,290.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12652587890625,0.0,0.0,0.0001133180048782,290.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9836120605469,0.0,0.0,0.0001037645633914,290.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.13690185546875,0.0,0.0,7.664019358344376e-05,290.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0748596191406,0.0,0.0,0.000103764636151,291.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1167907714844,0.0,0.0,0.0004922143998555,289.7933959960937,294.1499938964844,264.5200500488281,263.0485534667969,264.55426025390625,264.4657287597656,288.3984069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498958872631,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.157169342041016,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700140,290.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1141967773437,0.0,0.0,0.0001132395700551,290.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97314453125,0.0,0.0,0.0001036927424138,290.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1244506835937,0.0,0.0,7.658714457647875e-05,290.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0632019042969,0.0,0.0,0.0001036928078974,291.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1045837402344,0.0,0.0,0.0004918737104162,289.7820129394531,294.1499938964844,264.54998779296875,263.0859375,264.553955078125,264.49395751953125,288.3858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.115131378173828,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700200,290.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1141967773437,0.0,0.0,0.0001132395700551,290.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97314453125,0.0,0.0,0.0001036927424138,290.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1244506835937,0.0,0.0,7.658714457647875e-05,290.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0632019042969,0.0,0.0,0.0001036928078974,291.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1045837402344,0.0,0.0,0.0004918737104162,289.7820129394531,294.1499938964844,264.54998779296875,263.0859375,264.553955078125,264.49395751953125,288.3858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.115131378173828,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700260,290.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10186767578125,0.0,0.0,0.0001131612298195,290.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9626770019531,0.0,0.0,0.0001036210087477,290.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11199951171875,0.0,0.0,7.653416105313227e-05,290.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0515441894531,0.0,0.0,0.0001036210742313,291.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0924072265625,0.0,0.0,0.0004915334284305,289.7706298828125,294.1499938964844,264.5799560546875,263.12322998046875,264.5543212890625,264.522705078125,288.37335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-17.0729923248291,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700320,290.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10186767578125,0.0,0.0,0.0001131612298195,290.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9626770019531,0.0,0.0,0.0001036210087477,290.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11199951171875,0.0,0.0,7.653416105313227e-05,290.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0515441894531,0.0,0.0,0.0001036210742313,291.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0924072265625,0.0,0.0,0.0004915334284305,289.7706298828125,294.1499938964844,264.5799560546875,263.12322998046875,264.5543212890625,264.522705078125,288.37335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-17.0729923248291,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700380,290.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0895690917969,0.0,0.0,0.0001130834352807,290.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9521484375,0.0,0.0,0.0001035497698467,290.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0995483398437,0.0,0.0,7.64815486036241e-05,290.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0398864746094,0.0,0.0,0.0001035498426062,291.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0802307128906,0.0,0.0,0.0004911955329589,289.7592468261719,294.1499938964844,264.6096496582031,263.1600952148437,264.55517578125,264.5516662597656,288.3608093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-17.03099250793457,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700440,290.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0895690917969,0.0,0.0,0.0001130834352807,290.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9521484375,0.0,0.0,0.0001035497698467,290.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0995483398437,0.0,0.0,7.64815486036241e-05,290.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0398864746094,0.0,0.0,0.0001035498426062,291.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0802307128906,0.0,0.0,0.0004911955329589,289.7592468261719,294.1499938964844,264.6096496582031,263.1600952148437,264.55517578125,264.5516662597656,288.3608093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-17.03099250793457,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700500,290.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0834350585937,0.0,0.0,0.0001130450546042,290.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9468994140625,0.0,0.0,0.0001035146269714,290.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0933532714844,0.0,0.0,7.645559526281431e-05,290.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0340576171875,0.0,0.0,0.000103514692455,291.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0741271972656,0.0,0.0,0.000491028826218,289.7535400390625,294.1499938964844,264.6242980957031,263.1782531738281,264.5557861328125,264.566162109375,288.3545837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473784059286,1.1404185151775437e-08,0.001047366997227,-0.0289225094020366,0.0,0.0,0.0,-0.0104663586243987,60.0,-17.010150909423828,-0.0,-7.479397368115316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700560,290.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0772705078125,0.0,0.0,0.0001130071759689,290.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.941650390625,0.0,0.0,0.0001034799424814,290.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0871276855469,0.0,0.0,7.642996934009716e-05,290.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0282287597656,0.0,0.0,0.0001034800079651,291.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.06805419921875,0.0,0.0,0.0004908642731606,289.7478332519531,294.1499938964844,264.6387939453125,263.1962280273437,264.5565490722656,264.5805969238281,288.34832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470274137333,1.1363137986108995e-08,0.0010470160050317,-0.0288150776177644,0.0,0.0,0.0,-0.0104460092261433,60.0,-16.9894962310791,-0.0,-7.474384489114527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,290.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0649719238281,0.0,0.0,0.0001129329102695,290.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9311218261719,0.0,0.0,0.0001034119413816,290.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.07470703125,0.0,0.0,7.637974340468645e-05,290.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0165710449219,0.0,0.0,0.0001034120068652,291.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0558776855469,0.0,0.0,0.0004905417445115,289.7364501953125,294.1499938964844,264.6671447753906,263.2313232421875,264.5584411621094,264.6092224121094,288.3358459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463392827659,1.1282676126711522e-08,0.0010463279904797,-0.0286044888198375,0.0,0.0,0.0,-0.0104061216115951,60.0,-16.948759078979492,-0.0,-7.464564077963588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700680,290.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0649719238281,0.0,0.0,0.0001129329102695,290.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9311218261719,0.0,0.0,0.0001034119413816,290.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.07470703125,0.0,0.0,7.637974340468645e-05,290.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0165710449219,0.0,0.0,0.0001034120068652,291.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0558776855469,0.0,0.0,0.0004905417445115,289.7364501953125,294.1499938964844,264.6671447753906,263.2313232421875,264.5584411621094,264.6092224121094,288.3358459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463392827659,1.1282676126711522e-08,0.0010463279904797,-0.0286044888198375,0.0,0.0,0.0,-0.0104061216115951,60.0,-16.948759078979492,-0.0,-7.464564077963588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,290.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0527038574219,0.0,0.0,0.0001128616568166,290.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9205627441406,0.0,0.0,0.0001033466905937,290.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0622863769531,0.0,0.0,7.633155473740771e-05,290.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0049133300781,0.0,0.0,0.0001033467560773,291.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.043701171875,0.0,0.0,0.0004902321961708,289.7250061035156,294.1499938964844,264.6944580078125,263.2650451660156,264.5608215332031,264.6372985839844,288.3233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456790914759,1.1205467664865413e-08,0.0010456677991896,-0.0284024067223072,0.0,0.0,0.0,-0.0103678461164236,60.0,-16.909143447875977,-0.0,-7.455146544543825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,290.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0527038574219,0.0,0.0,0.0001128616568166,290.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9205627441406,0.0,0.0,0.0001033466905937,290.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0622863769531,0.0,0.0,7.633155473740771e-05,290.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0049133300781,0.0,0.0,0.0001033467560773,291.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.043701171875,0.0,0.0,0.0004902321961708,289.7250061035156,294.1499938964844,264.6944580078125,263.2650451660156,264.5608215332031,264.6372985839844,288.3233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456790914759,1.1205467664865413e-08,0.0010456677991896,-0.0284024067223072,0.0,0.0,0.0,-0.0103678461164236,60.0,-16.909143447875977,-0.0,-7.455146544543825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700860,290.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0404052734375,0.0,0.0,0.0001127935538534,290.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9100036621094,0.0,0.0,0.0001032843356369,290.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0498962402344,0.0,0.0,7.628549064975232e-05,290.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9932556152344,0.0,0.0,0.0001032843938446,291.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0315246582031,0.0,0.0,0.000489936384838,289.7135925292969,294.1499938964844,264.72039794921875,263.2970886230469,264.5635986328125,264.6646728515625,288.3109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450480040162,1.1131680466291982e-08,0.0010450368281453,-0.0282092802226543,0.0,0.0,0.0,-0.0103312665596604,60.0,-16.870742797851562,-0.0,-7.446151784051835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700920,290.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0404052734375,0.0,0.0,0.0001127935538534,290.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9100036621094,0.0,0.0,0.0001032843356369,290.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0498962402344,0.0,0.0,7.628549064975232e-05,290.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9932556152344,0.0,0.0,0.0001032843938446,291.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0315246582031,0.0,0.0,0.000489936384838,289.7135925292969,294.1499938964844,264.72039794921875,263.2970886230469,264.5635986328125,264.6646728515625,288.3109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450480040162,1.1131680466291982e-08,0.0010450368281453,-0.0282092802226543,0.0,0.0,0.0,-0.0103312665596604,60.0,-16.870742797851562,-0.0,-7.446151784051835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,290.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.02813720703125,0.0,0.0,0.0001127301293308,290.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8994140625,0.0,0.0,0.0001032262516673,290.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0375061035156,0.0,0.0,7.624259887961671e-05,290.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9815979003906,0.0,0.0,0.0001032263171509,291.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0193786621094,0.0,0.0,0.0004896608879789,289.7021484375,294.1499938964844,264.7447509765625,263.3271179199219,264.5668334960937,264.6908569335937,288.2984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444603394716,1.1062956772889264e-08,0.0010444492800161,-0.0280294008553028,0.0,0.0,0.0,-0.0102971969172358,60.0,-16.834205627441406,-0.0,-7.437778748453638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,290.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.02813720703125,0.0,0.0,0.0001127301293308,290.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8994140625,0.0,0.0,0.0001032262516673,290.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0375061035156,0.0,0.0,7.624259887961671e-05,290.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9815979003906,0.0,0.0,0.0001032263171509,291.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0193786621094,0.0,0.0,0.0004896608879789,289.7021484375,294.1499938964844,264.7447509765625,263.3271179199219,264.5668334960937,264.6908569335937,288.2984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444603394716,1.1062956772889264e-08,0.0010444492800161,-0.0280294008553028,0.0,0.0,0.0,-0.0102971969172358,60.0,-16.834205627441406,-0.0,-7.437778748453638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,290.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0220031738281,0.0,0.0,0.0001126997303799,290.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89410400390625,0.0,0.0,0.0001031984211294,290.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.03131103515625,0.0,0.0,7.622204429935664e-05,290.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.97576904296875,0.0,0.0,0.0001031984866131,291.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0133056640625,0.0,0.0,0.000489528873004,289.6964111328125,294.1499938964844,264.7562561035156,263.3412780761719,264.5685729980469,264.7035522460937,288.2922668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441787308081,1.1030025781622044e-08,0.0010441676713526,-0.0279432069510221,0.0,0.0,0.0,-0.0102808717638254,60.0,-16.816524505615234,-0.0,-7.433768445253008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701160,290.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.015869140625,0.0,0.0,0.000112671055831,290.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8888244628906,0.0,0.0,0.0001031721621984,290.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0251159667969,0.0,0.0,7.620264659635723e-05,290.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9699401855469,0.0,0.0,0.0001031722204061,291.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0072326660156,0.0,0.0,0.0004894043086096,289.6907043457031,294.1499938964844,264.7672424316406,263.35479736328125,264.5704040527344,264.71588134765625,288.2860412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439129546284,1.0998951971430417e-08,0.0010439020115882,-0.0278618726879358,0.0,0.0,0.0,-0.0102654667571187,60.0,-16.79941749572754,-0.0,-7.429985515727824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701220,290.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0036315917969,0.0,0.0,0.0001126179122366,290.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8782043457031,0.0,0.0,0.0001031235005939,290.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0127258300781,0.0,0.0,7.616670336574316e-05,290.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9582824707031,0.0,0.0,0.0001031235660775,291.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9950866699219,0.0,0.0,0.0004891735152341,289.6792297363281,294.1499938964844,264.78759765625,263.3798522949219,264.5743103027344,264.7392883300781,288.2736511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434205178171,1.0941372252659676e-08,0.0010434095747768,-0.0277111586183309,0.0,0.0,0.0,-0.0102369226515293,60.0,-16.766931533813477,-0.0,-7.422978143267758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,290.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0036315917969,0.0,0.0,0.0001126179122366,290.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8782043457031,0.0,0.0,0.0001031235005939,290.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0127258300781,0.0,0.0,7.616670336574316e-05,290.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9582824707031,0.0,0.0,0.0001031235660775,291.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9950866699219,0.0,0.0,0.0004891735152341,289.6792297363281,294.1499938964844,264.78759765625,263.3798522949219,264.5743103027344,264.7392883300781,288.2736511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434205178171,1.0941372252659676e-08,0.0010434095747768,-0.0277111586183309,0.0,0.0,0.0,-0.0102369226515293,60.0,-16.766931533813477,-0.0,-7.422978143267758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,290.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9913635253906,0.0,0.0,0.000112570967758,290.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8675537109375,0.0,0.0,0.0001030805142363,290.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0003662109375,0.0,0.0,7.613495108671486e-05,290.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.94659423828125,0.0,0.0,0.000103080572444,291.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9829406738281,0.0,0.0,0.0004889695555903,289.6677551269531,294.1499938964844,264.8055419921875,263.40191650390625,264.5784606933594,264.7610168457031,288.2612609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429854737594,1.0890500057314512e-08,0.0010429745307192,-0.0275780018419027,0.0,0.0,0.0,-0.0102117033675313,60.0,-16.736860275268555,-0.0,-7.416789316039285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701400,290.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9913635253906,0.0,0.0,0.000112570967758,290.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8675537109375,0.0,0.0,0.0001030805142363,290.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0003662109375,0.0,0.0,7.613495108671486e-05,290.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.94659423828125,0.0,0.0,0.000103080572444,291.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9829406738281,0.0,0.0,0.0004889695555903,289.6677551269531,294.1499938964844,264.8055419921875,263.40191650390625,264.5784606933594,264.7610168457031,288.2612609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429854737594,1.0890500057314512e-08,0.0010429745307192,-0.0275780018419027,0.0,0.0,0.0,-0.0102117033675313,60.0,-16.736860275268555,-0.0,-7.416789316039285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,290.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9791259765625,0.0,0.0,0.0001125307171605,290.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8569030761719,0.0,0.0,0.000103043661511,290.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9880065917969,0.0,0.0,7.61077317292802e-05,290.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9349365234375,0.0,0.0,0.0001030437197186,291.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9707946777344,0.0,0.0,0.0004887947579845,289.6562805175781,294.1499938964844,264.8208312988281,263.42071533203125,264.58282470703125,264.7808532714844,288.2489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426124790683,1.0846892273264077e-08,0.0010426016524434,-0.0274638570845127,0.0,0.0,0.0,-0.0101900845766067,60.0,-16.709423065185547,-0.0,-7.411486535602307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,290.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9791259765625,0.0,0.0,0.0001125307171605,290.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8569030761719,0.0,0.0,0.000103043661511,290.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9880065917969,0.0,0.0,7.61077317292802e-05,290.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9349365234375,0.0,0.0,0.0001030437197186,291.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9707946777344,0.0,0.0,0.0004887947579845,289.6562805175781,294.1499938964844,264.8208312988281,263.42071533203125,264.58282470703125,264.7808532714844,288.2489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426124790683,1.0846892273264077e-08,0.0010426016524434,-0.0274638570845127,0.0,0.0,0.0,-0.0101900845766067,60.0,-16.709423065185547,-0.0,-7.411486535602307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,290.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96685791015625,0.0,0.0,0.0001124983900808,290.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.84625244140625,0.0,0.0,0.0001030140556395,290.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9756164550781,0.0,0.0,7.608586747664958e-05,290.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9232482910156,0.0,0.0,0.0001030141138471,291.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9586486816406,0.0,0.0,0.0004886543028987,289.6448059082031,294.1499938964844,264.83319091796875,263.4358825683594,264.5873413085937,264.7984619140625,288.236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423129424452,1.0811859851855845e-08,0.0010423021158203,-0.0273721553385257,0.0,0.0,0.0,-0.0101727172732353,60.0,-16.68515968322754,-0.0,-7.407227542444161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701640,290.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96685791015625,0.0,0.0,0.0001124983900808,290.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.84625244140625,0.0,0.0,0.0001030140556395,290.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9756164550781,0.0,0.0,7.608586747664958e-05,290.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9232482910156,0.0,0.0,0.0001030141138471,291.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9586486816406,0.0,0.0,0.0004886543028987,289.6448059082031,294.1499938964844,264.83319091796875,263.4358825683594,264.5873413085937,264.7984619140625,288.236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423129424452,1.0811859851855845e-08,0.0010423021158203,-0.0273721553385257,0.0,0.0,0.0,-0.0101727172732353,60.0,-16.68515968322754,-0.0,-7.407227542444161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701700,290.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96075439453125,0.0,0.0,0.000112485315185,290.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8409118652344,0.0,0.0,0.0001030020866892,290.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9694519042969,0.0,0.0,7.607702718814835e-05,290.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9174194335937,0.0,0.0,0.0001030021448968,291.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9525756835937,0.0,0.0,0.0004885975504294,289.6390380859375,294.1499938964844,264.83819580078125,263.4420166015625,264.5896301269531,264.8063049316406,288.2304077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421917540952,1.0797695182418464e-08,0.0010421809274703,-0.0273350793868303,0.0,0.0,0.0,-0.0101656951010227,60.0,-16.674320220947266,-0.0,-7.40550660793815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701760,290.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9546203613281,0.0,0.0,0.0001124744230764,290.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8355712890625,0.0,0.0,0.0001029921113513,290.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9632568359375,0.0,0.0,7.606965664308518e-05,290.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9115600585937,0.0,0.0,0.000102992169559,291.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9465026855469,0.0,0.0,0.000488550227601,289.63330078125,294.1499938964844,264.84234619140625,263.4471130371094,264.5919494628906,264.8134460449219,288.2242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420908220112,1.078589129122065e-08,0.0010420799953863,-0.0273041818290948,0.0,0.0,0.0,-0.0101598436012864,60.0,-16.664365768432617,-0.0,-7.404072022154652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701820,290.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9423828125,0.0,0.0,0.0001124595219152,290.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8248596191406,0.0,0.0,0.0001029784689308,290.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.950927734375,0.0,0.0,7.605957944178954e-05,290.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89990234375,0.0,0.0,0.0001029785198625,291.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.93438720703125,0.0,0.0,0.0004884855006821,289.6217956542969,294.1499938964844,264.8480529785156,263.4540710449219,264.5966491699219,264.8255310058594,288.2119445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419526370242,1.0769741543015245e-08,0.0010419419268146,-0.027261909097433,0.0,0.0,0.0,-0.0101518370211124,60.0,-16.647239685058594,-0.0,-7.402109503118481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701880,290.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9423828125,0.0,0.0,0.0001124595219152,290.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8248596191406,0.0,0.0,0.0001029784689308,290.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.950927734375,0.0,0.0,7.605957944178954e-05,290.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89990234375,0.0,0.0,0.0001029785198625,291.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.93438720703125,0.0,0.0,0.0004884855006821,289.6217956542969,294.1499938964844,264.8480529785156,263.4540710449219,264.5966491699219,264.8255310058594,288.2119445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419526370242,1.0769741543015245e-08,0.0010419419268146,-0.027261909097433,0.0,0.0,0.0,-0.0101518370211124,60.0,-16.647239685058594,-0.0,-7.402109503118481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701940,290.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9301452636719,0.0,0.0,0.0001124543632613,290.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81414794921875,0.0,0.0,0.0001029737468343,290.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9385681152344,0.0,0.0,7.605609425809234e-05,290.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.88818359375,0.0,0.0,0.0001029738050419,291.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9222412109375,0.0,0.0,0.0004884631489403,289.6102600097656,294.1499938964844,264.8500061035156,263.4564819335937,264.6012878417969,264.8344421386719,288.1996459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419049067422,1.076415134804165e-08,0.0010418940801173,-0.0272472761571407,0.0,0.0,0.0,-0.0101490663364529,60.0,-16.634061813354492,-0.0,-7.401430224263096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,290.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9301452636719,0.0,0.0,0.0001124543632613,290.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81414794921875,0.0,0.0,0.0001029737468343,290.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9385681152344,0.0,0.0,7.605609425809234e-05,290.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.88818359375,0.0,0.0,0.0001029738050419,291.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9222412109375,0.0,0.0,0.0004884631489403,289.6102600097656,294.1499938964844,264.8500061035156,263.4564819335937,264.6012878417969,264.8344421386719,288.1996459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419049067422,1.076415134804165e-08,0.0010418940801173,-0.0272472761571407,0.0,0.0,0.0,-0.0101490663364529,60.0,-16.634061813354492,-0.0,-7.401430224263096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702060,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9178771972656,0.0,0.0,0.0001124517657444,290.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.80340576171875,0.0,0.0,0.0001029713675961,290.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9262084960937,0.0,0.0,7.605433347634971e-05,290.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8764953613281,0.0,0.0,0.0001029714185278,291.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9100952148437,0.0,0.0,0.0004884518566541,289.5987243652344,294.1499938964844,264.8500061035156,263.4564819335937,264.6058959960937,264.8402709960937,288.1873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418806923553,1.0761329605202265e-08,0.0010418699821457,-0.0272398889064788,0.0,0.0,0.0,-0.0101476674899458,60.0,-16.62412452697754,-0.0,-7.401087032121725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702120,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9178771972656,0.0,0.0,0.0001124517657444,290.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.80340576171875,0.0,0.0,0.0001029713675961,290.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9262084960937,0.0,0.0,7.605433347634971e-05,290.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8764953613281,0.0,0.0,0.0001029714185278,291.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9100952148437,0.0,0.0,0.0004884518566541,289.5987243652344,294.1499938964844,264.8500061035156,263.4564819335937,264.6058959960937,264.8402709960937,288.1873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418806923553,1.0761329605202265e-08,0.0010418699821457,-0.0272398889064788,0.0,0.0,0.0,-0.0101476674899458,60.0,-16.62412452697754,-0.0,-7.401087032121725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702180,290.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9056396484375,0.0,0.0,0.0001124442569562,290.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7926330566406,0.0,0.0,0.0001029644918162,290.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9138488769531,0.0,0.0,7.604925485793501e-05,290.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8647766113281,0.0,0.0,0.0001029645500238,291.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.89794921875,0.0,0.0,0.0004884192021563,289.587158203125,294.1499938964844,264.8500061035156,263.4564819335937,264.6103820800781,264.8439025878906,288.1751403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418111924082,1.075319300269939e-08,0.0010418003657832,-0.0272185914218425,0.0,0.0,0.0,-0.0101436339318752,60.0,-16.614547729492188,-0.0,-7.40009866717628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702240,290.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9056396484375,0.0,0.0,0.0001124442569562,290.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7926330566406,0.0,0.0,0.0001029644918162,290.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9138488769531,0.0,0.0,7.604925485793501e-05,290.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8647766113281,0.0,0.0,0.0001029645500238,291.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.89794921875,0.0,0.0,0.0004884192021563,289.587158203125,294.1499938964844,264.8500061035156,263.4564819335937,264.6103820800781,264.8439025878906,288.1751403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418111924082,1.075319300269939e-08,0.0010418003657832,-0.0272185914218425,0.0,0.0,0.0,-0.0101436339318752,60.0,-16.614547729492188,-0.0,-7.40009866717628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
