time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
702300,290.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8995361328125,0.0,0.0,0.0001124388945754,290.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7872619628906,0.0,0.0,0.0001029595805448,290.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9076843261719,0.0,0.0,7.604563143104315e-05,290.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8589172363281,0.0,0.0,0.0001029596387525,291.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8918762207031,0.0,0.0,0.0004883959190919,289.5813903808594,294.1499938964844,264.8500061035156,263.4564819335937,264.61260986328125,264.8451843261719,288.16900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417614830657,1.0747380763120873e-08,0.0010417507728561,-0.0272033754736185,0.0,0.0,0.0,-0.0101407524198293,60.0,-16.609561920166016,-0.0,-7.399392387696936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702360,290.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8934020996094,0.0,0.0,0.000112432608148,290.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7818603515625,0.0,0.0,0.0001029538252623,290.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9015197753906,0.0,0.0,7.604137499583885e-05,290.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.85308837890625,0.0,0.0,0.000102953876194,291.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.88580322265625,0.0,0.0,0.000488368619699,289.5755920410156,294.1499938964844,264.8500061035156,263.4564819335937,264.61480712890625,264.84619140625,288.16290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417031589895,1.0740564881928094e-08,0.0010416924487799,-0.0271855369210243,0.0,0.0,0.0,-0.0101373735815286,60.0,-16.604433059692383,-0.0,-7.398564605409774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702420,290.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.88116455078125,0.0,0.0,0.0001124177651945,290.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77105712890625,0.0,0.0,0.0001029402337735,290.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88916015625,0.0,0.0,7.603133417433128e-05,290.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8413391113281,0.0,0.0,0.0001029402847052,291.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8736572265625,0.0,0.0,0.0004883041256107,289.56402587890625,294.1499938964844,264.8500061035156,263.4564819335937,264.619140625,264.8475952148437,288.15069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415655560791,1.0724475529855226e-08,0.0010415548458695,-0.027143420651555,0.0,0.0,0.0,-0.010129396803677,60.0,-16.59380531311035,-0.0,-7.396610612886435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702480,290.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.88116455078125,0.0,0.0,0.0001124177651945,290.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77105712890625,0.0,0.0,0.0001029402337735,290.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88916015625,0.0,0.0,7.603133417433128e-05,290.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8413391113281,0.0,0.0,0.0001029402847052,291.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8736572265625,0.0,0.0,0.0004883041256107,289.56402587890625,294.1499938964844,264.8500061035156,263.4564819335937,264.619140625,264.8475952148437,288.15069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415655560791,1.0724475529855226e-08,0.0010415548458695,-0.027143420651555,0.0,0.0,0.0,-0.010129396803677,60.0,-16.59380531311035,-0.0,-7.396610612886435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702540,290.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8689270019531,0.0,0.0,0.0001124007976613,290.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76025390625,0.0,0.0,0.000102924699604,290.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8768310546875,0.0,0.0,7.601985998917371e-05,290.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8296203613281,0.0,0.0,0.0001029247505357,291.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86151123046875,0.0,0.0,0.0004882304638158,289.55242919921875,294.1499938964844,264.8500061035156,263.4564819335937,264.6234130859375,264.8484802246094,288.1385192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414083953946,1.0706092012924271e-08,0.001041397685185,-0.0270952992141246,0.0,0.0,0.0,-0.0101202838122844,60.0,-16.582792282104492,-0.0,-7.394378087610677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702600,290.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8689270019531,0.0,0.0,0.0001124007976613,290.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76025390625,0.0,0.0,0.000102924699604,290.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8768310546875,0.0,0.0,7.601985998917371e-05,290.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8296203613281,0.0,0.0,0.0001029247505357,291.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86151123046875,0.0,0.0,0.0004882304638158,289.55242919921875,294.1499938964844,264.8500061035156,263.4564819335937,264.6234130859375,264.8484802246094,288.1385192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414083953946,1.0706092012924271e-08,0.001041397685185,-0.0270952992141246,0.0,0.0,0.0,-0.0101202838122844,60.0,-16.582792282104492,-0.0,-7.394378087610677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702660,290.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.856689453125,0.0,0.0,0.0001123828478739,290.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7494201660156,0.0,0.0,0.0001029082559398,290.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8644714355469,0.0,0.0,7.600772369187325e-05,290.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8179016113281,0.0,0.0,0.0001029083068715,291.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8493957519531,0.0,0.0,0.0004881524655502,289.54083251953125,294.1499938964844,264.8500061035156,263.4564819335937,264.6275634765625,264.8490600585937,288.1263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412420378997,1.0686637352819162e-08,0.0010412313276901,-0.0270443744957447,0.0,0.0,0.0,-0.0101106390357017,60.0,-16.571556091308594,-0.0,-7.392015533014273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702720,290.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.856689453125,0.0,0.0,0.0001123828478739,290.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7494201660156,0.0,0.0,0.0001029082559398,290.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8644714355469,0.0,0.0,7.600772369187325e-05,290.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8179016113281,0.0,0.0,0.0001029083068715,291.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8493957519531,0.0,0.0,0.0004881524655502,289.54083251953125,294.1499938964844,264.8500061035156,263.4564819335937,264.6275634765625,264.8490600585937,288.1263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412420378997,1.0686637352819162e-08,0.0010412313276901,-0.0270443744957447,0.0,0.0,0.0,-0.0101106390357017,60.0,-16.571556091308594,-0.0,-7.392015533014273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702780,290.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8444519042969,0.0,0.0,0.0001123651090892,290.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7385559082031,0.0,0.0,0.0001028920232784,290.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8521423339844,0.0,0.0,7.599572563776746e-05,290.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80615234375,0.0,0.0,0.0001028920742101,291.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8372497558594,0.0,0.0,0.0004880754568148,289.5292053222656,294.1499938964844,264.8500061035156,263.4564819335937,264.6316833496094,264.8493957519531,288.1141967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410776594653,1.0667419836352112e-08,0.001041067065671,-0.0269940700381994,0.0,0.0,0.0,-0.010101112537086,60.0,-16.560272216796875,-0.0,-7.389682110670037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702840,290.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8444519042969,0.0,0.0,0.0001123651090892,290.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7385559082031,0.0,0.0,0.0001028920232784,290.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8521423339844,0.0,0.0,7.599572563776746e-05,290.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80615234375,0.0,0.0,0.0001028920742101,291.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8372497558594,0.0,0.0,0.0004880754568148,289.5292053222656,294.1499938964844,264.8500061035156,263.4564819335937,264.6316833496094,264.8493957519531,288.1141967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410776594653,1.0667419836352112e-08,0.001041067065671,-0.0269940700381994,0.0,0.0,0.0,-0.010101112537086,60.0,-16.560272216796875,-0.0,-7.389682110670037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702900,290.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8383178710937,0.0,0.0,0.0001123566835303,290.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7331237792969,0.0,0.0,0.0001028843034873,290.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8459777832031,0.0,0.0,7.599002856295556e-05,290.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.80029296875,0.0,0.0,0.000102884354419,291.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8311767578125,0.0,0.0,0.0004880388441961,289.5234069824219,294.1499938964844,264.8500061035156,263.4564819335937,264.6336975097656,264.8495178222656,288.1081237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409995447844,1.0658289362197593e-08,0.0010409889509901,-0.0269701685756444,0.0,0.0,0.0,-0.0100965853780508,60.0,-16.554668426513672,-0.0,-7.388573664002251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702960,290.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83221435546875,0.0,0.0,0.0001123487454606,290.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7276916503906,0.0,0.0,0.0001028770348057,290.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8398132324219,0.0,0.0,7.598465890623629e-05,290.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.79443359375,0.0,0.0,0.0001028770857374,291.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8251037597656,0.0,0.0,0.000488004356157,289.5176086425781,294.1499938964844,264.8500061035156,263.4564819335937,264.6356811523437,264.849609375,288.10205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040925970301,1.0649686466024376e-08,0.0010409153765067,-0.0269476491957902,0.0,0.0,0.0,-0.0100923208519816,60.0,-16.549116134643555,-0.0,-7.387529166180684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703020,290.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8199768066406,0.0,0.0,0.0001123348192777,290.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7168273925781,0.0,0.0,0.0001028642873279,290.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8274841308594,0.0,0.0,7.597524381708354e-05,290.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7826843261719,0.0,0.0,0.0001028643382596,291.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8129577636719,0.0,0.0,0.0004879438783973,289.5059814453125,294.1499938964844,264.8500061035156,263.4564819335937,264.6396484375,264.8497619628906,288.0899353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407969821244,1.0634594538316833e-08,0.0010407862719148,-0.0269081462174654,0.0,0.0,0.0,-0.0100848395377397,60.0,-16.53824234008789,-0.0,-7.385697387007897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703080,290.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8199768066406,0.0,0.0,0.0001123348192777,290.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7168273925781,0.0,0.0,0.0001028642873279,290.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8274841308594,0.0,0.0,7.597524381708354e-05,290.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7826843261719,0.0,0.0,0.0001028643382596,291.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8129577636719,0.0,0.0,0.0004879438783973,289.5059814453125,294.1499938964844,264.8500061035156,263.4564819335937,264.6396484375,264.8497619628906,288.0899353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407969821244,1.0634594538316833e-08,0.0010407862719148,-0.0269081462174654,0.0,0.0,0.0,-0.0100848395377397,60.0,-16.53824234008789,-0.0,-7.385697387007897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703140,290.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8077392578125,0.0,0.0,0.0001123243637266,290.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7059326171875,0.0,0.0,0.0001028547048917,290.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8151550292969,0.0,0.0,7.596816431032494e-05,290.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7709350585937,0.0,0.0,0.0001028547558235,291.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8008117675781,0.0,0.0,0.000487898447318,289.49432373046875,294.1499938964844,264.8500061035156,263.4564819335937,264.6435241699219,264.849853515625,288.0778503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407000081613,1.06232587171462e-08,0.001040689414367,-0.0268784705549478,0.0,0.0,0.0,-0.0100792199373245,60.0,-16.527814865112305,-0.0,-7.384321776271463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703200,290.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8077392578125,0.0,0.0,0.0001123243637266,290.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7059326171875,0.0,0.0,0.0001028547048917,290.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8151550292969,0.0,0.0,7.596816431032494e-05,290.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7709350585937,0.0,0.0,0.0001028547558235,291.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8008117675781,0.0,0.0,0.000487898447318,289.49432373046875,294.1499938964844,264.8500061035156,263.4564819335937,264.6435241699219,264.849853515625,288.0778503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407000081613,1.06232587171462e-08,0.001040689414367,-0.0268784705549478,0.0,0.0,0.0,-0.0100792199373245,60.0,-16.527814865112305,-0.0,-7.384321776271463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703260,290.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7955017089844,0.0,0.0,0.0001123182228184,290.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.69500732421875,0.0,0.0,0.0001028490878525,290.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8028259277344,0.0,0.0,7.596401701448485e-05,290.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7591552734375,0.0,0.0,0.0001028491387842,291.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7886657714844,0.0,0.0,0.0004878718173131,289.482666015625,294.1499938964844,264.8500061035156,263.4564819335937,264.6473083496094,264.84991455078125,288.06573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406430810689,1.0616607148961066e-08,0.0010406324872747,-0.0268610585480928,0.0,0.0,0.0,-0.0100759221240878,60.0,-16.517969131469727,-0.0,-7.38351459972364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703320,290.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7955017089844,0.0,0.0,0.0001123182228184,290.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.69500732421875,0.0,0.0,0.0001028490878525,290.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8028259277344,0.0,0.0,7.596401701448485e-05,290.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7591552734375,0.0,0.0,0.0001028491387842,291.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7886657714844,0.0,0.0,0.0004878718173131,289.482666015625,294.1499938964844,264.8500061035156,263.4564819335937,264.6473083496094,264.84991455078125,288.06573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406430810689,1.0616607148961066e-08,0.0010406324872747,-0.0268610585480928,0.0,0.0,0.0,-0.0100759221240878,60.0,-16.517969131469727,-0.0,-7.38351459972364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703380,290.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.78326416015625,0.0,0.0,0.0001123171605286,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68408203125,0.0,0.0,0.0001028481128741,290.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7904968261719,0.0,0.0,7.596329669468105e-05,290.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7474060058594,0.0,0.0,0.0001028481638059,291.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7765197753906,0.0,0.0,0.000487867189804,289.47100830078125,294.1499938964844,264.8500061035156,263.4564819335937,264.6510314941406,264.8499450683594,288.0536804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406331857666,1.0615448076123356e-08,0.0010406225919723,-0.0268580261617898,0.0,0.0,0.0,-0.0100753474980592,60.0,-16.50882339477539,-0.0,-7.383373912261959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703440,290.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.78326416015625,0.0,0.0,0.0001123171605286,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68408203125,0.0,0.0,0.0001028481128741,290.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7904968261719,0.0,0.0,7.596329669468105e-05,290.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7474060058594,0.0,0.0,0.0001028481638059,291.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7765197753906,0.0,0.0,0.000487867189804,289.47100830078125,294.1499938964844,264.8500061035156,263.4564819335937,264.6510314941406,264.8499450683594,288.0536804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406331857666,1.0615448076123356e-08,0.0010406225919723,-0.0268580261617898,0.0,0.0,0.0,-0.0100753474980592,60.0,-16.50882339477539,-0.0,-7.383373912261959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703500,290.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77716064453125,0.0,0.0,0.0001123187903431,290.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6785888671875,0.0,0.0,0.0001028496117214,290.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7843322753906,0.0,0.0,7.59644026402384e-05,290.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.74151611328125,0.0,0.0,0.0001028496553772,291.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7704467773437,0.0,0.0,0.0004878742620348,289.4651794433594,294.1499938964844,264.8500061035156,263.4564819335937,264.6528625488281,264.8499450683594,288.0476379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406483197584,1.061721643935698e-08,0.0010406377259641,-0.0268626548349857,0.0,0.0,0.0,-0.0100762238726019,60.0,-16.504560470581055,-0.0,-7.38358849616816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703560,290.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.77105712890625,0.0,0.0,0.0001123217662097,290.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6731262207031,0.0,0.0,0.0001028523329296,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7781677246094,0.0,0.0,7.596641080453992e-05,290.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7356262207031,0.0,0.0,0.0001028523838613,291.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7643737792969,0.0,0.0,0.0004878872132394,289.4593505859375,294.1499938964844,264.8500061035156,263.4564819335937,264.6546936035156,264.8499450683594,288.0416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406757937744,1.0620438750663652e-08,0.0010406651999801,-0.0268710888922214,0.0,0.0,0.0,-0.0100778210908174,60.0,-16.5004940032959,-0.0,-7.383979294672828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703620,290.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7588195800781,0.0,0.0,0.0001123324254876,290.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6621398925781,0.0,0.0,0.0001028620972647,290.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7658386230469,0.0,0.0,7.597362127853557e-05,290.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7238464355469,0.0,0.0,0.0001028621409204,291.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7522277832031,0.0,0.0,0.0004879334883298,289.4476623535156,294.1499938964844,264.8500061035156,263.4564819335937,264.65826416015625,264.8499755859375,288.0295715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407745139673,1.0631982405584496e-08,0.001040763920173,-0.0269013065844774,0.0,0.0,0.0,-0.0100835440680384,60.0,-16.493003845214844,-0.0,-7.385380484947748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703680,290.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7588195800781,0.0,0.0,0.0001123324254876,290.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6621398925781,0.0,0.0,0.0001028620972647,290.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7658386230469,0.0,0.0,7.597362127853557e-05,290.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7238464355469,0.0,0.0,0.0001028621409204,291.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7522277832031,0.0,0.0,0.0004879334883298,289.4476623535156,294.1499938964844,264.8500061035156,263.4564819335937,264.65826416015625,264.8499755859375,288.0295715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407745139673,1.0631982405584496e-08,0.001040763920173,-0.0269013065844774,0.0,0.0,0.0,-0.0100835440680384,60.0,-16.493003845214844,-0.0,-7.385380484947748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703740,290.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.74658203125,0.0,0.0,0.0001123493857448,290.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6511535644531,0.0,0.0,0.0001028776241582,290.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7535095214844,0.0,0.0,7.598508818773553e-05,290.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7120666503906,0.0,0.0,0.000102877667814,291.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7400817871094,0.0,0.0,0.0004880071501247,289.4359436035156,294.1499938964844,264.8500061035156,263.4564819335937,264.66180419921875,264.8499755859375,288.0175476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409315582364,1.0650349047125474e-08,0.0010409209644421,-0.0269493851810693,0.0,0.0,0.0,-0.0100926496088504,60.0,-16.486392974853516,-0.0,-7.387610168052562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703800,290.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.74658203125,0.0,0.0,0.0001123493857448,290.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6511535644531,0.0,0.0,0.0001028776241582,290.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7535095214844,0.0,0.0,7.598508818773553e-05,290.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7120666503906,0.0,0.0,0.000102877667814,291.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7400817871094,0.0,0.0,0.0004880071501247,289.4359436035156,294.1499938964844,264.8500061035156,263.4564819335937,264.66180419921875,264.8499755859375,288.0175476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409315582364,1.0650349047125474e-08,0.0010409209644421,-0.0269493851810693,0.0,0.0,0.0,-0.0100926496088504,60.0,-16.486392974853516,-0.0,-7.387610168052562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703860,290.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7343444824219,0.0,0.0,0.0001123721594922,290.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64013671875,0.0,0.0,0.0001028984770528,290.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7411804199219,0.0,0.0,7.600049139000475e-05,290.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7002868652344,0.0,0.0,0.0001028985207085,291.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7279357910156,0.0,0.0,0.0004881060740444,289.4242553710937,294.1499938964844,264.8500061035156,263.4564819335937,264.6652526855469,264.8499755859375,288.0055236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411426192149,1.0675019979089484e-08,0.0010411319090053,-0.0270139649510383,0.0,0.0,0.0,-0.0101048797369003,60.0,-16.480730056762695,-0.0,-7.39060510568379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703920,290.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7343444824219,0.0,0.0,0.0001123721594922,290.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64013671875,0.0,0.0,0.0001028984770528,290.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7411804199219,0.0,0.0,7.600049139000475e-05,290.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7002868652344,0.0,0.0,0.0001028985207085,291.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7279357910156,0.0,0.0,0.0004881060740444,289.4242553710937,294.1499938964844,264.8500061035156,263.4564819335937,264.6652526855469,264.8499755859375,288.0055236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411426192149,1.0675019979089484e-08,0.0010411319090053,-0.0270139649510383,0.0,0.0,0.0,-0.0101048797369003,60.0,-16.480730056762695,-0.0,-7.39060510568379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703980,290.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7221069335937,0.0,0.0,0.0001124012633226,290.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6291198730469,0.0,0.0,0.0001029251288855,290.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7288513183594,0.0,0.0,7.602017285535112e-05,290.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6884765625,0.0,0.0,0.0001029251725412,291.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7157592773437,0.0,0.0,0.0004882325010839,289.4125061035156,294.1499938964844,264.8500061035156,263.4564819335937,264.66864013671875,264.8500061035156,287.9935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414121206849,1.070654498391832e-08,0.0010414014104753,-0.0270964857190847,0.0,0.0,0.0,-0.0101205073297023,60.0,-16.47596549987793,-0.0,-7.394432799401329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704040,290.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7221069335937,0.0,0.0,0.0001124012633226,290.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6291198730469,0.0,0.0,0.0001029251288855,290.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7288513183594,0.0,0.0,7.602017285535112e-05,290.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6884765625,0.0,0.0,0.0001029251725412,291.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7157592773437,0.0,0.0,0.0004882325010839,289.4125061035156,294.1499938964844,264.8500061035156,263.4564819335937,264.66864013671875,264.8500061035156,287.9935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414121206849,1.070654498391832e-08,0.0010414014104753,-0.0270964857190847,0.0,0.0,0.0,-0.0101205073297023,60.0,-16.47596549987793,-0.0,-7.394432799401329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704100,290.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7159729003906,0.0,0.0,0.0001124178670579,290.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62359619140625,0.0,0.0,0.000102940328361,290.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7226867675781,0.0,0.0,7.603140693390742e-05,290.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6825866699219,0.0,0.0,0.0001029403720167,291.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7096862792969,0.0,0.0,0.000488304591272,289.4066467285156,294.1499938964844,264.8500061035156,263.4564819335937,264.6703186035156,264.8500061035156,287.9875183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415659053251,1.0724532373274089e-08,0.0010415551951155,-0.027143569663167,0.0,0.0,0.0,-0.0101294247433543,60.0,-16.473907470703125,-0.0,-7.396617718313794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704160,290.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7098388671875,0.0,0.0,0.0001124359259847,290.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6180725097656,0.0,0.0,0.0001029568738886,290.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7165222167969,0.0,0.0,7.604362326674163e-05,290.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6766662597656,0.0,0.0,0.0001029569175443,291.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.70361328125,0.0,0.0,0.0004883830551989,289.4007873535156,294.1499938964844,264.8500061035156,263.4564819335937,264.6719665527344,264.8500061035156,287.9815368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417333105579,1.0744103384752181e-08,0.0010417226003482,-0.0271947979927063,0.0,0.0,0.0,-0.010139126330614,60.0,-16.472063064575195,-0.0,-7.398994483764909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704220,290.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6976013183594,0.0,0.0,0.0001124757691286,290.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6070251464844,0.0,0.0,0.00010299335554,290.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7041931152344,0.0,0.0,7.607056613778695e-05,290.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.66485595703125,0.0,0.0,0.0001029933991958,291.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6914367675781,0.0,0.0,0.0004885561647824,289.3890380859375,294.1499938964844,264.8500061035156,263.4564819335937,264.6752319335937,264.8500061035156,287.96954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042102347128,1.0787266191414346e-08,0.0010420916369184,-0.0273077823221683,0.0,0.0,0.0,-0.0101605243980884,60.0,-16.468923568725586,-0.0,-7.404238999697554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704280,290.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6976013183594,0.0,0.0,0.0001124757691286,290.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6070251464844,0.0,0.0,0.00010299335554,290.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7041931152344,0.0,0.0,7.607056613778695e-05,290.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.66485595703125,0.0,0.0,0.0001029933991958,291.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6914367675781,0.0,0.0,0.0004885561647824,289.3890380859375,294.1499938964844,264.8500061035156,263.4564819335937,264.6752319335937,264.8500061035156,287.96954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042102347128,1.0787266191414346e-08,0.0010420916369184,-0.0273077823221683,0.0,0.0,0.0,-0.0101605243980884,60.0,-16.468923568725586,-0.0,-7.404238999697554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704340,290.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.68536376953125,0.0,0.0,0.0001125197886722,290.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5959167480469,0.0,0.0,0.0001030336643452,290.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6918334960937,0.0,0.0,7.610033935634419e-05,290.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.65301513671875,0.0,0.0,0.000103033708001,291.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67926025390625,0.0,0.0,0.0004887473187409,289.37725830078125,294.1499938964844,264.8500061035156,263.4564819335937,264.6784362792969,264.8500061035156,287.95758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425101500004,1.0834951602589626e-08,0.0010424993233755,-0.0274326018989086,0.0,0.0,0.0,-0.0101841641589999,60.0,-16.46647834777832,-0.0,-7.41003489679315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704400,290.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.68536376953125,0.0,0.0,0.0001125197886722,290.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5959167480469,0.0,0.0,0.0001030336643452,290.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6918334960937,0.0,0.0,7.610033935634419e-05,290.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.65301513671875,0.0,0.0,0.000103033708001,291.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67926025390625,0.0,0.0,0.0004887473187409,289.37725830078125,294.1499938964844,264.8500061035156,263.4564819335937,264.6784362792969,264.8500061035156,287.95758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425101500004,1.0834951602589626e-08,0.0010424993233755,-0.0274326018989086,0.0,0.0,0.0,-0.0101841641589999,60.0,-16.46647834777832,-0.0,-7.41003489679315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704460,290.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.673095703125,0.0,0.0,0.0001125674025388,290.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5848388671875,0.0,0.0,0.0001030772691592,290.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.67950439453125,0.0,0.0,7.613254274474457e-05,290.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.64117431640625,0.0,0.0,0.000103077305539,291.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6670837402344,0.0,0.0,0.0004889541887678,289.3655090332031,294.1499938964844,264.8500061035156,263.4564819335937,264.6815795898437,264.8500061035156,287.94561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429513640701,1.0886536117027392e-08,0.0010429404210299,-0.0275676250457763,0.0,0.0,0.0,-0.0102097364142537,60.0,-16.46463394165039,-0.0,-7.41630756806444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704520,290.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.673095703125,0.0,0.0,0.0001125674025388,290.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5848388671875,0.0,0.0,0.0001030772691592,290.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.67950439453125,0.0,0.0,7.613254274474457e-05,290.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.64117431640625,0.0,0.0,0.000103077305539,291.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6670837402344,0.0,0.0,0.0004889541887678,289.3655090332031,294.1499938964844,264.8500061035156,263.4564819335937,264.6815795898437,264.8500061035156,287.94561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429513640701,1.0886536117027392e-08,0.0010429404210299,-0.0275676250457763,0.0,0.0,0.0,-0.0102097364142537,60.0,-16.46463394165039,-0.0,-7.41630756806444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704580,290.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.66082763671875,0.0,0.0,0.000112617315608,290.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5736999511719,0.0,0.0,0.0001031229767249,290.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6671447753906,0.0,0.0,7.616630318807438e-05,290.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6293334960937,0.0,0.0,0.0001031230131047,291.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6549072265625,0.0,0.0,0.0004891710123047,289.35369873046875,294.1499938964844,264.8500061035156,263.4564819335937,264.6846923828125,264.8500061035156,287.93365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940611083753993e-08,0.0010434028226882,-0.0277091674506664,0.0,0.0,0.0,-0.0102365436032414,60.0,-16.463197708129883,-0.0,-7.422885062169372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
