time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
704640,290.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.66082763671875,0.0,0.0,0.000112617315608,290.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5736999511719,0.0,0.0,0.0001031229767249,290.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6671447753906,0.0,0.0,7.616630318807438e-05,290.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6293334960937,0.0,0.0,0.0001031230131047,291.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6549072265625,0.0,0.0,0.0004891710123047,289.35369873046875,294.1499938964844,264.8500061035156,263.4564819335937,264.6846923828125,264.8500061035156,287.93365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940611083753993e-08,0.0010434028226882,-0.0277091674506664,0.0,0.0,0.0,-0.0102365436032414,60.0,-16.463197708129883,-0.0,-7.422885062169372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704700,290.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6546936035156,0.0,0.0,0.0001126428687712,290.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.568115234375,0.0,0.0,0.0001031463689287,290.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6609802246094,0.0,0.0,7.618358358740807e-05,290.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6233825683594,0.0,0.0,0.0001031464125844,291.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6488037109375,0.0,0.0,0.0004892819561064,289.3478088378906,294.1499938964844,264.8500061035156,263.4564819335937,264.6861877441406,264.8500061035156,287.9276733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436504380777,1.0968289387847108e-08,0.0010436394950374,-0.0277816131711006,0.0,0.0,0.0,-0.0102502647787332,60.0,-16.462604522705078,-0.0,-7.426253034736875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704760,290.7282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6485595703125,0.0,0.0,0.0001126684655901,290.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56256103515625,0.0,0.0,0.0001031698120641,290.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6548156738281,0.0,0.0,7.620089309057221e-05,290.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6174621582031,0.0,0.0,0.0001031698557198,291.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6427001953125,0.0,0.0,0.0004893931909464,289.3418884277344,294.1499938964844,264.8500061035156,263.4564819335937,264.6877136230469,264.8500061035156,287.9217224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438876925036,1.0996024535359084e-08,0.001043876633048,-0.027854211628437,0.0,0.0,0.0,-0.0102640148252248,60.0,-16.4620418548584,-0.0,-7.429629533817207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704820,290.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.63629150390625,0.0,0.0,0.0001127193318097,290.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5513916015625,0.0,0.0,0.0001032163854688,290.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6424560546875,0.0,0.0,7.623529381817207e-05,290.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6055908203125,0.0,0.0,0.0001032164291245,291.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6304931640625,0.0,0.0,0.0004896140890195,289.330078125,294.1499938964844,264.8500061035156,263.4564819335937,264.690673828125,264.8500061035156,287.9097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051127124517281e-08,0.0010443477658554,-0.0279984381049871,0.0,0.0,0.0,-0.0102913314476609,60.0,-16.460926055908203,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704880,290.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.63629150390625,0.0,0.0,0.0001127193318097,290.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5513916015625,0.0,0.0,0.0001032163854688,290.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6424560546875,0.0,0.0,7.623529381817207e-05,290.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6055908203125,0.0,0.0,0.0001032164291245,291.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6304931640625,0.0,0.0,0.0004896140890195,289.330078125,294.1499938964844,264.8500061035156,263.4564819335937,264.690673828125,264.8500061035156,287.9097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051127124517281e-08,0.0010443477658554,-0.0279984381049871,0.0,0.0,0.0,-0.0102913314476609,60.0,-16.460926055908203,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704940,290.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6239929199219,0.0,0.0,0.0001127686919062,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.54022216796875,0.0,0.0,0.0001032615837175,290.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6300964355469,0.0,0.0,7.626867591170594e-05,290.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5937194824219,0.0,0.0,0.0001032616273732,291.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6182861328125,0.0,0.0,0.0004898285260424,289.3182373046875,294.1499938964844,264.8500061035156,263.4564819335937,264.693603515625,264.8500061035156,287.8978576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.459697723388672,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705000,290.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6239929199219,0.0,0.0,0.0001127686919062,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.54022216796875,0.0,0.0,0.0001032615837175,290.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6300964355469,0.0,0.0,7.626867591170594e-05,290.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5937194824219,0.0,0.0,0.0001032616273732,291.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6182861328125,0.0,0.0,0.0004898285260424,289.3182373046875,294.1499938964844,264.8500061035156,263.4564819335937,264.693603515625,264.8500061035156,287.8978576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.459697723388672,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705060,290.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6117248535156,0.0,0.0,0.00011281506886,290.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52899169921875,0.0,0.0,0.0001033040534821,290.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61773681640625,0.0,0.0,7.63000498409383e-05,290.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5818176269531,0.0,0.0,0.0001033040971378,291.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6060791015625,0.0,0.0,0.0004900299827568,289.306396484375,294.1499938964844,264.8500061035156,263.4564819335937,264.69647216796875,264.8500061035156,287.88592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.115484682401302e-08,0.0010452347341924,-0.0282699149101972,0.0,0.0,0.0,-0.0103427497670054,60.0,-16.458154678344727,-0.0,-7.448975480883746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705120,290.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6117248535156,0.0,0.0,0.00011281506886,290.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52899169921875,0.0,0.0,0.0001033040534821,290.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61773681640625,0.0,0.0,7.63000498409383e-05,290.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5818176269531,0.0,0.0,0.0001033040971378,291.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6060791015625,0.0,0.0,0.0004900299827568,289.306396484375,294.1499938964844,264.8500061035156,263.4564819335937,264.69647216796875,264.8500061035156,287.88592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.115484682401302e-08,0.0010452347341924,-0.0282699149101972,0.0,0.0,0.0,-0.0103427497670054,60.0,-16.458154678344727,-0.0,-7.448975480883746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705180,290.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.59942626953125,0.0,0.0,0.0001128570147557,290.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5177917480469,0.0,0.0,0.0001033424632623,290.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6053771972656,0.0,0.0,7.632841152371839e-05,290.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5699157714844,0.0,0.0,0.0001033424996421,291.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5938720703125,0.0,0.0,0.0004902121727354,289.2945556640625,294.1499938964844,264.8500061035156,263.4564819335937,264.6993103027344,264.8500061035156,287.8740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.120028603196488e-08,0.0010456232121214,-0.0283888466656208,0.0,0.0,0.0,-0.0103652756661176,60.0,-16.456090927124023,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705240,290.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.59942626953125,0.0,0.0,0.0001128570147557,290.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5177917480469,0.0,0.0,0.0001033424632623,290.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6053771972656,0.0,0.0,7.632841152371839e-05,290.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5699157714844,0.0,0.0,0.0001033424996421,291.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5938720703125,0.0,0.0,0.0004902121727354,289.2945556640625,294.1499938964844,264.8500061035156,263.4564819335937,264.6993103027344,264.8500061035156,287.8740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.120028603196488e-08,0.0010456232121214,-0.0283888466656208,0.0,0.0,0.0,-0.0103652756661176,60.0,-16.456090927124023,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705300,290.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5932922363281,0.0,0.0,0.0001128759322455,290.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5121765136719,0.0,0.0,0.0001033597873174,290.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59918212890625,0.0,0.0,7.634120993316174e-05,290.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.56396484375,0.0,0.0,0.0001033598236972,291.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5877685546875,0.0,0.0,0.000490294303745,289.2886047363281,294.1499938964844,264.8500061035156,263.4564819335937,264.7007141113281,264.8500061035156,287.8680725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458097094669,1.1220780748999461e-08,0.0010457984171807,-0.0284424871206283,0.0,0.0,0.0,-0.0103754354640841,60.0,-16.454795837402344,-0.0,-7.4570138508534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705360,290.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.587158203125,0.0,0.0,0.0001128930380218,290.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5065612792969,0.0,0.0,0.0001033754451782,290.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5929870605469,0.0,0.0,7.635277870576829e-05,290.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5580139160156,0.0,0.0,0.0001033754888339,291.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5816650390625,0.0,0.0,0.000490368634928,289.2826843261719,294.1499938964844,264.8500061035156,263.4564819335937,264.7020874023437,264.8500061035156,287.86212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104596815072,1.1239308150834404e-08,0.0010459568584337,-0.0284909810870885,0.0,0.0,0.0,-0.0103846210986375,60.0,-16.453275680541992,-0.0,-7.459273376753117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705420,290.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5748596191406,0.0,0.0,0.000112921668915,290.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49530029296875,0.0,0.0,0.0001034016677294,290.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58062744140625,0.0,0.0,7.637214730493724e-05,290.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.54608154296875,0.0,0.0,0.0001034017113852,291.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5694274902344,0.0,0.0,0.0004904930246993,289.27081298828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7048034667969,264.8500061035156,287.8502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462334612384,1.1270332223034533e-08,0.0010462222853675,-0.028572179377079,0.0,0.0,0.0,-0.0104000009596347,60.0,-16.449541091918945,-0.0,-7.463057727363775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705480,290.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5748596191406,0.0,0.0,0.000112921668915,290.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49530029296875,0.0,0.0,0.0001034016677294,290.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58062744140625,0.0,0.0,7.637214730493724e-05,290.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.54608154296875,0.0,0.0,0.0001034017113852,291.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5694274902344,0.0,0.0,0.0004904930246993,289.27081298828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7048034667969,264.8500061035156,287.8502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462334612384,1.1270332223034533e-08,0.0010462222853675,-0.028572179377079,0.0,0.0,0.0,-0.0104000009596347,60.0,-16.449541091918945,-0.0,-7.463057727363775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705540,290.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.56256103515625,0.0,0.0,0.0001129406882682,290.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4840393066406,0.0,0.0,0.000103419079096,290.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5682678222656,0.0,0.0,7.63850039220415e-05,290.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5341796875,0.0,0.0,0.0001034191227518,291.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5572204589844,0.0,0.0,0.0004905756213702,289.2589111328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7074890136719,264.8500061035156,287.8383178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464097140356,1.1290929080587377e-08,0.0010463984217494,-0.0286260861903429,0.0,0.0,0.0,-0.0104102110490202,60.0,-16.444570541381836,-0.0,-7.46557091702016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705600,290.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.56256103515625,0.0,0.0,0.0001129406882682,290.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4840393066406,0.0,0.0,0.000103419079096,290.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5682678222656,0.0,0.0,7.63850039220415e-05,290.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5341796875,0.0,0.0,0.0001034191227518,291.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5572204589844,0.0,0.0,0.0004905756213702,289.2589111328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7074890136719,264.8500061035156,287.8383178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464097140356,1.1290929080587377e-08,0.0010463984217494,-0.0286260861903429,0.0,0.0,0.0,-0.0104102110490202,60.0,-16.444570541381836,-0.0,-7.46557091702016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705660,290.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5502624511719,0.0,0.0,0.0001129435113398,290.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4727783203125,0.0,0.0,0.0001034216693369,290.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5558776855469,0.0,0.0,7.638691022293642e-05,290.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5222473144531,0.0,0.0,0.0001034217057167,291.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.54498291015625,0.0,0.0,0.000490587844979,289.2470397949219,294.1499938964844,264.8500061035156,263.4564819335937,264.7101135253906,264.8500061035156,287.8264465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464357910677,1.1293983526172724e-08,0.0010464244987815,-0.0286340825259685,0.0,0.0,0.0,-0.0104117263108491,60.0,-16.437820434570312,-0.0,-7.465943951956433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705720,290.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5502624511719,0.0,0.0,0.0001129435113398,290.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4727783203125,0.0,0.0,0.0001034216693369,290.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5558776855469,0.0,0.0,7.638691022293642e-05,290.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5222473144531,0.0,0.0,0.0001034217057167,291.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.54498291015625,0.0,0.0,0.000490587844979,289.2470397949219,294.1499938964844,264.8500061035156,263.4564819335937,264.7101135253906,264.8500061035156,287.8264465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464357910677,1.1293983526172724e-08,0.0010464244987815,-0.0286340825259685,0.0,0.0,0.0,-0.0104117263108491,60.0,-16.437820434570312,-0.0,-7.465943951956433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705780,290.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5379638671875,0.0,0.0,0.0001129199154092,290.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.46148681640625,0.0,0.0,0.0001034000597428,290.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54351806640625,0.0,0.0,7.637095404788852e-05,290.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51031494140625,0.0,0.0,0.0001034000961226,291.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.53277587890625,0.0,0.0,0.0004904853994958,289.2351379394531,294.1499938964844,264.8500061035156,263.4564819335937,264.71270751953125,264.8500061035156,287.8145446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462172795087,1.1268418198540076e-08,0.0010462059872224,-0.0285671707242727,0.0,0.0,0.0,-0.0103990528732538,60.0,-16.427780151367188,-0.0,-7.462824669346446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705840,290.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5379638671875,0.0,0.0,0.0001129199154092,290.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.46148681640625,0.0,0.0,0.0001034000597428,290.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54351806640625,0.0,0.0,7.637095404788852e-05,290.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51031494140625,0.0,0.0,0.0001034000961226,291.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.53277587890625,0.0,0.0,0.0004904853994958,289.2351379394531,294.1499938964844,264.8500061035156,263.4564819335937,264.71270751953125,264.8500061035156,287.8145446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462172795087,1.1268418198540076e-08,0.0010462059872224,-0.0285671707242727,0.0,0.0,0.0,-0.0103990528732538,60.0,-16.427780151367188,-0.0,-7.462824669346446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705900,290.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5318298339844,0.0,0.0,0.0001129000957007,290.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4558410644531,0.0,0.0,0.0001033819135045,290.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.537353515625,0.0,0.0,7.635755173396319e-05,290.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5043334960937,0.0,0.0,0.0001033819498843,291.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5266418457031,0.0,0.0,0.0004903993103653,289.22918701171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7139892578125,264.8500061035156,287.8086242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460336925461,1.1246941156173308e-08,0.0010460224002599,-0.028510957956314,0.0,0.0,0.0,-0.0103884059935808,60.0,-16.421552658081055,-0.0,-7.460204187736964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705960,290.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.52569580078125,0.0,0.0,0.0001128747753682,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4501953125,0.0,0.0,0.0001033587323036,290.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5311584472656,0.0,0.0,7.634043140569702e-05,290.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4983825683594,0.0,0.0,0.0001033587686833,291.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5205383300781,0.0,0.0,0.0004902892978861,289.2232360839844,294.1499938964844,264.8500061035156,263.4564819335937,264.7152404785156,264.8500061035156,287.8026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457991156727,1.1219512430216128e-08,0.0010457879398018,-0.0284391678869724,0.0,0.0,0.0,-0.0103748086839914,60.0,-16.414493560791016,-0.0,-7.456858952537004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706020,290.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5133972167969,0.0,0.0,0.0001128118965425,290.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4388732910156,0.0,0.0,0.000103301150375,290.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5188293457031,0.0,0.0,7.629790343344212e-05,290.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4864501953125,0.0,0.0,0.0001033011867548,291.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5083312988281,0.0,0.0,0.0004900161875411,289.2113342285156,294.1499938964844,264.8500061035156,263.4564819335937,264.7177124023437,264.8500061035156,287.7908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452165734022,1.115138203999777e-08,0.0010452053975313,-0.0282608456909656,0.0,0.0,0.0,-0.0103410333395004,60.0,-16.398422241210938,-0.0,-7.44855270795597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706080,290.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5133972167969,0.0,0.0,0.0001128118965425,290.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4388732910156,0.0,0.0,0.000103301150375,290.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5188293457031,0.0,0.0,7.629790343344212e-05,290.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4864501953125,0.0,0.0,0.0001033011867548,291.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5083312988281,0.0,0.0,0.0004900161875411,289.2113342285156,294.1499938964844,264.8500061035156,263.4564819335937,264.7177124023437,264.8500061035156,287.7908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452165734022,1.115138203999777e-08,0.0010452053975313,-0.0282608456909656,0.0,0.0,0.0,-0.0103410333395004,60.0,-16.398422241210938,-0.0,-7.44855270795597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706140,290.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5011291503906,0.0,0.0,0.0001127359646488,290.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4275817871094,0.0,0.0,0.000103231621324,290.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5064697265625,0.0,0.0,7.624654972460121e-05,290.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4745483398437,0.0,0.0,0.0001032316577038,291.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4961242675781,0.0,0.0,0.0004896863829344,289.199462890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7201538085937,264.8500061035156,287.7789611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445130756124,1.1069114513873046e-08,0.0010445018997415,-0.0280455183237791,0.0,0.0,0.0,-0.0103002497926354,60.0,-16.379976272583008,-0.0,-7.438529081582601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706200,290.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5011291503906,0.0,0.0,0.0001127359646488,290.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4275817871094,0.0,0.0,0.000103231621324,290.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5064697265625,0.0,0.0,7.624654972460121e-05,290.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4745483398437,0.0,0.0,0.0001032316577038,291.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4961242675781,0.0,0.0,0.0004896863829344,289.199462890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7201538085937,264.8500061035156,287.7789611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445130756124,1.1069114513873046e-08,0.0010445018997415,-0.0280455183237791,0.0,0.0,0.0,-0.0103002497926354,60.0,-16.379976272583008,-0.0,-7.438529081582601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706260,290.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4888610839844,0.0,0.0,0.0001126531424233,290.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.416259765625,0.0,0.0,0.0001031557767419,290.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.494140625,0.0,0.0,7.6190524850972e-05,290.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4626159667969,0.0,0.0,0.0001031558131217,291.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4839172363281,0.0,0.0,0.0004893266013823,289.18756103515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7225646972656,264.8500061035156,287.76708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979374742703385e-08,0.0010437346063554,-0.0278106294572353,0.0,0.0,0.0,-0.0102557623758912,60.0,-16.36012840270996,-0.0,-7.427602355392082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706320,290.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4888610839844,0.0,0.0,0.0001126531424233,290.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.416259765625,0.0,0.0,0.0001031557767419,290.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.494140625,0.0,0.0,7.6190524850972e-05,290.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4626159667969,0.0,0.0,0.0001031558131217,291.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4839172363281,0.0,0.0,0.0004893266013823,289.18756103515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7225646972656,264.8500061035156,287.76708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979374742703385e-08,0.0010437346063554,-0.0278106294572353,0.0,0.0,0.0,-0.0102557623758912,60.0,-16.36012840270996,-0.0,-7.427602355392082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706380,290.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.47662353515625,0.0,0.0,0.0001125688941101,290.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.40496826171875,0.0,0.0,0.0001030786370392,290.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4818115234375,0.0,0.0,7.613354682689533e-05,290.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4507141113281,0.0,0.0,0.0001030786661431,291.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.47174072265625,0.0,0.0,0.0004889606498181,289.1756591796875,294.1499938964844,264.8500061035156,263.4564819335937,264.72491455078125,264.8500061035156,287.7552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429649846628,1.0888095758332383e-08,0.0010429541580379,-0.0275717079639434,0.0,0.0,0.0,-0.0102105112746357,60.0,-16.339628219604492,-0.0,-7.416496572432153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706440,290.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.47662353515625,0.0,0.0,0.0001125688941101,290.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.40496826171875,0.0,0.0,0.0001030786370392,290.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4818115234375,0.0,0.0,7.613354682689533e-05,290.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4507141113281,0.0,0.0,0.0001030786661431,291.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.47174072265625,0.0,0.0,0.0004889606498181,289.1756591796875,294.1499938964844,264.8500061035156,263.4564819335937,264.72491455078125,264.8500061035156,287.7552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429649846628,1.0888095758332383e-08,0.0010429541580379,-0.0275717079639434,0.0,0.0,0.0,-0.0102105112746357,60.0,-16.339628219604492,-0.0,-7.416496572432153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706500,290.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4704895019531,0.0,0.0,0.0001125279159168,290.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3992919921875,0.0,0.0,0.0001030411149258,290.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4756774902344,0.0,0.0,7.61058327043429e-05,290.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4447631835937,0.0,0.0,0.0001030411513056,291.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.46563720703125,0.0,0.0,0.0004887827089987,289.16973876953125,294.1499938964844,264.8500061035156,263.4564819335937,264.72607421875,264.8500061035156,287.74932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425853542983,1.0843700160023673e-08,0.0010425745276734,-0.0274554993957281,0.0,0.0,0.0,-0.0101885022595524,60.0,-16.329383850097656,-0.0,-7.411098579268582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706560,290.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4643859863281,0.0,0.0,0.000112488916784,290.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3936462402344,0.0,0.0,0.0001030054045259,290.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4695129394531,0.0,0.0,7.607945735799149e-05,290.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4388122558594,0.0,0.0,0.0001030054409056,291.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4595642089844,0.0,0.0,0.0004886132664978,289.1637878417969,294.1499938964844,264.8500061035156,263.4564819335937,264.7272033691406,264.8500061035156,287.743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422240011394,1.080144684806328e-08,0.0010422131745144,-0.027344899252057,0.0,0.0,0.0,-0.0101675558835268,60.0,-16.319303512573242,-0.0,-7.405962065831775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706620,290.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4521484375,0.0,0.0,0.0001124186383094,290.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.38232421875,0.0,0.0,0.0001029410486808,290.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.45721435546875,0.0,0.0,7.603193080285564e-05,290.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4269104003906,0.0,0.0,0.0001029410850605,291.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4473876953125,0.0,0.0,0.000488308025524,289.15191650390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7294616699219,264.8500061035156,287.7315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725301535785547e-08,0.0010415620636194,-0.0271455813199281,0.0,0.0,0.0,-0.0101298075169324,60.0,-16.2999267578125,-0.0,-7.396710799412176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706680,290.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4521484375,0.0,0.0,0.0001124186383094,290.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.38232421875,0.0,0.0,0.0001029410486808,290.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.45721435546875,0.0,0.0,7.603193080285564e-05,290.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4269104003906,0.0,0.0,0.0001029410850605,291.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4473876953125,0.0,0.0,0.000488308025524,289.15191650390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7294616699219,264.8500061035156,287.7315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725301535785547e-08,0.0010415620636194,-0.0271455813199281,0.0,0.0,0.0,-0.0101298075169324,60.0,-16.2999267578125,-0.0,-7.396710799412176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706740,290.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.44482421875,0.0,0.0,0.0001123843467212,290.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3755187988281,0.0,0.0,0.0001029096529236,290.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4498291015625,0.0,0.0,7.600873504998162e-05,290.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4197692871094,0.0,0.0,0.0001029096820275,291.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4400939941406,0.0,0.0,0.0004881590721197,289.144775390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7308044433594,264.8500061035156,287.7244567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412550764158,1.0688148144311072e-08,0.0010412443662062,-0.0270483288913965,0.0,0.0,0.0,-0.0101113887503743,60.0,-16.28925895690918,-0.0,-7.3921988530401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706800,290.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399108886719,0.0,0.0,0.000112364628876,290.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3710021972656,0.0,0.0,0.0001028915939969,290.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4449157714844,0.0,0.0,7.599539821967483e-05,290.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4150085449219,0.0,0.0,0.0001028916303766,291.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43524169921875,0.0,0.0,0.0004880734195467,289.1400146484375,294.1499938964844,264.8500061035156,263.4564819335937,264.731689453125,264.8500061035156,287.7197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410723043605,1.0666785676960444e-08,0.0010410617105662,-0.0269924085587263,0.0,0.0,0.0,-0.0101007986813783,60.0,-16.282546997070312,-0.0,-7.389605372054575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706860,290.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4277038574219,0.0,0.0,0.0001123294277931,290.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.35968017578125,0.0,0.0,0.0001028593615046,290.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4326477050781,0.0,0.0,7.597159128636122e-05,290.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4031066894531,0.0,0.0,0.0001028593978844,291.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4230651855469,0.0,0.0,0.0004879205371253,289.1281433105469,294.1499938964844,264.8500061035156,263.4564819335937,264.7338562011719,264.8500061035156,287.7079162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407461086288,1.0628644631083262e-08,0.0010407355148345,-0.0268925707787275,0.0,0.0,0.0,-0.0100818900391459,60.0,-16.267505645751953,-0.0,-7.384975475588362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706920,290.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4277038574219,0.0,0.0,0.0001123294277931,290.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.35968017578125,0.0,0.0,0.0001028593615046,290.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4326477050781,0.0,0.0,7.597159128636122e-05,290.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4031066894531,0.0,0.0,0.0001028593978844,291.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4230651855469,0.0,0.0,0.0004879205371253,289.1281433105469,294.1499938964844,264.8500061035156,263.4564819335937,264.7338562011719,264.8500061035156,287.7079162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407461086288,1.0628644631083262e-08,0.0010407355148345,-0.0268925707787275,0.0,0.0,0.0,-0.0100818900391459,60.0,-16.267505645751953,-0.0,-7.384975475588362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
