time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
706980,290.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4154968261719,0.0,0.0,0.0001123180336435,290.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.34832763671875,0.0,0.0,0.0001028489277814,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4203796386719,0.0,0.0,7.59638860472478e-05,290.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3912048339844,0.0,0.0,0.0001028489568852,291.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4109191894531,0.0,0.0,0.0004878710315097,289.11627197265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7359924316406,264.8500061035156,287.6960754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406404035165,1.0616295398335753e-08,0.0010406298097223,-0.0268602445721626,0.0,0.0,0.0,-0.0100757675245404,60.0,-16.25558853149414,-0.0,-7.383476940958644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707040,290.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4154968261719,0.0,0.0,0.0001123180336435,290.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.34832763671875,0.0,0.0,0.0001028489277814,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4203796386719,0.0,0.0,7.59638860472478e-05,290.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3912048339844,0.0,0.0,0.0001028489568852,291.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4109191894531,0.0,0.0,0.0004878710315097,289.11627197265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7359924316406,264.8500061035156,287.6960754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406404035165,1.0616295398335753e-08,0.0010406298097223,-0.0268602445721626,0.0,0.0,0.0,-0.0100757675245404,60.0,-16.25558853149414,-0.0,-7.383476940958644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707100,290.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4093933105469,0.0,0.0,0.0001123215042753,290.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3426513671875,0.0,0.0,0.0001028521073749,290.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4142150878906,0.0,0.0,7.596623618155718e-05,290.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.38525390625,0.0,0.0,0.0001028521364787,291.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.40484619140625,0.0,0.0,0.0004878861072938,289.1103210449219,294.1499938964844,264.8500061035156,263.4564819335937,264.7370300292969,264.8500061035156,287.690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406725341454,1.0620054169407922e-08,0.0010406619403511,-0.0268700830638408,0.0,0.0,0.0,-0.0100776311010122,60.0,-16.250898361206055,-0.0,-7.383933109395002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707160,290.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4032592773437,0.0,0.0,0.0001123331167036,290.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3370056152344,0.0,0.0,0.000102862737549,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4080810546875,0.0,0.0,7.597408693982288e-05,290.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3793029785156,0.0,0.0,0.0001028627666528,291.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3987731933594,0.0,0.0,0.000487936544232,289.1043701171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7380676269531,264.8500061035156,287.68426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407801019027,1.0632632552187717e-08,0.0010407693916931,-0.0269030090421438,0.0,0.0,0.0,-0.0100838663056492,60.0,-16.247262954711914,-0.0,-7.385459355191416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707220,290.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3910522460937,0.0,0.0,0.0001123786205425,290.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3256225585937,0.0,0.0,0.0001029044069582,290.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.39581298828125,0.0,0.0,7.600486424053088e-05,290.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3674011230469,0.0,0.0,0.000102904436062,291.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3865966796875,0.0,0.0,0.0004881341883447,289.0924987792969,294.1499938964844,264.8500061035156,263.4564819335937,264.7401428222656,264.8500061035156,287.6724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412015253677,1.068193089537317e-08,0.0010411909315735,-0.0270320549607276,0.0,0.0,0.0,-0.0101083051413297,60.0,-16.242843627929688,-0.0,-7.391444256654722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,290.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3910522460937,0.0,0.0,0.0001123786205425,290.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3256225585937,0.0,0.0,0.0001029044069582,290.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.39581298828125,0.0,0.0,7.600486424053088e-05,290.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3674011230469,0.0,0.0,0.000102904436062,291.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3865966796875,0.0,0.0,0.0004881341883447,289.0924987792969,294.1499938964844,264.8500061035156,263.4564819335937,264.7401428222656,264.8500061035156,287.6724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412015253677,1.068193089537317e-08,0.0010411909315735,-0.0270320549607276,0.0,0.0,0.0,-0.0101083051413297,60.0,-16.242843627929688,-0.0,-7.391444256654722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,290.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3788452148437,0.0,0.0,0.000112454246846,290.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.31427001953125,0.0,0.0,0.0001029736595228,290.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3835144042969,0.0,0.0,7.605601422255859e-05,290.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3554992675781,0.0,0.0,0.0001029736886266,291.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3744506835937,0.0,0.0,0.000488462683279,289.08056640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7421569824219,264.8500061035156,287.6606750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419021127745,1.0763866242768929e-08,0.0010418914025649,-0.0272465292364358,0.0,0.0,0.0,-0.0101489229127764,60.0,-16.24294662475586,-0.0,-7.401395407669042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707400,290.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3788452148437,0.0,0.0,0.000112454246846,290.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.31427001953125,0.0,0.0,0.0001029736595228,290.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3835144042969,0.0,0.0,7.605601422255859e-05,290.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3554992675781,0.0,0.0,0.0001029736886266,291.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3744506835937,0.0,0.0,0.000488462683279,289.08056640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7421569824219,264.8500061035156,287.6606750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419021127745,1.0763866242768929e-08,0.0010418914025649,-0.0272465292364358,0.0,0.0,0.0,-0.0101489229127764,60.0,-16.24294662475586,-0.0,-7.401395407669042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,290.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3666076660156,0.0,0.0,0.000112563757284,290.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3028564453125,0.0,0.0,0.0001030739367706,290.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3712463378906,0.0,0.0,7.613007619511336e-05,290.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.34356689453125,0.0,0.0,0.0001030739658745,291.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3622741699219,0.0,0.0,0.000488938356284,289.06866455078125,294.1499938964844,264.8500061035156,263.4564819335937,264.744140625,264.8500061035156,287.6488952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429166723042,1.0882504675180373e-08,0.001042905729264,-0.0275570731610059,0.0,0.0,0.0,-0.010207736864686,60.0,-16.248046875,-0.0,-7.415817293576765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,290.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3666076660156,0.0,0.0,0.000112563757284,290.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3028564453125,0.0,0.0,0.0001030739367706,290.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3712463378906,0.0,0.0,7.613007619511336e-05,290.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.34356689453125,0.0,0.0,0.0001030739658745,291.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3622741699219,0.0,0.0,0.000488938356284,289.06866455078125,294.1499938964844,264.8500061035156,263.4564819335937,264.744140625,264.8500061035156,287.6488952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429166723042,1.0882504675180373e-08,0.001042905729264,-0.0275570731610059,0.0,0.0,0.0,-0.010207736864686,60.0,-16.248046875,-0.0,-7.415817293576765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,290.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3543701171875,0.0,0.0,0.0001127025680034,290.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2914428710937,0.0,0.0,0.0001032010477501,290.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.35894775390625,0.0,0.0,7.622395787620917e-05,290.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.33160400390625,0.0,0.0,0.000103201076854,291.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3500671386719,0.0,0.0,0.0004895413294434,289.0567321777344,294.1499938964844,264.8500061035156,263.4564819335937,264.74609375,264.8500061035156,287.6371154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442027123644,1.1032899926988192e-08,0.0010441916529089,-0.027950732037425,0.0,0.0,0.0,-0.0102822938933968,60.0,-16.25719451904297,-0.0,-7.434118742821738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,290.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3543701171875,0.0,0.0,0.0001127025680034,290.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2914428710937,0.0,0.0,0.0001032010477501,290.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.35894775390625,0.0,0.0,7.622395787620917e-05,290.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.33160400390625,0.0,0.0,0.000103201076854,291.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3500671386719,0.0,0.0,0.0004895413294434,289.0567321777344,294.1499938964844,264.8500061035156,263.4564819335937,264.74609375,264.8500061035156,287.6371154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442027123644,1.1032899926988192e-08,0.0010441916529089,-0.027950732037425,0.0,0.0,0.0,-0.0102822938933968,60.0,-16.25719451904297,-0.0,-7.434118742821738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,290.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3482360839844,0.0,0.0,0.0001127826981246,290.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2857360839844,0.0,0.0,0.0001032744185067,290.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.352783203125,0.0,0.0,7.627814920851961e-05,290.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3256225585937,0.0,0.0,0.0001032744476106,291.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3439636230469,0.0,0.0,0.000489889353048,289.0507507324219,294.1499938964844,264.8500061035156,263.4564819335937,264.7470703125,264.8500061035156,287.6312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449449764564,1.1119707821194424e-08,0.0010449339170008,-0.0281779430806636,0.0,0.0,0.0,-0.0103253275156021,60.0,-16.263395309448242,-0.0,-7.44469303981532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,290.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34210205078125,0.0,0.0,0.000112870860903,290.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2799987792969,0.0,0.0,0.0001033551525324,290.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3466186523437,0.0,0.0,7.633778295712546e-05,290.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31964111328125,0.0,0.0,0.0001033551816362,291.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3378601074219,0.0,0.0,0.0004902723594568,289.0447692871094,294.1499938964844,264.8500061035156,263.4564819335937,264.7480163574219,264.8500061035156,287.6253356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457618627697,1.1215229633876334e-08,0.0010457505704835,-0.0284279603511095,0.0,0.0,0.0,-0.010372681543231,60.0,-16.270715713500977,-0.0,-7.456336703626222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,290.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.329833984375,0.0,0.0,0.000113067922939,290.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2685241699219,0.0,0.0,0.0001035355962812,290.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.33428955078125,0.0,0.0,7.647105667274445e-05,290.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3076477050781,0.0,0.0,0.0001035356253851,291.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3256530761719,0.0,0.0,0.0004911283031105,289.03277587890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7499084472656,264.8500061035156,287.61358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475874878466,1.1428724633333331e-08,0.001047576079145,-0.0289867352694273,0.0,0.0,0.0,-0.010478519834578,60.0,-16.28828239440918,-0.0,-7.482395147917489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,290.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.329833984375,0.0,0.0,0.000113067922939,290.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2685241699219,0.0,0.0,0.0001035355962812,290.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.33428955078125,0.0,0.0,7.647105667274445e-05,290.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3076477050781,0.0,0.0,0.0001035356253851,291.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3256530761719,0.0,0.0,0.0004911283031105,289.03277587890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7499084472656,264.8500061035156,287.61358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475874878466,1.1428724633333331e-08,0.001047576079145,-0.0289867352694273,0.0,0.0,0.0,-0.010478519834578,60.0,-16.28828239440918,-0.0,-7.482395147917489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,290.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3175354003906,0.0,0.0,0.0001132873949245,290.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.25701904296875,0.0,0.0,0.0001037365655065,290.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3219299316406,0.0,0.0,7.661949348403141e-05,290.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.295654296875,0.0,0.0,0.0001037365946103,291.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3134155273437,0.0,0.0,0.000492081628181,289.0207824707031,294.1499938964844,264.8500061035156,263.4564819335937,264.7517395019531,264.8500061035156,287.6018371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496209142729,1.1666505095320192e-08,0.0010496091563254,-0.029609041288495,0.0,0.0,0.0,-0.0105963973328471,60.0,-16.30972671508789,-0.0,-7.51147055666479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,290.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3175354003906,0.0,0.0,0.0001132873949245,290.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.25701904296875,0.0,0.0,0.0001037365655065,290.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3219299316406,0.0,0.0,7.661949348403141e-05,290.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.295654296875,0.0,0.0,0.0001037365946103,291.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3134155273437,0.0,0.0,0.000492081628181,289.0207824707031,294.1499938964844,264.8500061035156,263.4564819335937,264.7517395019531,264.8500061035156,287.6018371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496209142729,1.1666505095320192e-08,0.0010496091563254,-0.029609041288495,0.0,0.0,0.0,-0.0105963973328471,60.0,-16.30972671508789,-0.0,-7.51147055666479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,290.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3052062988281,0.0,0.0,0.0001135273123509,290.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2454833984375,0.0,0.0,0.0001039562557707,290.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3095397949219,0.0,0.0,7.678175461478531e-05,290.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2835998535156,0.0,0.0,0.0001039562848745,291.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3011474609375,0.0,0.0,0.0004931237199343,289.0087585449219,294.1499938964844,264.8500061035156,263.4564819335937,264.7535705566406,264.8500061035156,287.5900573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518437484279,1.1926439391629629e-08,0.0010518317576497,-0.0302892867475748,0.0,0.0,0.0,-0.010725256986916,60.0,-16.334348678588867,-0.0,-7.543319213709766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,290.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3052062988281,0.0,0.0,0.0001135273123509,290.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2454833984375,0.0,0.0,0.0001039562557707,290.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3095397949219,0.0,0.0,7.678175461478531e-05,290.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2835998535156,0.0,0.0,0.0001039562848745,291.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3011474609375,0.0,0.0,0.0004931237199343,289.0087585449219,294.1499938964844,264.8500061035156,263.4564819335937,264.7535705566406,264.8500061035156,287.5900573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518437484279,1.1926439391629629e-08,0.0010518317576497,-0.0302892867475748,0.0,0.0,0.0,-0.010725256986916,60.0,-16.334348678588867,-0.0,-7.543319213709766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,290.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2928466796875,0.0,0.0,0.0001137815852416,290.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2339172363281,0.0,0.0,0.0001041891009663,290.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.297119140625,0.0,0.0,7.695372914895415e-05,290.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.27154541015625,0.0,0.0,0.0001041891300701,291.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2888488769531,0.0,0.0,0.0004942282103002,288.9966735839844,294.1499938964844,264.8500061035156,263.4564819335937,264.75537109375,264.8500061035156,287.57830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541995288804,1.2201928356603275e-08,0.0010541873052716,-0.0310101974755525,0.0,0.0,0.0,-0.0108618279919028,60.0,-16.361204147338867,-0.0,-7.577147442816567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,290.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2928466796875,0.0,0.0,0.0001137815852416,290.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2339172363281,0.0,0.0,0.0001041891009663,290.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.297119140625,0.0,0.0,7.695372914895415e-05,290.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.27154541015625,0.0,0.0,0.0001041891300701,291.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2888488769531,0.0,0.0,0.0004942282103002,288.9966735839844,294.1499938964844,264.8500061035156,263.4564819335937,264.75537109375,264.8500061035156,287.57830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541995288804,1.2201928356603275e-08,0.0010541873052716,-0.0310101974755525,0.0,0.0,0.0,-0.0108618279919028,60.0,-16.361204147338867,-0.0,-7.577147442816567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,290.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2866516113281,0.0,0.0,0.0001139172309194,290.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2281188964844,0.0,0.0,0.0001043133088387,290.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2909240722656,0.0,0.0,7.704547169851139e-05,290.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2655029296875,0.0,0.0,0.0001043133379425,291.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2826843261719,0.0,0.0,0.0004948173882439,288.9906311035156,294.1499938964844,264.8500061035156,263.4564819335937,264.7562561035156,264.8500061035156,287.57244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554562322795,1.2348888134283698e-08,0.0010554438922554,-0.0313947424292564,0.0,0.0,0.0,-0.0109346816316246,60.0,-16.37569236755371,-0.0,-7.59522436055704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,290.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2804870605469,0.0,0.0,0.0001140596214099,290.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2223205566406,0.0,0.0,0.0001044436939992,290.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2846984863281,0.0,0.0,7.714176899753511e-05,290.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2594299316406,0.0,0.0,0.000104443715827,291.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2765197753906,0.0,0.0,0.0004954359028488,288.9845886230469,294.1499938964844,264.8500061035156,263.4564819335937,264.75714111328125,264.8500061035156,287.5665588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567754507064,1.2503154955822993e-08,0.0010567628778517,-0.0317983999848365,0.0,0.0,0.0,-0.0110111581161618,60.0,-16.391008377075195,-0.0,-7.614222852225795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,290.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.26806640625,0.0,0.0,0.0001143615954788,290.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2106628417969,0.0,0.0,0.0001047202022164,290.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2722473144531,0.0,0.0,7.734600512776524e-05,290.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.247314453125,0.0,0.0,0.0001047202313202,291.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26416015625,0.0,0.0,0.0004967475542798,288.97247314453125,294.1499938964844,264.8500061035156,263.4564819335937,264.75885009765625,264.8500061035156,287.5548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595731437206,1.2830322582146893e-08,0.0010595603380352,-0.0326544195413589,0.0,0.0,0.0,-0.0111733488738536,60.0,-16.42400550842285,-0.0,-7.65459304830074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,290.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.26806640625,0.0,0.0,0.0001143615954788,290.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2106628417969,0.0,0.0,0.0001047202022164,290.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2722473144531,0.0,0.0,7.734600512776524e-05,290.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.247314453125,0.0,0.0,0.0001047202313202,291.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26416015625,0.0,0.0,0.0004967475542798,288.97247314453125,294.1499938964844,264.8500061035156,263.4564819335937,264.75885009765625,264.8500061035156,287.5548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595731437206,1.2830322582146893e-08,0.0010595603380352,-0.0326544195413589,0.0,0.0,0.0,-0.0111733488738536,60.0,-16.42400550842285,-0.0,-7.65459304830074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,290.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.255615234375,0.0,0.0,0.0001146727881859,290.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.198974609375,0.0,0.0,0.0001050051650963,290.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2597351074219,0.0,0.0,7.755647675367072e-05,290.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2351379394531,0.0,0.0,0.0001050051942002,291.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25177001953125,0.0,0.0,0.0004980993107892,288.9602966308594,294.1499938964844,264.8500061035156,263.4564819335937,264.76055908203125,264.8500061035156,287.5430603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624564019963,1.3167484880227676e-08,0.0010624432470649,-0.0335365124046802,0.0,0.0,0.0,-0.0113404933363199,60.0,-16.459396362304688,-0.0,-7.696308301774479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,290.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.255615234375,0.0,0.0,0.0001146727881859,290.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.198974609375,0.0,0.0,0.0001050051650963,290.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2597351074219,0.0,0.0,7.755647675367072e-05,290.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2351379394531,0.0,0.0,0.0001050051942002,291.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25177001953125,0.0,0.0,0.0004980993107892,288.9602966308594,294.1499938964844,264.8500061035156,263.4564819335937,264.76055908203125,264.8500061035156,287.5430603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624564019963,1.3167484880227676e-08,0.0010624432470649,-0.0335365124046802,0.0,0.0,0.0,-0.0113404933363199,60.0,-16.459396362304688,-0.0,-7.696308301774479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,290.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2431640625,0.0,0.0,0.0001149726813309,290.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.187255859375,0.0,0.0,0.0001052797815646,290.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2472229003906,0.0,0.0,7.77593013481237e-05,290.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.22296142578125,0.0,0.0,0.0001052798106684,291.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2393493652344,0.0,0.0,0.0004994019400328,288.9480895996094,294.1499938964844,264.8500061035156,263.4564819335937,264.7622375488281,264.8500061035156,287.53131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652350028976,1.3492403638792894e-08,0.0010652214987203,-0.0343865007162094,0.0,0.0,0.0,-0.0115015693008899,60.0,-16.494626998901367,-0.0,-7.736615970088678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708720,290.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2431640625,0.0,0.0,0.0001149726813309,290.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.187255859375,0.0,0.0,0.0001052797815646,290.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2472229003906,0.0,0.0,7.77593013481237e-05,290.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.22296142578125,0.0,0.0,0.0001052798106684,291.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2393493652344,0.0,0.0,0.0004994019400328,288.9480895996094,294.1499938964844,264.8500061035156,263.4564819335937,264.7622375488281,264.8500061035156,287.53131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652350028976,1.3492403638792894e-08,0.0010652214987203,-0.0343865007162094,0.0,0.0,0.0,-0.0115015693008899,60.0,-16.494626998901367,-0.0,-7.736615970088678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,290.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.23065185546875,0.0,0.0,0.0001152312397607,290.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1755065917969,0.0,0.0,0.0001055165412253,290.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.23468017578125,0.0,0.0,7.793417171342298e-05,290.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2107238769531,0.0,0.0,0.0001055165703292,291.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2268981933594,0.0,0.0,0.0005005250568501,288.93585205078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7638854980469,264.8500061035156,287.5195617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676307138055,1.3772536000544733e-08,0.0010676168603822,-0.0351192690432071,0.0,0.0,0.0,-0.0116404434666037,60.0,-16.526023864746094,-0.0,-7.77145174879479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,290.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.23065185546875,0.0,0.0,0.0001152312397607,290.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1755065917969,0.0,0.0,0.0001055165412253,290.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.23468017578125,0.0,0.0,7.793417171342298e-05,290.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2107238769531,0.0,0.0,0.0001055165703292,291.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2268981933594,0.0,0.0,0.0005005250568501,288.93585205078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7638854980469,264.8500061035156,287.5195617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676307138055,1.3772536000544733e-08,0.0010676168603822,-0.0351192690432071,0.0,0.0,0.0,-0.0116404434666037,60.0,-16.526023864746094,-0.0,-7.77145174879479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708900,290.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2243957519531,0.0,0.0,0.0001153373741544,290.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16961669921875,0.0,0.0,0.0001056137261912,290.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2283935546875,0.0,0.0,7.800595631124452e-05,290.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.20458984375,0.0,0.0,0.000105613748019,291.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2206726074219,0.0,0.0,0.0005009860615245,288.92974853515625,294.1499938964844,264.8500061035156,263.4564819335937,264.76470947265625,264.8500061035156,287.5137023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068614074029,1.3887523131472791e-08,0.0010686002206057,-0.0354200340807437,0.0,0.0,0.0,-0.0116974469274282,60.0,-16.53921890258789,-0.0,-7.785773448176769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,290.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2181396484375,0.0,0.0,0.0001154242781922,290.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1637268066406,0.0,0.0,0.0001056933033396,290.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2221069335937,0.0,0.0,7.806473149685189e-05,290.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1984558105469,0.0,0.0,0.0001056933324434,291.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2144470214844,0.0,0.0,0.0005013635382056,288.9236145019531,294.1499938964844,264.8500061035156,263.4564819335937,264.7655334472656,264.8500061035156,287.5078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694194352254,1.3981680702102041e-08,0.0010694053489714,-0.0356663130223751,0.0,0.0,0.0,-0.0117441257461905,60.0,-16.55030632019043,-0.0,-7.79751090362879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,290.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.20562744140625,0.0,0.0,0.0001155240097432,290.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.15191650390625,0.0,0.0,0.0001057846238836,290.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.20953369140625,0.0,0.0,7.813217962393537e-05,290.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1861877441406,0.0,0.0,0.0001057846529874,291.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.20196533203125,0.0,0.0,0.0005017967196181,288.9113464355469,294.1499938964844,264.8500061035156,263.4564819335937,264.7671203613281,264.8500061035156,287.4960632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703436564654,1.4089731159572242e-08,0.0010703295702114,-0.035948920994997,0.0,0.0,0.0,-0.0117976916953921,60.0,-16.563182830810547,-0.0,-7.810990609868895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,290.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.20562744140625,0.0,0.0,0.0001155240097432,290.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.15191650390625,0.0,0.0,0.0001057846238836,290.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.20953369140625,0.0,0.0,7.813217962393537e-05,290.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1861877441406,0.0,0.0,0.0001057846529874,291.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.20196533203125,0.0,0.0,0.0005017967196181,288.9113464355469,294.1499938964844,264.8500061035156,263.4564819335937,264.7671203613281,264.8500061035156,287.4960632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703436564654,1.4089731159572242e-08,0.0010703295702114,-0.035948920994997,0.0,0.0,0.0,-0.0117976916953921,60.0,-16.563182830810547,-0.0,-7.810990609868895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,290.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1930847167969,0.0,0.0,0.0001155167628894,290.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1401062011719,0.0,0.0,0.0001057779882103,290.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1969299316406,0.0,0.0,7.812727562850341e-05,290.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1739196777344,0.0,0.0,0.0001057780173141,291.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1894836425781,0.0,0.0,0.0005017652292735,288.8990783691406,294.1499938964844,264.8500061035156,263.4564819335937,264.7686767578125,264.8500061035156,287.4843139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702767176553,1.4081873445093152e-08,0.0010702626314014,-0.0359283685684204,0.0,0.0,0.0,-0.0117937987670302,60.0,-16.56253433227539,-0.0,-7.810010060893546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709200,290.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1930847167969,0.0,0.0,0.0001155167628894,290.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1401062011719,0.0,0.0,0.0001057779882103,290.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1969299316406,0.0,0.0,7.812727562850341e-05,290.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1739196777344,0.0,0.0,0.0001057780173141,291.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1894836425781,0.0,0.0,0.0005017652292735,288.8990783691406,294.1499938964844,264.8500061035156,263.4564819335937,264.7686767578125,264.8500061035156,287.4843139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702767176553,1.4081873445093152e-08,0.0010702626314014,-0.0359283685684204,0.0,0.0,0.0,-0.0117937987670302,60.0,-16.56253433227539,-0.0,-7.810010060893546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709260,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1805725097656,0.0,0.0,0.0001154344790847,290.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1282958984375,0.0,0.0,0.0001057026456692,290.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1843566894531,0.0,0.0,7.807162910467014e-05,290.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1616516113281,0.0,0.0,0.000105702674773,291.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.177001953125,0.0,0.0,0.0005014078342355,288.8868103027344,294.1499938964844,264.8500061035156,263.4564819335937,264.7702331542969,264.8500061035156,287.4725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695145465433,1.3992724312572593e-08,0.0010695005767047,-0.0356951989233493,0.0,0.0,0.0,-0.0117496037855744,60.0,-16.547866821289062,-0.0,-7.798887935450693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
