time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
709320,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1805725097656,0.0,0.0,0.0001154344790847,290.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1282958984375,0.0,0.0,0.0001057026456692,290.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1843566894531,0.0,0.0,7.807162910467014e-05,290.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1616516113281,0.0,0.0,0.000105702674773,291.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.177001953125,0.0,0.0,0.0005014078342355,288.8868103027344,294.1499938964844,264.8500061035156,263.4564819335937,264.7702331542969,264.8500061035156,287.4725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695145465433,1.3992724312572593e-08,0.0010695005767047,-0.0356951989233493,0.0,0.0,0.0,-0.0117496037855744,60.0,-16.547866821289062,-0.0,-7.798887935450693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709380,290.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1680603027344,0.0,0.0,0.0001153191478806,290.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1164855957031,0.0,0.0,0.0001055970351444,290.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1718139648437,0.0,0.0,7.799362356308848e-05,290.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1494140625,0.0,0.0,0.0001055970642482,291.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16455078125,0.0,0.0,0.0005009068991057,288.8745422363281,294.1499938964844,264.8500061035156,263.4564819335937,264.771728515625,264.8500061035156,287.46075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684459703043,1.3867761161634462e-08,0.001068432116881,-0.0353683456778526,0.0,0.0,0.0,-0.0116876550018787,60.0,-16.52560043334961,-0.0,-7.78331141759736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709440,290.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1680603027344,0.0,0.0,0.0001153191478806,290.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1164855957031,0.0,0.0,0.0001055970351444,290.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1718139648437,0.0,0.0,7.799362356308848e-05,290.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1494140625,0.0,0.0,0.0001055970642482,291.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16455078125,0.0,0.0,0.0005009068991057,288.8745422363281,294.1499938964844,264.8500061035156,263.4564819335937,264.771728515625,264.8500061035156,287.46075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684459703043,1.3867761161634462e-08,0.001068432116881,-0.0353683456778526,0.0,0.0,0.0,-0.0116876550018787,60.0,-16.52560043334961,-0.0,-7.78331141759736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709500,290.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.16180419921875,0.0,0.0,0.0001152512850239,290.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1105651855469,0.0,0.0,0.0001055348984664,290.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16552734375,0.0,0.0,7.794772682245821e-05,290.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1432800292969,0.0,0.0,0.0001055349202943,291.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1583251953125,0.0,0.0,0.0005006121355108,288.8684387207031,294.1499938964844,264.8500061035156,263.4564819335937,264.7724609375,264.8500061035156,287.4548645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678173275664,1.3794235975694846e-08,0.0010678034741431,-0.0351760275661945,0.0,0.0,0.0,-0.011651205830276,60.0,-16.512737274169922,-0.0,-7.77415323227615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709560,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.15557861328125,0.0,0.0,0.0001151776450569,290.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.10467529296875,0.0,0.0,0.0001054674648912,290.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1592712402344,0.0,0.0,7.789792289258912e-05,290.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1371765136719,0.0,0.0,0.0001054674867191,291.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.152099609375,0.0,0.0,0.0005002922262065,288.8623046875,294.1499938964844,264.8500061035156,263.4564819335937,264.773193359375,264.8500061035156,287.448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671350173652,1.3714448243717925e-08,0.0010671212803572,-0.0349673256278038,0.0,0.0,0.0,-0.0116116516292095,60.0,-16.498918533325195,-0.0,-7.764221265915695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709620,290.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1430969238281,0.0,0.0,0.000115016264317,290.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0928649902344,0.0,0.0,0.0001053196901921,290.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1467590332031,0.0,0.0,7.778877625241876e-05,290.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1249389648437,0.0,0.0,0.0001053197120199,291.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1396789550781,0.0,0.0,0.0004995912895537,288.85009765625,294.1499938964844,264.8500061035156,263.4564819335937,264.774658203125,264.8500061035156,287.43719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656397789716,1.3539597887302081e-08,0.0010656262747943,-0.0345099531114101,0.0,0.0,0.0,-0.0115249715745449,60.0,-16.468948364257812,-0.0,-7.742478658201436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709680,290.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1430969238281,0.0,0.0,0.000115016264317,290.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0928649902344,0.0,0.0,0.0001053196901921,290.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1467590332031,0.0,0.0,7.778877625241876e-05,290.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1249389648437,0.0,0.0,0.0001053197120199,291.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1396789550781,0.0,0.0,0.0004995912895537,288.85009765625,294.1499938964844,264.8500061035156,263.4564819335937,264.774658203125,264.8500061035156,287.43719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656397789716,1.3539597887302081e-08,0.0010656262747943,-0.0345099531114101,0.0,0.0,0.0,-0.0115249715745449,60.0,-16.468948364257812,-0.0,-7.742478658201436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709740,290.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.13067626953125,0.0,0.0,0.0001148409137385,290.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0810852050781,0.0,0.0,0.0001051591243594,290.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.13427734375,0.0,0.0,7.767018541926518e-05,290.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1127319335937,0.0,0.0,0.0001051591461873,291.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1272888183594,0.0,0.0,0.000498829584103,288.837890625,294.1499938964844,264.8500061035156,263.4564819335937,264.77606201171875,264.8500061035156,287.4254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640152031555,1.3349611194257704e-08,0.0010640018153935,-0.0340129621326923,0.0,0.0,0.0,-0.0114307878538966,60.0,-16.436382293701172,-0.0,-7.7188886393742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709800,290.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.13067626953125,0.0,0.0,0.0001148409137385,290.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0810852050781,0.0,0.0,0.0001051591243594,290.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.13427734375,0.0,0.0,7.767018541926518e-05,290.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1127319335937,0.0,0.0,0.0001051591461873,291.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1272888183594,0.0,0.0,0.000498829584103,288.837890625,294.1499938964844,264.8500061035156,263.4564819335937,264.77606201171875,264.8500061035156,287.4254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640152031555,1.3349611194257704e-08,0.0010640018153935,-0.0340129621326923,0.0,0.0,0.0,-0.0114307878538966,60.0,-16.436382293701172,-0.0,-7.7188886393742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709860,290.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11822509765625,0.0,0.0,0.000114658869279,290.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0693054199219,0.0,0.0,0.0001049924248945,290.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1217956542969,0.0,0.0,7.754706166451797e-05,290.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1005554199219,0.0,0.0,0.0001049924467224,291.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1148986816406,0.0,0.0,0.0004980388330295,288.82568359375,294.1499938964844,264.8500061035156,263.4564819335937,264.7774658203125,264.8500061035156,287.41363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.315236985988122e-08,0.0010623153066262,-0.033496968448162,0.0,0.0,0.0,-0.0113330073654651,60.0,-16.402442932128906,-0.0,-7.694435311123017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709920,290.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11822509765625,0.0,0.0,0.000114658869279,290.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0693054199219,0.0,0.0,0.0001049924248945,290.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1217956542969,0.0,0.0,7.754706166451797e-05,290.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1005554199219,0.0,0.0,0.0001049924467224,291.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1148986816406,0.0,0.0,0.0004980388330295,288.82568359375,294.1499938964844,264.8500061035156,263.4564819335937,264.7774658203125,264.8500061035156,287.41363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.315236985988122e-08,0.0010623153066262,-0.033496968448162,0.0,0.0,0.0,-0.0113330073654651,60.0,-16.402442932128906,-0.0,-7.694435311123017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709980,290.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1058349609375,0.0,0.0,0.0001144754642155,290.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0575561523437,0.0,0.0,0.0001048244812409,290.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1093444824219,0.0,0.0,7.742302113911137e-05,290.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.08837890625,0.0,0.0,0.0001048245103447,291.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1025390625,0.0,0.0,0.0004972422029823,288.8135070800781,294.1499938964844,264.8500061035156,263.4564819335937,264.77880859375,264.8500061035156,287.40185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606291471049,1.2953662142933808e-08,0.0010606162250041,-0.032977107912302,0.0,0.0,0.0,-0.0112344995141029,60.0,-16.367841720581055,-0.0,-7.66983987432468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710040,290.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1058349609375,0.0,0.0,0.0001144754642155,290.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0575561523437,0.0,0.0,0.0001048244812409,290.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1093444824219,0.0,0.0,7.742302113911137e-05,290.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.08837890625,0.0,0.0,0.0001048245103447,291.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1025390625,0.0,0.0,0.0004972422029823,288.8135070800781,294.1499938964844,264.8500061035156,263.4564819335937,264.77880859375,264.8500061035156,287.40185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606291471049,1.2953662142933808e-08,0.0010606162250041,-0.032977107912302,0.0,0.0,0.0,-0.0112344995141029,60.0,-16.367841720581055,-0.0,-7.66983987432468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710100,290.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0996398925781,0.0,0.0,0.0001143845365731,290.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0516967773437,0.0,0.0,0.0001047412224579,290.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1031188964844,0.0,0.0,7.736152474535629e-05,290.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823059082031,0.0,0.0,0.0001047412442858,291.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.09637451171875,0.0,0.0,0.000496847264003,288.80743408203125,294.1499938964844,264.8500061035156,263.4564819335937,264.77947998046875,264.8500061035156,287.3959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597866494208,1.2855142728085413e-08,0.0010597738437354,-0.0327193550765514,0.0,0.0,0.0,-0.0111856590956449,60.0,-16.350528717041016,-0.0,-7.65765975074828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710160,290.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.09344482421875,0.0,0.0,0.0001142955006798,290.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0458068847656,0.0,0.0,0.0001046596880769,290.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.096923828125,0.0,0.0,7.73013016441837e-05,290.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.07623291015625,0.0,0.0,0.0001046597099048,291.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0902099609375,0.0,0.0,0.0004964604740962,288.8013610839844,294.1499938964844,264.8500061035156,263.4564819335937,264.7801513671875,264.8500061035156,287.3900451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010589617304503,1.2758674117208102e-08,0.0010589490411803,-0.0324669554829597,0.0,0.0,0.0,-0.0111378356814384,60.0,-16.333370208740234,-0.0,-7.645742527984113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710220,290.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.08111572265625,0.0,0.0,0.0001141227548941,290.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0340881347656,0.0,0.0,0.0001045015087584,290.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0845031738281,0.0,0.0,7.718447159277275e-05,290.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0640869140625,0.0,0.0,0.0001045015305862,291.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0779113769531,0.0,0.0,0.000495710177347,288.78924560546875,294.1499938964844,264.8500061035156,263.4564819335937,264.78143310546875,264.8500061035156,287.3782653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571515384252052e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,-0.0110450536012649,60.0,-16.29962158203125,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710280,290.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.08111572265625,0.0,0.0,0.0001141227548941,290.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0340881347656,0.0,0.0,0.0001045015087584,290.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0845031738281,0.0,0.0,7.718447159277275e-05,290.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0640869140625,0.0,0.0,0.0001045015305862,291.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0779113769531,0.0,0.0,0.000495710177347,288.78924560546875,294.1499938964844,264.8500061035156,263.4564819335937,264.78143310546875,264.8500061035156,287.3782653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571515384252052e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,-0.0110450536012649,60.0,-16.29962158203125,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710340,290.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0687561035156,0.0,0.0,0.0001139608721132,290.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0223693847656,0.0,0.0,0.0001043532683979,290.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0721435546875,0.0,0.0,7.707498298259452e-05,290.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.052001953125,0.0,0.0,0.0001043532902258,291.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.06561279296875,0.0,0.0,0.0004950069705955,288.7771301269531,294.1499938964844,264.8500061035156,263.4564819335937,264.78271484375,264.8500061035156,287.3664855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396116133572832e-08,0.00105584890116,-0.0315183252096176,0.0,0.0,0.0,-0.0109581006690859,60.0,-16.26727867126465,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710400,290.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0687561035156,0.0,0.0,0.0001139608721132,290.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0223693847656,0.0,0.0,0.0001043532683979,290.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0721435546875,0.0,0.0,7.707498298259452e-05,290.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.052001953125,0.0,0.0,0.0001043532902258,291.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.06561279296875,0.0,0.0,0.0004950069705955,288.7771301269531,294.1499938964844,264.8500061035156,263.4564819335937,264.78271484375,264.8500061035156,287.3664855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396116133572832e-08,0.00105584890116,-0.0315183252096176,0.0,0.0,0.0,-0.0109581006690859,60.0,-16.26727867126465,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710460,290.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05645751953125,0.0,0.0,0.0001138087172876,290.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0106506347656,0.0,0.0,0.0001042139483615,290.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0597839355469,0.0,0.0,7.697207911405712e-05,290.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0398864746094,0.0,0.0,0.0001042139701894,291.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0533447265625,0.0,0.0,0.0004943460808135,288.7650146484375,294.1499938964844,264.8500061035156,263.4564819335937,264.7839660644531,264.8500061035156,287.3547058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869626700878,0.0,0.0,0.0,-0.0108763771131634,60.0,-16.236181259155273,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710520,290.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05645751953125,0.0,0.0,0.0001138087172876,290.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0106506347656,0.0,0.0,0.0001042139483615,290.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0597839355469,0.0,0.0,7.697207911405712e-05,290.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0398864746094,0.0,0.0,0.0001042139701894,291.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0533447265625,0.0,0.0,0.0004943460808135,288.7650146484375,294.1499938964844,264.8500061035156,263.4564819335937,264.7839660644531,264.8500061035156,287.3547058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869626700878,0.0,0.0,0.0,-0.0108763771131634,60.0,-16.236181259155273,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710580,290.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0441589355469,0.0,0.0,0.0001136678329203,290.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989624023437,0.0,0.0,0.0001040849383571,290.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0474548339844,0.0,0.0,7.687679317314178e-05,290.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0278015136719,0.0,0.0,0.0001040849601849,291.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.04107666015625,0.0,0.0,0.0004937341436743,288.7529296875,294.1499938964844,264.8500061035156,263.4564819335937,264.78521728515625,264.8500061035156,287.3429260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078627875666824e-08,0.001053134095855,-0.0306875444948673,0.0,0.0,0.0,-0.0108007090166211,60.0,-16.20686149597168,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710640,290.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0441589355469,0.0,0.0,0.0001136678329203,290.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989624023437,0.0,0.0,0.0001040849383571,290.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0474548339844,0.0,0.0,7.687679317314178e-05,290.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0278015136719,0.0,0.0,0.0001040849601849,291.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.04107666015625,0.0,0.0,0.0004937341436743,288.7529296875,294.1499938964844,264.8500061035156,263.4564819335937,264.78521728515625,264.8500061035156,287.3429260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078627875666824e-08,0.001053134095855,-0.0306875444948673,0.0,0.0,0.0,-0.0108007090166211,60.0,-16.20686149597168,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710700,290.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0380249023437,0.0,0.0,0.0001136000573751,290.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9931030273437,0.0,0.0,0.0001040228744386,290.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0412902832031,0.0,0.0,7.683095464017242e-05,290.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.02178955078125,0.0,0.0,0.0001040228962665,291.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.03497314453125,0.0,0.0,0.0004934397293254,288.7469177246094,294.1499938964844,264.8500061035156,263.4564819335937,264.7857971191406,264.8500061035156,287.3370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525181423872,1.200519417210444e-08,0.0010525061516091,-0.0304953791201114,0.0,0.0,0.0,-0.0107643045485019,60.0,-16.19264030456543,-0.0,-7.552981884373366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710760,290.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0318908691406,0.0,0.0,0.0001135344791691,290.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9872741699219,0.0,0.0,0.0001039628259604,290.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0351257324219,0.0,0.0,7.678660040255636e-05,290.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0157470703125,0.0,0.0,0.0001039628477883,291.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0288391113281,0.0,0.0,0.0004931548610329,288.7408752441406,294.1499938964844,264.8500061035156,263.4564819335937,264.7864074707031,264.8500061035156,287.3311462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519105708226,1.1934140786706848e-08,0.0010518985800445,-0.0303094387054443,0.0,0.0,0.0,-0.0107290800660848,60.0,-16.17874526977539,-0.0,-7.54426352500559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710820,290.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0196228027344,0.0,0.0,0.0001134080448537,290.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9755859375,0.0,0.0,0.0001038470581988,290.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0228271484375,0.0,0.0,7.670109334867448e-05,290.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0036926269531,0.0,0.0,0.0001038470800267,291.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0166320800781,0.0,0.0,0.0004926057299599,288.72882080078125,294.1499938964844,264.8500061035156,263.4564819335937,264.78759765625,264.8500061035156,287.31939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797161469928596e-08,0.0010507273254916,-0.0299509726464748,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.151716232299805,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710880,290.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0196228027344,0.0,0.0,0.0001134080448537,290.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9755859375,0.0,0.0,0.0001038470581988,290.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0228271484375,0.0,0.0,7.670109334867448e-05,290.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0036926269531,0.0,0.0,0.0001038470800267,291.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0166320800781,0.0,0.0,0.0004926057299599,288.72882080078125,294.1499938964844,264.8500061035156,263.4564819335937,264.78759765625,264.8500061035156,287.31939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797161469928596e-08,0.0010507273254916,-0.0299509726464748,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.151716232299805,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710940,290.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.00738525390625,0.0,0.0,0.0001132889374275,290.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.96392822265625,0.0,0.0,0.0001037379843182,290.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0105285644531,0.0,0.0,7.662053394597024e-05,290.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9916687011719,0.0,0.0,0.0001037380061461,291.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0044250488281,0.0,0.0,0.000492088322062,288.716796875,294.1499938964844,264.8500061035156,263.4564819335937,264.78875732421875,264.8500061035156,287.3076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496354661881,1.1668110921903008e-08,0.001049623824656,-0.0296132415533065,0.0,0.0,0.0,-0.0105971973389387,60.0,-16.125709533691406,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711000,290.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.00738525390625,0.0,0.0,0.0001132889374275,290.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.96392822265625,0.0,0.0,0.0001037379843182,290.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0105285644531,0.0,0.0,7.662053394597024e-05,290.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9916687011719,0.0,0.0,0.0001037380061461,291.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0044250488281,0.0,0.0,0.000492088322062,288.716796875,294.1499938964844,264.8500061035156,263.4564819335937,264.78875732421875,264.8500061035156,287.3076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496354661881,1.1668110921903008e-08,0.001049623824656,-0.0296132415533065,0.0,0.0,0.0,-0.0105971973389387,60.0,-16.125709533691406,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711060,290.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9951477050781,0.0,0.0,0.0001131773897213,290.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9522705078125,0.0,0.0,0.0001036358444252,290.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9982604980469,0.0,0.0,7.654509681742638e-05,290.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9796447753906,0.0,0.0,0.0001036358662531,291.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9922180175781,0.0,0.0,0.0004916038014926,288.70477294921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7898864746094,264.8500061035156,287.2958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547255596155992e-08,0.0010485904058441,-0.0292969495058059,0.0,0.0,0.0,-0.0105372844263911,60.0,-16.100847244262695,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711120,290.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9951477050781,0.0,0.0,0.0001131773897213,290.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9522705078125,0.0,0.0,0.0001036358444252,290.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9982604980469,0.0,0.0,7.654509681742638e-05,290.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9796447753906,0.0,0.0,0.0001036358662531,291.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9922180175781,0.0,0.0,0.0004916038014926,288.70477294921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7898864746094,264.8500061035156,287.2958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547255596155992e-08,0.0010485904058441,-0.0292969495058059,0.0,0.0,0.0,-0.0105372844263911,60.0,-16.100847244262695,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711180,290.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9829406738281,0.0,0.0,0.0001130746750277,290.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.94061279296875,0.0,0.0,0.0001035417881212,290.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9859924316406,0.0,0.0,7.647562597412616e-05,290.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9676208496094,0.0,0.0,0.000103541809949,291.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.98004150390625,0.0,0.0,0.0004911576979793,288.6927490234375,294.1499938964844,264.8500061035156,263.4564819335937,264.7909851074219,264.8500061035156,287.2841186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476503521203,1.1435972169238084e-08,0.0010476388270035,-0.0290057025849819,0.0,0.0,0.0,-0.0104821166023612,60.0,-16.077150344848633,-0.0,-7.483280484166245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711240,290.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9829406738281,0.0,0.0,0.0001130746750277,290.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.94061279296875,0.0,0.0,0.0001035417881212,290.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9859924316406,0.0,0.0,7.647562597412616e-05,290.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9676208496094,0.0,0.0,0.000103541809949,291.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.98004150390625,0.0,0.0,0.0004911576979793,288.6927490234375,294.1499938964844,264.8500061035156,263.4564819335937,264.7909851074219,264.8500061035156,287.2841186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476503521203,1.1435972169238084e-08,0.0010476388270035,-0.0290057025849819,0.0,0.0,0.0,-0.0104821166023612,60.0,-16.077150344848633,-0.0,-7.483280484166245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711300,290.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9768371582031,0.0,0.0,0.000113026042527,290.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9347839355469,0.0,0.0,0.0001034972592606,290.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9798889160156,0.0,0.0,7.644273136975244e-05,290.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96160888671875,0.0,0.0,0.0001034972738125,291.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9739685058594,0.0,0.0,0.0004909464041702,288.6867370605469,294.1499938964844,264.8500061035156,263.4564819335937,264.7915344238281,264.8500061035156,287.2782592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471997084096,1.1383278319954115e-08,0.001047188299708,-0.0288677904754877,0.0,0.0,0.0,-0.0104559939354658,60.0,-16.065750122070312,-0.0,-7.47684438806573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711360,290.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9707336425781,0.0,0.0,0.0001129801530623,290.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.928955078125,0.0,0.0,0.0001034552333294,290.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9737548828125,0.0,0.0,7.641169213457033e-05,290.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.95562744140625,0.0,0.0,0.0001034552551573,291.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9678955078125,0.0,0.0,0.0004907471011392,288.6807556152344,294.1499938964844,264.8500061035156,263.4564819335937,264.7920837402344,264.8500061035156,287.2723999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467744432389,1.1333557203840884e-08,0.0010467631509527,-0.0287376567721366,0.0,0.0,0.0,-0.010431345552206,60.0,-16.054706573486328,-0.0,-7.470773510931394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711420,290.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9585266113281,0.0,0.0,0.0001128945368691,290.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.91729736328125,0.0,0.0,0.0001033768348861,290.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9615478515625,0.0,0.0,7.635379006387666e-05,290.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9436340332031,0.0,0.0,0.000103376856714,291.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.95574951171875,0.0,0.0,0.0004903752123937,288.66876220703125,294.1499938964844,264.8500061035156,263.4564819335937,264.79315185546875,264.8500061035156,287.2606811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079762604424e-08,0.0010459700133651,-0.0284948777407407,0.0,0.0,0.0,-0.0103853605687618,60.0,-16.03348159790039,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711480,290.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9585266113281,0.0,0.0,0.0001128945368691,290.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.91729736328125,0.0,0.0,0.0001033768348861,290.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9615478515625,0.0,0.0,7.635379006387666e-05,290.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9436340332031,0.0,0.0,0.000103376856714,291.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.95574951171875,0.0,0.0,0.0004903752123937,288.66876220703125,294.1499938964844,264.8500061035156,263.4564819335937,264.79315185546875,264.8500061035156,287.2606811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079762604424e-08,0.0010459700133651,-0.0284948777407407,0.0,0.0,0.0,-0.0103853605687618,60.0,-16.03348159790039,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711540,290.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9463806152344,0.0,0.0,0.0001128177391365,290.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9056701660156,0.0,0.0,0.0001033065200317,290.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9493103027344,0.0,0.0,7.630185427842662e-05,290.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.931640625,0.0,0.0,0.0001033065418596,291.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.943603515625,0.0,0.0,0.000490041624289,288.6567687988281,294.1499938964844,264.8500061035156,263.4564819335937,264.794189453125,264.8500061035156,287.2489624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157597512578832e-08,0.0010452584829181,-0.028277114033699,0.0,0.0,0.0,-0.0103441141545772,60.0,-16.013530731201172,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711600,290.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9463806152344,0.0,0.0,0.0001128177391365,290.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9056701660156,0.0,0.0,0.0001033065200317,290.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9493103027344,0.0,0.0,7.630185427842662e-05,290.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.931640625,0.0,0.0,0.0001033065418596,291.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.943603515625,0.0,0.0,0.000490041624289,288.6567687988281,294.1499938964844,264.8500061035156,263.4564819335937,264.794189453125,264.8500061035156,287.2489624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157597512578832e-08,0.0010452584829181,-0.028277114033699,0.0,0.0,0.0,-0.0103441141545772,60.0,-16.013530731201172,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
