time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
711660,290.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9342041015625,0.0,0.0,0.0001127493160311,290.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8940124511719,0.0,0.0,0.0001032438667607,290.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9371337890625,0.0,0.0,7.625557918800041e-05,290.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.919677734375,0.0,0.0,0.0001032438813126,291.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93145751953125,0.0,0.0,0.0004897444159723,288.6448059082031,294.1499938964844,264.8500061035156,263.4564819335937,264.79522705078125,264.8500061035156,287.2372741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.108346392442172e-08,0.0010446246014907,-0.0280830785632133,0.0,0.0,0.0,-0.0103073632344603,60.0,-15.99478244781494,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711720,290.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9342041015625,0.0,0.0,0.0001127493160311,290.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8940124511719,0.0,0.0,0.0001032438667607,290.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9371337890625,0.0,0.0,7.625557918800041e-05,290.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.919677734375,0.0,0.0,0.0001032438813126,291.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93145751953125,0.0,0.0,0.0004897444159723,288.6448059082031,294.1499938964844,264.8500061035156,263.4564819335937,264.79522705078125,264.8500061035156,287.2372741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.108346392442172e-08,0.0010446246014907,-0.0280830785632133,0.0,0.0,0.0,-0.0103073632344603,60.0,-15.99478244781494,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711780,290.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.92205810546875,0.0,0.0,0.0001126894858316,290.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.88238525390625,0.0,0.0,0.0001031890715239,290.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9249267578125,0.0,0.0,7.621511031175032e-05,290.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90771484375,0.0,0.0,0.0001031890933518,291.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9193420410156,0.0,0.0,0.0004894845187664,288.6328430175781,294.1499938964844,264.8500061035156,263.4564819335937,264.7962341308594,264.8500061035156,287.2255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018635781567813e-08,0.0010440702317282,-0.0279133953154087,0.0,0.0,0.0,-0.0102752251550555,60.0,-15.977309226989746,-0.0,-7.43238217637554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711840,290.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.92205810546875,0.0,0.0,0.0001126894858316,290.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.88238525390625,0.0,0.0,0.0001031890715239,290.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9249267578125,0.0,0.0,7.621511031175032e-05,290.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90771484375,0.0,0.0,0.0001031890933518,291.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9193420410156,0.0,0.0,0.0004894845187664,288.6328430175781,294.1499938964844,264.8500061035156,263.4564819335937,264.7962341308594,264.8500061035156,287.2255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018635781567813e-08,0.0010440702317282,-0.0279133953154087,0.0,0.0,0.0,-0.0102752251550555,60.0,-15.977309226989746,-0.0,-7.43238217637554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711900,290.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9159851074219,0.0,0.0,0.0001126620991271,290.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8765563964844,0.0,0.0,0.000103163998574,290.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9188232421875,0.0,0.0,7.619659299962223e-05,290.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9017333984375,0.0,0.0,0.0001031640204018,291.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9132995605469,0.0,0.0,0.0004893656005151,288.6268615722656,294.1499938964844,264.8500061035156,263.4564819335937,264.7967224121094,264.8500061035156,287.2197570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438275057822,1.0988968845992986e-08,0.0010438165627419,-0.0278357416391372,0.0,0.0,0.0,-0.0102605177089571,60.0,-15.968944549560549,-0.0,-7.428770487649673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,290.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.909912109375,0.0,0.0,0.0001126375136664,290.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8707580566406,0.0,0.0,0.0001031414867611,290.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9127502441406,0.0,0.0,7.61799601605162e-05,290.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.895751953125,0.0,0.0,0.000103141501313,291.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9072265625,0.0,0.0,0.0004892587894573,288.6208801269531,294.1499938964844,264.8500061035156,263.4564819335937,264.7972106933594,264.8500061035156,287.2138977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435996809974,1.096232704611566e-08,0.0010435887379571,-0.0277660097926855,0.0,0.0,0.0,-0.0102473106235265,60.0,-15.9609956741333,-0.0,-7.425527570603664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,290.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.89776611328125,0.0,0.0,0.0001125928611145,290.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.859130859375,0.0,0.0,0.0001031005958793,290.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.90057373046875,0.0,0.0,7.614975766045973e-05,290.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8837890625,0.0,0.0,0.0001031006177072,291.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8951416015625,0.0,0.0,0.0004890648415312,288.6089172363281,294.1499938964844,264.8500061035156,263.4564819335937,264.7981872558594,264.8500061035156,287.2022399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913948855773016e-08,0.0010431751143187,-0.027639377862215,0.0,0.0,0.0,-0.010223327204585,60.0,-15.945758819580078,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712080,290.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.89776611328125,0.0,0.0,0.0001125928611145,290.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.859130859375,0.0,0.0,0.0001031005958793,290.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.90057373046875,0.0,0.0,7.614975766045973e-05,290.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8837890625,0.0,0.0,0.0001031006177072,291.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8951416015625,0.0,0.0,0.0004890648415312,288.6089172363281,294.1499938964844,264.8500061035156,263.4564819335937,264.7981872558594,264.8500061035156,287.2022399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913948855773016e-08,0.0010431751143187,-0.027639377862215,0.0,0.0,0.0,-0.010223327204585,60.0,-15.945758819580078,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712140,290.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8856201171875,0.0,0.0,0.0001125551352743,290.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.84747314453125,0.0,0.0,0.0001030660569085,290.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8883972167969,0.0,0.0,7.61242481530644e-05,290.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.871826171875,0.0,0.0,0.0001030660714604,291.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8830261230469,0.0,0.0,0.0004889009869657,288.59698486328125,294.1499938964844,264.8500061035156,263.4564819335937,264.79913330078125,264.8500061035156,287.19061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873076661255254e-08,0.0010428255191072,-0.0275323949754238,0.0,0.0,0.0,-0.0102030653506517,60.0,-15.93153953552246,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,290.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8856201171875,0.0,0.0,0.0001125551352743,290.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.84747314453125,0.0,0.0,0.0001030660569085,290.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8883972167969,0.0,0.0,7.61242481530644e-05,290.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.871826171875,0.0,0.0,0.0001030660714604,291.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8830261230469,0.0,0.0,0.0004889009869657,288.59698486328125,294.1499938964844,264.8500061035156,263.4564819335937,264.79913330078125,264.8500061035156,287.19061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873076661255254e-08,0.0010428255191072,-0.0275323949754238,0.0,0.0,0.0,-0.0102030653506517,60.0,-15.93153953552246,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712260,290.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8735046386719,0.0,0.0,0.0001125237031374,290.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8358459472656,0.0,0.0,0.0001030372732202,290.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8762512207031,0.0,0.0,7.610298780491576e-05,290.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8598937988281,0.0,0.0,0.0001030372877721,291.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8709411621094,0.0,0.0,0.0004887644900009,288.58502197265625,294.1499938964844,264.8500061035156,263.4564819335937,264.800048828125,264.8500061035156,287.178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839023012465532e-08,0.0010425343643873,-0.0274432580918073,0.0,0.0,0.0,-0.0101861832663416,60.0,-15.918234825134276,-0.0,-7.41052943453724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,290.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8735046386719,0.0,0.0,0.0001125237031374,290.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8358459472656,0.0,0.0,0.0001030372732202,290.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8762512207031,0.0,0.0,7.610298780491576e-05,290.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8598937988281,0.0,0.0,0.0001030372877721,291.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8709411621094,0.0,0.0,0.0004887644900009,288.58502197265625,294.1499938964844,264.8500061035156,263.4564819335937,264.800048828125,264.8500061035156,287.178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839023012465532e-08,0.0010425343643873,-0.0274432580918073,0.0,0.0,0.0,-0.0101861832663416,60.0,-15.918234825134276,-0.0,-7.41052943453724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,290.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.86138916015625,0.0,0.0,0.0001124987174989,290.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.82421875,0.0,0.0,0.0001030143903335,290.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8641052246094,0.0,0.0,7.608608575537801e-05,290.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.84796142578125,0.0,0.0,0.0001030144048854,291.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8588562011719,0.0,0.0,0.0004886559327133,288.5730895996094,294.1499938964844,264.8500061035156,263.4564819335937,264.80096435546875,264.8500061035156,287.1673278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811946893340972e-08,0.0010423028143122,-0.0273723844438791,0.0,0.0,0.0,-0.0101727601140737,60.0,-15.905920028686523,-0.0,-7.407238200585199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,290.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.86138916015625,0.0,0.0,0.0001124987174989,290.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.82421875,0.0,0.0,0.0001030143903335,290.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8641052246094,0.0,0.0,7.608608575537801e-05,290.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.84796142578125,0.0,0.0,0.0001030144048854,291.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8588562011719,0.0,0.0,0.0004886559327133,288.5730895996094,294.1499938964844,264.8500061035156,263.4564819335937,264.80096435546875,264.8500061035156,287.1673278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811946893340972e-08,0.0010423028143122,-0.0273723844438791,0.0,0.0,0.0,-0.0101727601140737,60.0,-15.905920028686523,-0.0,-7.407238200585199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,290.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8553466796875,0.0,0.0,0.0001124881237046,290.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.81842041015625,0.0,0.0,0.000103004691482,290.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8580322265625,0.0,0.0,7.607891893712804e-05,290.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.84197998046875,0.0,0.0,0.0001030047060339,291.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8528137207031,0.0,0.0,0.0004886098904535,288.5671081542969,294.1499938964844,264.8500061035156,263.4564819335937,264.8014221191406,264.8500061035156,287.1615295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422155028209,1.0800467187266353e-08,0.0010422046761959,-0.0273423362523317,0.0,0.0,0.0,-0.0101670697331428,60.0,-15.900062561035156,-0.0,-7.405843405194902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,290.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8492736816406,0.0,0.0,0.0001124789851019,290.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8125915527344,0.0,0.0,0.0001029963241307,290.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8519592285156,0.0,0.0,7.60727416491136e-05,290.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.83599853515625,0.0,0.0,0.0001029963386827,291.20330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8467712402344,0.0,0.0,0.0004885701928287,288.5611572265625,294.1499938964844,264.8500061035156,263.4564819335937,264.8018798828125,264.8500061035156,287.1557312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421308688819,1.0790568438778791e-08,0.001042120042257,-0.0273164249956607,0.0,0.0,0.0,-0.0101621625944972,60.0,-15.894412994384766,-0.0,-7.40464045634326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,290.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.837158203125,0.0,0.0,0.0001124646514654,290.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.80096435546875,0.0,0.0,0.0001029831983032,290.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8398132324219,0.0,0.0,7.60630500735715e-05,290.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8240661621094,0.0,0.0,0.0001029832128551,291.2000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.834716796875,0.0,0.0,0.0004885079688392,288.5492248535156,294.1499938964844,264.8500061035156,263.4564819335937,264.8027648925781,264.8500061035156,287.14410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775038639110336e-08,0.0010419872123748,-0.0272757746279239,0.0,0.0,0.0,-0.0101544633507728,60.0,-15.883667945861816,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,290.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.837158203125,0.0,0.0,0.0001124646514654,290.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.80096435546875,0.0,0.0,0.0001029831983032,290.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8398132324219,0.0,0.0,7.60630500735715e-05,290.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8240661621094,0.0,0.0,0.0001029832128551,291.2000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.834716796875,0.0,0.0,0.0004885079688392,288.5492248535156,294.1499938964844,264.8500061035156,263.4564819335937,264.8027648925781,264.8500061035156,287.14410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775038639110336e-08,0.0010419872123748,-0.0272757746279239,0.0,0.0,0.0,-0.0101544633507728,60.0,-15.883667945861816,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,290.5181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8250732421875,0.0,0.050000000745058,0.0001124545524362,290.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.789306640625,0.0,0.050000000745058,0.0001029739505611,290.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8276672363281,0.0,0.050000000745058,7.605621794937178e-05,290.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8121337890625,0.0,0.050000000745058,0.000102973965113,291.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8226318359375,0.0,0.050000000745058,0.0004884640802629,288.53729248046875,291.1499938964844,264.8500061035156,263.4564819335937,264.8036193847656,264.8500061035156,287.1325378417969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764090951909113e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.873598098754885,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,290.5181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8250732421875,0.0,0.050000000745058,0.0001124545524362,290.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.789306640625,0.0,0.050000000745058,0.0001029739505611,290.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8276672363281,0.0,0.050000000745058,7.605621794937178e-05,290.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8121337890625,0.0,0.050000000745058,0.000102973965113,291.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8226318359375,0.0,0.050000000745058,0.0004884640802629,288.53729248046875,291.1499938964844,264.8500061035156,263.4564819335937,264.8036193847656,264.8500061035156,287.1325378417969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764090951909113e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.873598098754885,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,290.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.667236328125,0.641226589679718,0.050000000745058,0.0469418168067932,290.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.65985107421875,0.641226589679718,0.050000000745058,0.042984340339899,290.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6677551269531,0.641226589679718,0.050000000745058,0.0317480899393558,290.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.66455078125,0.641226589679718,0.050000000745058,0.0429843440651893,291.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6667175292969,0.641226589679718,0.050000000745058,0.2038992196321487,287.46221923828125,291.1499938964844,264.8503112792969,263.4566955566406,283.9062194824219,286.6731872558594,286.9942626953125,1.0,0.1097029969096183,0.1505002379417419,0.1505002379417419,1.0,1.0,-0.43488809466362,0.009497090242803,0.4253910183906555,-0.0663097202777862,0.0,0.0,0.0,10.204354286193848,60.0,-190.3602905273437,-0.0,12.271108627319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,290.51025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97021484375,0.6376984715461731,0.050000000745058,0.051995363086462,290.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9698181152344,0.6376984715461731,0.050000000745058,0.0476118437945842,290.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9702453613281,0.6376984715461731,0.050000000745058,0.0351659469306468,290.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9700622558594,0.6376984715461731,0.050000000745058,0.0476118437945842,291.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9701843261719,0.6376984715461731,0.050000000745058,0.2258500903844833,286.9254150390625,291.1499938964844,264.8511962890625,263.4573059082031,286.6789855957031,291.0407409667969,286.8534545898437,1.0,0.1210758909583091,0.3010004758834839,0.3010004758834839,1.0,1.0,-0.4817571640014648,0.0449477098882198,0.4368094503879547,-0.0364959426224231,0.0,0.0,0.0,12.531972885131836,60.0,-105.42969512939452,-0.0,16.668954849243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,290.4864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.765625,0.5749700665473938,0.050000000745058,0.0525068938732147,290.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.765625,0.5749700665473938,0.050000000745058,0.0480802506208419,290.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.765625,0.5749700665473938,0.050000000745058,0.0355119071900844,290.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.765625,0.5749700665473938,0.050000000745058,0.0480802506208419,291.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.765625,0.5749700665473938,0.050000000745058,0.2280720025300979,286.7510986328125,291.1499938964844,264.85467529296875,263.4596862792969,282.939697265625,291.1609802246094,286.5990600585937,1.0,0.1405597776174545,0.6020755171775818,0.6020755171775818,1.0,1.0,-0.4864999651908874,0.1624999046325683,0.3240000605583191,0.0801448598504066,0.0,0.0,0.0,20.077131271362305,60.0,-758.088134765625,-0.0,23.166507720947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713040,290.4864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.765625,0.5749700665473938,0.050000000745058,0.0525068938732147,290.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.765625,0.5749700665473938,0.050000000745058,0.0480802506208419,290.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.765625,0.5749700665473938,0.050000000745058,0.0355119071900844,290.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.765625,0.5749700665473938,0.050000000745058,0.0480802506208419,291.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.765625,0.5749700665473938,0.050000000745058,0.2280720025300979,286.7510986328125,291.1499938964844,264.85467529296875,263.4596862792969,282.939697265625,291.1609802246094,286.5990600585937,1.0,0.1405597776174545,0.6020755171775818,0.6020755171775818,1.0,1.0,-0.4864999651908874,0.1624999046325683,0.3240000605583191,0.0801448598504066,0.0,0.0,0.0,20.077131271362305,60.0,-758.088134765625,-0.0,23.166507720947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713100,290.4752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3594970703125,0.5524759292602539,0.050000000745058,0.0526645183563232,290.46923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3594970703125,0.5524759292602539,0.050000000745058,0.0482245869934558,290.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3594970703125,0.5524759292602539,0.050000000745058,0.0356185138225555,290.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3594970703125,0.5524759292602539,0.050000000745058,0.0482245869934558,291.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3594970703125,0.5524759292602539,0.050000000745058,0.2287566810846328,286.310546875,291.1499938964844,264.85723876953125,263.4614562988281,281.36651611328125,291.15313720703125,286.0020751953125,1.0,0.1489522904157638,0.7525254487991333,0.7525254487991333,1.0,1.0,-0.4879604578018188,0.1851879805326461,0.3027724921703338,0.1025654524564743,0.0,0.0,1.0,23.74467086791992,60.0,-1324.277587890625,-0.0,26.312461853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.920142177092867e-21,7.514755727078827e-21,-2.594613348037569e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
713160,290.4699401855469,297.1499938964844,293.1499938964844,0.0010736488038673,-97.49475860595705,287.2261657714844,0.5351332426071167,0.050000000745058,0.0528149418532848,290.4672546386719,297.1499938964844,293.1499938964844,0.0008850565063767,-84.6327133178711,286.91461181640625,0.5351332426071167,0.050000000745058,0.0483623296022415,290.2716369628906,297.1499938964844,293.1499938964844,0.0009338546078652,-65.9559326171875,286.96923828125,0.5351332426071167,0.050000000745058,0.0357202515006065,290.2621154785156,297.1499938964844,293.1499938964844,0.0011450281599536,-109.49226379394533,287.3140563964844,0.5351332426071167,0.050000000745058,0.0483623296022415,291.1451416015625,297.1499938964844,293.1499938964844,0.0007587422733195,-344.1650695800781,286.79541015625,0.5351332426071167,0.050000000745058,0.2294100672006607,285.8622741699219,291.1499938964844,264.8603210449219,263.4635925292969,281.0289001464844,291.1463928222656,286.0421142578125,1.0,0.1565066576004028,0.8014495372772217,0.8014495372772217,1.0,1.0,-0.4893542528152466,0.188988596200943,0.3003656566143036,0.1061439365148544,0.0,0.0,1.0,27.24476623535156,60.0,1046.969482421875,-7063.02978515625,29.33758354187012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3061218261719,309.15606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,3711.24267578125,18000.0,0.0,0.0,0.0115326046943664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5662071108818054,0.5662099123001099,-2.786089225992328e-06,0.0,1.17041272460483e-05,0.0,0.0,21.03370475769043,0.0,0.0,0.0,0.3467063903808594,4.0,0.0,1.0
713220,290.49285888671875,297.1499938964844,293.1499938964844,0.0020734800491482,-174.23886108398438,290.8885803222656,0.5115106105804443,0.050000000745058,0.0530893467366695,290.48455810546875,297.1499938964844,293.1499938964844,0.0019228301243856,-170.1557159423828,290.6477966308594,0.5115106105804443,0.050000000745058,0.0486135967075824,290.29278564453125,297.1499938964844,293.1499938964844,0.0020314941648393,-132.77630615234375,290.8002319335937,0.5115106105804443,0.050000000745058,0.0359058380126953,290.2772216796875,297.1499938964844,293.1499938964844,0.0022404030896723,-198.24078369140625,291.1188049316406,0.5115106105804443,0.050000000745058,0.0486135967075824,291.15777587890625,297.1499938964844,293.1499938964844,0.0015518964501097,-651.4517211914062,290.1417541503906,0.5115106105804443,0.050000000745058,0.2306019812822342,288.0507507324219,291.1499938964844,264.8680114746094,263.4688720703125,280.85028076171875,291.1545104980469,288.5570068359375,1.0,0.1693342179059982,0.899346113204956,0.899346113204956,1.0,1.0,-0.4918968975543976,0.1931078732013702,0.2987890243530273,0.1098342686891555,0.0,0.0,1.0,33.62904357910156,60.0,2520.8193359375,-7272.1953125,34.89995574951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7273254394531,308.1875305175781,278.1499938964844,0.0,18000.0,313.1499938964844,12423.529296875,18000.0,0.0,0.0,0.0461399108171463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1335912942886353,1.1336019039154053,-1.061290367943002e-05,0.0,4.682614235207439e-05,0.0,0.0,161.9708709716797,0.0,0.0,0.0,0.6287481784820557,4.0,0.0,1.0
713280,290.49285888671875,297.1499938964844,293.1499938964844,0.0020734800491482,-174.23886108398438,290.8885803222656,0.5115106105804443,0.050000000745058,0.0530893467366695,290.48455810546875,297.1499938964844,293.1499938964844,0.0019228301243856,-170.1557159423828,290.6477966308594,0.5115106105804443,0.050000000745058,0.0486135967075824,290.29278564453125,297.1499938964844,293.1499938964844,0.0020314941648393,-132.77630615234375,290.8002319335937,0.5115106105804443,0.050000000745058,0.0359058380126953,290.2772216796875,297.1499938964844,293.1499938964844,0.0022404030896723,-198.24078369140625,291.1188049316406,0.5115106105804443,0.050000000745058,0.0486135967075824,291.15777587890625,297.1499938964844,293.1499938964844,0.0015518964501097,-651.4517211914062,290.1417541503906,0.5115106105804443,0.050000000745058,0.2306019812822342,288.0507507324219,291.1499938964844,264.8680114746094,263.4688720703125,280.85028076171875,291.1545104980469,288.5570068359375,1.0,0.1693342179059982,0.899346113204956,0.899346113204956,1.0,1.0,-0.4918968975543976,0.1931078732013702,0.2987890243530273,0.1098342686891555,0.0,0.0,1.0,33.62904357910156,60.0,2520.8193359375,-7272.1953125,34.89995574951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7273254394531,308.1875305175781,278.1499938964844,0.0,18000.0,313.1499938964844,12423.529296875,18000.0,0.0,0.0,0.0461399108171463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1335912942886353,1.1336019039154053,-1.061290367943002e-05,0.0,4.682614235207439e-05,0.0,0.0,161.9708709716797,0.0,0.0,0.0,0.6287481784820557,4.0,0.0,1.0
713340,290.5408935546875,297.1499938964844,293.1499938964844,0.0028630585875362,-229.0596923828125,293.4470520019531,0.4969706237316131,0.050000000745058,0.0533236898481845,290.51812744140625,297.1499938964844,293.1499938964844,0.0027591623365879,-232.51402282714844,293.2872314453125,0.4969706237316131,0.050000000745058,0.0488281846046447,290.3348999023437,297.1499938964844,293.1499938964844,0.0029136538505554,-181.28091430664065,293.4984130859375,0.4969706237316131,0.050000000745058,0.0360643304884433,290.31463623046875,297.1499938964844,293.1499938964844,0.0031261011026799,-263.14080810546875,293.8001708984375,0.4969706237316131,0.050000000745058,0.0488281846046447,291.191650390625,297.1499938964844,293.1499938964844,0.0021534371189773,-861.36474609375,292.47137451171875,0.4969706237316131,0.050000000745058,0.2316198796033859,289.5687866210937,291.1499938964844,264.8775939941406,263.4754638671875,280.7882995605469,291.1865539550781,289.8482971191406,1.0,0.1794992685317993,0.9972427487373352,0.9972427487373352,1.0,1.0,-0.4940683543682098,0.195428267121315,0.2986400723457336,0.1117495521903038,0.0,0.0,1.0,39.08073425292969,60.0,1942.9376220703125,-6968.01953125,39.694766998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9583435058594,306.6742858886719,278.1499938964844,0.0,18000.0,313.1499938964844,16303.2099609375,19080.0,0.0,0.0,0.0813229605555534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.298672795295715,1.2986867427825928,-1.392852846038295e-05,0.0,8.25324677862227e-05,0.0,0.0,243.5311584472656,0.0,0.0,0.0,0.7268170714378357,4.0,0.0,1.0
713400,290.5408935546875,297.1499938964844,293.1499938964844,0.0028630585875362,-229.0596923828125,293.4470520019531,0.4969706237316131,0.050000000745058,0.0533236898481845,290.51812744140625,297.1499938964844,293.1499938964844,0.0027591623365879,-232.51402282714844,293.2872314453125,0.4969706237316131,0.050000000745058,0.0488281846046447,290.3348999023437,297.1499938964844,293.1499938964844,0.0029136538505554,-181.28091430664065,293.4984130859375,0.4969706237316131,0.050000000745058,0.0360643304884433,290.31463623046875,297.1499938964844,293.1499938964844,0.0031261011026799,-263.14080810546875,293.8001708984375,0.4969706237316131,0.050000000745058,0.0488281846046447,291.191650390625,297.1499938964844,293.1499938964844,0.0021534371189773,-861.36474609375,292.47137451171875,0.4969706237316131,0.050000000745058,0.2316198796033859,289.5687866210937,291.1499938964844,264.8775939941406,263.4754638671875,280.7882995605469,291.1865539550781,289.8482971191406,1.0,0.1794992685317993,0.9972427487373352,0.9972427487373352,1.0,1.0,-0.4940683543682098,0.195428267121315,0.2986400723457336,0.1117495521903038,0.0,0.0,1.0,39.08073425292969,60.0,1942.9376220703125,-6968.01953125,39.694766998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9583435058594,306.6742858886719,278.1499938964844,0.0,18000.0,313.1499938964844,16303.2099609375,19080.0,0.0,0.0,0.0813229605555534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.298672795295715,1.2986867427825928,-1.392852846038295e-05,0.0,8.25324677862227e-05,0.0,0.0,243.5311584472656,0.0,0.0,0.0,0.7268170714378357,4.0,0.0,1.0
713460,290.5941772460937,297.1499938964844,293.1499938964844,0.0035656120162457,-274.6940002441406,295.282958984375,0.4871209263801574,0.050000000745058,0.0535177290439605,290.5553894042969,297.1499938964844,293.1499938964844,0.0035091449972242,-284.8021850585937,295.19635009765625,0.4871209263801574,0.050000000745058,0.0490058660507202,290.3832702636719,297.1499938964844,293.1499938964844,0.0037004416808485,-221.4870147705078,295.4460754394531,0.4871209263801574,0.050000000745058,0.0361955650150775,290.3591003417969,297.1499938964844,293.1499938964844,0.0039236922748386,-317.2737121582031,295.7403869628906,0.4871209263801574,0.050000000745058,0.0490058660507202,291.2320861816406,297.1499938964844,293.1499938964844,0.0026797128375619,-1035.1510009765625,294.1121520996094,0.4871209263801574,0.050000000745058,0.2324627190828323,290.56201171875,291.1499938964844,264.88897705078125,263.4832763671875,280.8064880371094,291.2264709472656,290.7747802734375,1.0,0.1874647289514541,0.997593641281128,0.997593641281128,1.0,1.0,-0.4958663284778595,0.1962171345949173,0.2996492087841034,0.1121589317917823,0.0,0.0,1.0,43.59416198730469,48.0,1411.245849609375,-6761.45166015625,43.69582748413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.93585205078125,305.7641906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18409.615234375,19080.0,0.0,0.0,0.1145945414900779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3800204992294312,1.380036234855652,-1.5728121070424095e-05,0.0,0.0001162988919531,0.0,0.0,292.2216796875,0.0,0.0,0.0,0.7544682621955872,4.0,0.0,1.0
713520,290.5941772460937,297.1499938964844,293.1499938964844,0.0035656120162457,-274.6940002441406,295.282958984375,0.4871209263801574,0.050000000745058,0.0535177290439605,290.5553894042969,297.1499938964844,293.1499938964844,0.0035091449972242,-284.8021850585937,295.19635009765625,0.4871209263801574,0.050000000745058,0.0490058660507202,290.3832702636719,297.1499938964844,293.1499938964844,0.0037004416808485,-221.4870147705078,295.4460754394531,0.4871209263801574,0.050000000745058,0.0361955650150775,290.3591003417969,297.1499938964844,293.1499938964844,0.0039236922748386,-317.2737121582031,295.7403869628906,0.4871209263801574,0.050000000745058,0.0490058660507202,291.2320861816406,297.1499938964844,293.1499938964844,0.0026797128375619,-1035.1510009765625,294.1121520996094,0.4871209263801574,0.050000000745058,0.2324627190828323,290.56201171875,291.1499938964844,264.88897705078125,263.4832763671875,280.8064880371094,291.2264709472656,290.7747802734375,1.0,0.1874647289514541,0.997593641281128,0.997593641281128,1.0,1.0,-0.4958663284778595,0.1962171345949173,0.2996492087841034,0.1121589317917823,0.0,0.0,1.0,43.59416198730469,48.0,1411.245849609375,-6761.45166015625,43.69582748413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.93585205078125,305.7641906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18409.615234375,19080.0,0.0,0.0,0.1145945414900779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3800204992294312,1.380036234855652,-1.5728121070424095e-05,0.0,0.0001162988919531,0.0,0.0,292.2216796875,0.0,0.0,0.0,0.7544682621955872,4.0,0.0,1.0
713580,290.6468811035156,297.1499938964844,293.1499938964844,0.0041858702898025,-311.6270751953125,296.7380676269531,0.4848133027553558,0.050000000745058,0.0535662658512592,290.5923156738281,297.1499938964844,293.1499938964844,0.0041781160980463,-327.5844116210937,296.7181091308594,0.4848133027553558,0.050000000745058,0.0490503124892711,290.4330749511719,297.1499938964844,293.1499938964844,0.0043998202309012,-253.97491455078125,296.99029541015625,0.4848133027553558,0.050000000745058,0.0362283922731876,290.4040222167969,297.1499938964844,293.1499938964844,0.0046435166150331,-361.4203186035156,297.28546142578125,0.4848133027553558,0.050000000745058,0.0490503124892711,291.27362060546875,297.1499938964844,293.1499938964844,0.003129024291411,-1174.1014404296875,295.4024353027344,0.4848133027553558,0.050000000745058,0.2326735556125641,291.3358764648437,291.1499938964844,264.9019470214844,263.4921875,280.8340759277344,291.2680053710937,291.5043334960937,1.0,0.1889129877090454,0.997944474220276,0.997944474220276,1.0,1.0,-0.4963164031505584,0.1964435428380966,0.2998728454113006,0.1121831759810447,0.0,0.0,0.956395387649536,44.72209167480469,36.0,1037.638916015625,-6666.91552734375,44.70017623901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5570678710937,305.41021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,19151.12890625,19080.0,0.0,0.0,0.1441900432109832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3890697956085205,1.3890857696533203,-1.6047979443101212e-05,0.0,0.0001463345543015,0.0,0.0,299.4297790527344,0.0,0.0,0.0,0.7583621740341187,4.0,0.0,1.0
713640,290.6468811035156,297.1499938964844,293.1499938964844,0.0041858702898025,-311.6270751953125,296.7380676269531,0.4848133027553558,0.050000000745058,0.0535662658512592,290.5923156738281,297.1499938964844,293.1499938964844,0.0041781160980463,-327.5844116210937,296.7181091308594,0.4848133027553558,0.050000000745058,0.0490503124892711,290.4330749511719,297.1499938964844,293.1499938964844,0.0043998202309012,-253.97491455078125,296.99029541015625,0.4848133027553558,0.050000000745058,0.0362283922731876,290.4040222167969,297.1499938964844,293.1499938964844,0.0046435166150331,-361.4203186035156,297.28546142578125,0.4848133027553558,0.050000000745058,0.0490503124892711,291.27362060546875,297.1499938964844,293.1499938964844,0.003129024291411,-1174.1014404296875,295.4024353027344,0.4848133027553558,0.050000000745058,0.2326735556125641,291.3358764648437,291.1499938964844,264.9019470214844,263.4921875,280.8340759277344,291.2680053710937,291.5043334960937,1.0,0.1889129877090454,0.997944474220276,0.997944474220276,1.0,1.0,-0.4963164031505584,0.1964435428380966,0.2998728454113006,0.1121831759810447,0.0,0.0,0.956395387649536,44.72209167480469,36.0,1037.638916015625,-6666.91552734375,44.70017623901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5570678710937,305.41021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,19151.12890625,19080.0,0.0,0.0,0.1441900432109832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3890697956085205,1.3890857696533203,-1.6047979443101212e-05,0.0,0.0001463345543015,0.0,0.0,299.4297790527344,0.0,0.0,0.0,0.7583621740341187,4.0,0.0,1.0
713700,290.6720886230469,297.1499938964844,293.1499938964844,0.0044737877324223,-327.67919921875,297.3632202148437,0.4860307276248932,0.050000000745058,0.0535405650734901,290.6100158691406,297.1499938964844,293.1499938964844,0.0044909580610692,-346.2884521484375,297.3742370605469,0.4860307276248932,0.050000000745058,0.0490267761051654,290.4577941894531,297.1499938964844,293.1499938964844,0.0047262227162718,-268.0450439453125,297.6529541015625,0.4860307276248932,0.050000000745058,0.036211010068655,290.4256591796875,297.1499938964844,293.1499938964844,0.0049838325940072,-380.7048950195313,297.95184326171875,0.4860307276248932,0.050000000745058,0.0490267761051654,291.2938842773437,297.1499938964844,293.1499938964844,0.0033313184976577,-1233.8924560546875,295.9530639648437,0.4860307276248932,0.050000000745058,0.2325619161128997,291.6623840332031,291.1499938964844,264.9090270996094,263.4970397949219,280.84783935546875,291.2884216308594,291.81402587890625,1.0,0.1877220273017883,0.99811989068985,0.99811989068985,1.0,1.0,-0.4960783421993255,0.1963746100664138,0.2997037172317505,0.1120720654726028,0.0,0.0,0.8893824815750122,44.12330627441406,36.0,901.6182250976562,-6645.78076171875,44.16686248779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5707702636719,305.39410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,19929.044921875,20160.0,0.0,0.0,0.157245248556137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3485528230667114,1.348568320274353,-1.5550343960057944e-05,0.0,0.0001595839421497,0.0,0.0,279.17877197265625,0.0,0.0,0.0,0.7533800005912781,4.0,0.0,1.0
