time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
713760,290.6961364746094,297.1499938964844,293.1499938964844,0.0047511183656752,-342.50360107421875,297.9354248046875,0.4885523915290832,0.050000000745058,0.0534880571067333,290.6271057128906,297.1499938964844,293.1499938964844,0.0047934493049979,-363.5873107910156,297.9755554199219,0.4885523915290832,0.050000000745058,0.0489786937832832,290.4816589355469,297.1499938964844,293.1499938964844,0.0050422539934515,-281.02105712890625,298.2593994140625,0.4885523915290832,0.050000000745058,0.0361754968762397,290.4465026855469,297.1499938964844,293.1499938964844,0.0053154728375375,-398.5437622070313,298.5629577636719,0.4885523915290832,0.050000000745058,0.0489786937832832,291.3135986328125,297.1499938964844,293.1499938964844,0.0035218852572143,-1288.715576171875,296.4543762207031,0.4885523915290832,0.050000000745058,0.2323338389396667,291.9564208984375,291.1499938964844,264.9164733886719,263.5021667480469,280.861328125,291.30828857421875,292.0936279296875,1.0,0.1854445487260818,0.9983442425727844,0.9983442425727844,1.0,1.0,-0.4955918788909912,0.1962084621191024,0.2993834018707275,0.111895240843296,0.0,0.0,0.8060482740402222,42.90074157714844,25.0,791.9014892578125,-6637.0224609375,43.0794677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.69940185546875,305.4648132324219,278.1499938964844,0.0,18000.0,313.1499938964844,21820.3359375,20160.0,0.0,0.0,0.1690068989992141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2820911407470703,1.2821060419082642,-1.4916361578798387e-05,0.0,0.0001715205144137,0.0,0.0,249.90875244140625,0.0,0.0,0.0,0.708548903465271,4.0,0.0,1.0
713820,290.740478515625,297.1499938964844,293.1499938964844,0.0052882875315845,-369.7892150878906,298.948486328125,0.4968235492706299,0.050000000745058,0.0533263869583606,290.6590881347656,297.1499938964844,293.1499938964844,0.0053823250345885,-395.4031677246094,299.0419006347656,0.4968235492706299,0.050000000745058,0.0488306544721126,290.5262145996094,297.1499938964844,293.1499938964844,0.005659990478307,-304.8533630371094,299.3343811035156,0.4968235492706299,0.050000000745058,0.0360661558806896,290.4853210449219,297.1499938964844,293.1499938964844,0.0059695588424801,-431.4302062988281,299.6489562988281,0.4968235492706299,0.050000000745058,0.0488306544721126,291.3507080078125,297.1499938964844,293.1499938964844,0.003878238145262,-1388.5716552734375,297.3321838378906,0.4968235492706299,0.050000000745058,0.2316316068172454,292.45318603515625,291.1499938964844,264.9323425292969,263.5130615234375,280.8872375488281,291.3458251953125,292.5554504394531,1.0,0.178483560681343,0.9987929463386536,0.9987929463386536,1.0,1.0,-0.4940939545631408,0.1956711411476135,0.2984228432178497,0.1113993152976036,0.0,0.0,0.5976677536964417,39.13740158081055,25.0,571.1277465820312,-6462.31201171875,39.74512100219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2639465332031,305.5260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,24809.4375,20160.0,0.0,0.0,0.1881657838821411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.880041778087616,0.8800520896911621,-1.031362626235932e-05,0.0,0.0001909643469844,0.0,0.0,107.03229522705078,0.0,0.0,0.0,0.5312961339950562,4.0,0.0,1.0
713880,290.740478515625,297.1499938964844,293.1499938964844,0.0052882875315845,-369.7892150878906,298.948486328125,0.4968235492706299,0.050000000745058,0.0533263869583606,290.6590881347656,297.1499938964844,293.1499938964844,0.0053823250345885,-395.4031677246094,299.0419006347656,0.4968235492706299,0.050000000745058,0.0488306544721126,290.5262145996094,297.1499938964844,293.1499938964844,0.005659990478307,-304.8533630371094,299.3343811035156,0.4968235492706299,0.050000000745058,0.0360661558806896,290.4853210449219,297.1499938964844,293.1499938964844,0.0059695588424801,-431.4302062988281,299.6489562988281,0.4968235492706299,0.050000000745058,0.0488306544721126,291.3507080078125,297.1499938964844,293.1499938964844,0.003878238145262,-1388.5716552734375,297.3321838378906,0.4968235492706299,0.050000000745058,0.2316316068172454,292.45318603515625,291.1499938964844,264.9323425292969,263.5130615234375,280.8872375488281,291.3458251953125,292.5554504394531,1.0,0.178483560681343,0.9987929463386536,0.9987929463386536,1.0,1.0,-0.4940939545631408,0.1956711411476135,0.2984228432178497,0.1113993152976036,0.0,0.0,0.5976677536964417,39.13740158081055,25.0,571.1277465820312,-6462.31201171875,39.74512100219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2639465332031,305.5260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,24809.4375,20160.0,0.0,0.0,0.1881657838821411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.880041778087616,0.8800520896911621,-1.031362626235932e-05,0.0,0.0001909643469844,0.0,0.0,107.03229522705078,0.0,0.0,0.0,0.5312961339950562,4.0,0.0,1.0
713940,290.7796630859375,297.1499938964844,293.1499938964844,0.0058683790266513,-399.8267517089844,299.7904357910156,0.5043280124664307,0.050000000745058,0.0531973056495189,290.6880187988281,297.1499938964844,293.1499938964844,0.0060191764496266,-429.9001770019531,299.9330444335937,0.5043280124664307,0.050000000745058,0.048712458461523,290.5661926269531,297.1499938964844,293.1499938964844,0.0063339276239275,-330.7972717285156,300.2360534667969,0.5043280124664307,0.050000000745058,0.0359788537025451,290.52008056640625,297.1499938964844,293.1499938964844,0.0066933236084878,-467.5264892578125,300.5664978027344,0.5043280124664307,0.050000000745058,0.048712458461523,291.3842468261719,297.1499938964844,293.1499938964844,0.0042444677092134,-1497.5211181640625,298.02813720703125,0.5043280124664307,0.050000000745058,0.2310709208250045,292.7464904785156,291.1499938964844,264.949462890625,263.5248107910156,280.9110412597656,291.3798522949219,292.7696838378906,1.0,0.173100396990776,0.9992416501045228,0.9992416501045228,1.0,1.0,-0.4928977787494659,0.1952627748250961,0.297635018825531,0.1109617799520492,0.0,0.0,0.3619296848773956,36.13203811645508,25.0,158.9682159423828,-5727.3037109375,37.096412658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.22833251953125,304.8171691894531,278.1499938964844,0.0,18000.0,313.1499938964844,23727.15625,19080.0,0.0,0.0,0.2002747505903244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3896923363208771,0.3896986544132232,-6.310026947176084e-06,0.0,0.0002032534102909,0.0,0.0,24.438888549804688,0.0,0.0,0.0,0.3437250554561615,4.0,0.0,1.0
714000,290.7796630859375,297.1499938964844,293.1499938964844,0.0058683790266513,-399.8267517089844,299.7904357910156,0.5043280124664307,0.050000000745058,0.0531973056495189,290.6880187988281,297.1499938964844,293.1499938964844,0.0060191764496266,-429.9001770019531,299.9330444335937,0.5043280124664307,0.050000000745058,0.048712458461523,290.5661926269531,297.1499938964844,293.1499938964844,0.0063339276239275,-330.7972717285156,300.2360534667969,0.5043280124664307,0.050000000745058,0.0359788537025451,290.52008056640625,297.1499938964844,293.1499938964844,0.0066933236084878,-467.5264892578125,300.5664978027344,0.5043280124664307,0.050000000745058,0.048712458461523,291.3842468261719,297.1499938964844,293.1499938964844,0.0042444677092134,-1497.5211181640625,298.02813720703125,0.5043280124664307,0.050000000745058,0.2310709208250045,292.7464904785156,291.1499938964844,264.949462890625,263.5248107910156,280.9110412597656,291.3798522949219,292.7696838378906,1.0,0.173100396990776,0.9992416501045228,0.9992416501045228,1.0,1.0,-0.4928977787494659,0.1952627748250961,0.297635018825531,0.1109617799520492,0.0,0.0,0.3619296848773956,36.13203811645508,25.0,158.9682159423828,-5727.3037109375,37.096412658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.22833251953125,304.8171691894531,278.1499938964844,0.0,18000.0,313.1499938964844,23727.15625,19080.0,0.0,0.0,0.2002747505903244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3896923363208771,0.3896986544132232,-6.310026947176084e-06,0.0,0.0002032534102909,0.0,0.0,24.438888549804688,0.0,0.0,0.0,0.3437250554561615,4.0,0.0,1.0
714060,290.8132629394531,297.1499938964844,293.1499938964844,0.0066462513059377,-445.1109619140625,300.43768310546875,0.5107658505439758,0.050000000745058,0.0530998930335044,290.7135925292969,297.1499938964844,293.1499938964844,0.0068696388043463,-480.640869140625,300.6315002441406,0.5107658505439758,0.050000000745058,0.0486232563853263,290.6015014648437,297.1499938964844,293.1499938964844,0.0072460360825061,-369.2470397949219,300.9551696777344,0.5107658505439758,0.050000000745058,0.0359129719436168,290.550537109375,297.1499938964844,293.1499938964844,0.0076898680999875,-521.4400634765625,301.3148803710937,0.5107658505439758,0.050000000745058,0.0486232563853263,291.41326904296875,297.1499938964844,293.1499938964844,0.0047101024538278,-1662.41162109375,298.4670715332031,0.5107658505439758,0.050000000745058,0.230647787451744,292.60125732421875,291.1499938964844,264.9676818847656,263.5373229980469,280.9321594238281,291.4095458984375,292.487060546875,1.0,0.1688001006841659,0.9995449781417848,0.9995449781417848,0.9998304843902588,1.0,-0.491995096206665,0.1949786245822906,0.2970164716243744,0.110586903989315,0.0,0.0,0.171877235174179,33.86322021484375,25.0,-537.5220947265625,-4505.0732421875,35.10513687133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6014404296875,303.2526550292969,278.1499938964844,0.0,18000.0,313.1499938964844,20251.041015625,19080.0,0.0,0.0,0.2036154568195343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1621891856193542,0.162194013595581,-4.8267111196764745e-06,0.0,0.0002066438028123,0.0,0.0,7.251363277435303,0.0,0.0,0.0,0.293021947145462,4.0,0.0,1.0
714120,290.8132629394531,297.1499938964844,293.1499938964844,0.0066462513059377,-445.1109619140625,300.43768310546875,0.5107658505439758,0.050000000745058,0.0530998930335044,290.7135925292969,297.1499938964844,293.1499938964844,0.0068696388043463,-480.640869140625,300.6315002441406,0.5107658505439758,0.050000000745058,0.0486232563853263,290.6015014648437,297.1499938964844,293.1499938964844,0.0072460360825061,-369.2470397949219,300.9551696777344,0.5107658505439758,0.050000000745058,0.0359129719436168,290.550537109375,297.1499938964844,293.1499938964844,0.0076898680999875,-521.4400634765625,301.3148803710937,0.5107658505439758,0.050000000745058,0.0486232563853263,291.41326904296875,297.1499938964844,293.1499938964844,0.0047101024538278,-1662.41162109375,298.4670715332031,0.5107658505439758,0.050000000745058,0.230647787451744,292.60125732421875,291.1499938964844,264.9676818847656,263.5373229980469,280.9321594238281,291.4095458984375,292.487060546875,1.0,0.1688001006841659,0.9995449781417848,0.9995449781417848,0.9998304843902588,1.0,-0.491995096206665,0.1949786245822906,0.2970164716243744,0.110586903989315,0.0,0.0,0.171877235174179,33.86322021484375,25.0,-537.5220947265625,-4505.0732421875,35.10513687133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6014404296875,303.2526550292969,278.1499938964844,0.0,18000.0,313.1499938964844,20251.041015625,19080.0,0.0,0.0,0.2036154568195343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1621891856193542,0.162194013595581,-4.8267111196764745e-06,0.0,0.0002066438028123,0.0,0.0,7.251363277435303,0.0,0.0,0.0,0.293021947145462,4.0,0.0,1.0
714180,290.8412475585937,297.1499938964844,293.1499938964844,0.0077253622002899,-508.7266540527344,300.971923828125,0.5163723826408386,0.050000000745058,0.0530238710343837,290.73565673828125,297.1499938964844,293.1499938964844,0.0080542517825961,-551.1050415039062,301.22430419921875,0.5163723826408386,0.050000000745058,0.048553641885519,290.6321105957031,297.1499938964844,293.1499938964844,0.0085350945591926,-422.75830078125,301.58111572265625,0.5163723826408386,0.050000000745058,0.0358615554869174,290.5767517089844,297.1499938964844,293.1499938964844,0.0091255800798535,-596.6414794921875,301.9864501953125,0.5163723826408386,0.050000000745058,0.048553641885519,291.4372863769531,297.1499938964844,293.1499938964844,0.0053175250068306,-1896.7686767578125,298.7078857421875,0.5163723826408386,0.050000000745058,0.2303175777196884,292.0068664550781,291.1499938964844,264.98687744140625,263.5505065917969,280.9502868652344,291.4342041015625,291.8414611816406,1.0,0.1653582006692886,0.9998483061790466,0.9998483061790466,0.9996610283851624,1.0,-0.4912906587123871,0.1947792172431945,0.2965114414691925,0.1102503314614296,0.0,0.0,0.0945839807391166,32.09197998046875,25.0,-914.1505737304688,-4013.664794921875,33.555538177490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2983093261719,302.42169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,19355.828125,19080.0,0.0,0.0,0.1975293010473251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046054065227508,0.1046099290251731,-4.524174983089324e-06,0.0,0.0002004671259783,0.0,0.0,4.33439826965332,0.0,0.0,0.0,0.279280424118042,4.0,0.0,1.0
714240,290.8412475585937,297.1499938964844,293.1499938964844,0.0077253622002899,-508.7266540527344,300.971923828125,0.5163723826408386,0.050000000745058,0.0530238710343837,290.73565673828125,297.1499938964844,293.1499938964844,0.0080542517825961,-551.1050415039062,301.22430419921875,0.5163723826408386,0.050000000745058,0.048553641885519,290.6321105957031,297.1499938964844,293.1499938964844,0.0085350945591926,-422.75830078125,301.58111572265625,0.5163723826408386,0.050000000745058,0.0358615554869174,290.5767517089844,297.1499938964844,293.1499938964844,0.0091255800798535,-596.6414794921875,301.9864501953125,0.5163723826408386,0.050000000745058,0.048553641885519,291.4372863769531,297.1499938964844,293.1499938964844,0.0053175250068306,-1896.7686767578125,298.7078857421875,0.5163723826408386,0.050000000745058,0.2303175777196884,292.0068664550781,291.1499938964844,264.98687744140625,263.5505065917969,280.9502868652344,291.4342041015625,291.8414611816406,1.0,0.1653582006692886,0.9998483061790466,0.9998483061790466,0.9996610283851624,1.0,-0.4912906587123871,0.1947792172431945,0.2965114414691925,0.1102503314614296,0.0,0.0,0.0945839807391166,32.09197998046875,25.0,-914.1505737304688,-4013.664794921875,33.555538177490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2983093261719,302.42169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,19355.828125,19080.0,0.0,0.0,0.1975293010473251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046054065227508,0.1046099290251731,-4.524174983089324e-06,0.0,0.0002004671259783,0.0,0.0,4.33439826965332,0.0,0.0,0.0,0.279280424118042,4.0,0.0,1.0
714300,290.85369873046875,297.1499938964844,293.1499938964844,0.0083417342975735,-541.8491821289062,301.25543212890625,0.5188807845115662,0.050000000745058,0.0529921986162662,290.7457275390625,297.1499938964844,293.1499938964844,0.008738868869841,-587.7698364257812,301.53839111328125,0.5188807845115662,0.050000000745058,0.0485246405005455,290.6460876464844,297.1499938964844,293.1499938964844,0.0092881061136722,-450.5614318847656,301.9124450683594,0.5188807845115662,0.050000000745058,0.0358401350677013,290.588623046875,297.1499938964844,293.1499938964844,0.0099784173071384,-635.72509765625,302.3426513671875,0.5188807845115662,0.050000000745058,0.0485246405005455,291.44781494140625,297.1499938964844,293.1499938964844,0.0056441682390868,-2019.4708251953125,298.8353576660156,0.5188807845115662,0.050000000745058,0.2301799952983856,291.6898193359375,291.1499938964844,264.996826171875,263.55731201171875,280.9584350585937,291.4449462890625,291.54443359375,1.0,0.1639003455638885,1.0,1.0,0.9995762705802916,1.0,-0.490997165441513,0.1947047412395477,0.2962924242019653,0.1100930199027061,0.0,0.0,0.0905045643448829,31.35375213623047,25.0,-885.8928833007812,-4043.868896484375,32.91097640991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2144470214844,302.5890197753906,278.1499938964844,0.0,18000.0,313.1499938964844,19196.248046875,18000.0,0.0,0.0,0.1911575496196746,0.0,0.0,0.0,0.0,1.0,0.0003466960042715,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0986144617199897,0.0989138409495353,-0.0002993780071847,0.0,0.0001940006040968,0.0,0.0,4.0538530349731445,0.0,0.0,0.0,0.2625868022441864,4.0,0.0,1.0
714360,290.86553955078125,297.1499938964844,293.1499938964844,0.0089897830039262,-573.4891967773438,301.56329345703125,0.5212026238441467,0.050000000745058,0.0529640465974807,290.7554016113281,297.1499938964844,293.1499938964844,0.0094668511301279,-622.8543090820312,301.8766174316406,0.5212026238441467,0.050000000745058,0.0484988652169704,290.6595458984375,297.1499938964844,293.1499938964844,0.0100949332118034,-477.1256103515625,302.2664489746094,0.5212026238441467,0.050000000745058,0.0358210951089859,290.59991455078125,297.1499938964844,293.1499938964844,0.0109045412391424,-673.091796875,302.72100830078125,0.5212026238441467,0.050000000745058,0.0484988652169704,291.4577331542969,297.1499938964844,293.1499938964844,0.005970933008939,-2136.64794921875,298.99273681640625,0.5212026238441467,0.050000000745058,0.2300577312707901,291.4199523925781,291.1499938964844,265.0069580078125,263.5642395019531,280.9661560058594,291.4550170898437,291.300537109375,1.0,0.1625923216342926,1.0,1.0,0.9993416666984558,1.0,-0.4907363057136535,0.1946450918912887,0.296091228723526,0.1099424734711647,0.0,0.0,0.0997864976525306,30.69746780395508,25.0,-785.99560546875,-4130.02978515625,32.338600158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1171875,303.0015563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18157.19140625,18000.0,0.0,0.0,0.1830954402685165,0.0,0.0,0.0,0.0,1.0,0.000710584805347,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0969176664948463,0.0979639291763305,-0.0010462583741173,0.0,0.0001858185860328,0.0,0.0,3.803337574005127,0.0,0.0,0.0,0.2703332304954529,4.0,0.0,1.0
714420,290.8883361816406,297.1499938964844,293.1499938964844,0.0103695513680577,-630.3858032226562,302.2391967773437,0.5253207683563232,0.050000000745058,0.052916657179594,290.77423095703125,297.1499938964844,293.1499938964844,0.0110475150868296,-686.1753540039062,302.6115417480469,0.5253207683563232,0.050000000745058,0.0484554655849933,290.6855773925781,297.1499938964844,293.1499938964844,0.0118663953617215,-524.9221801757812,303.0269470214844,0.5253207683563232,0.050000000745058,0.0357890427112579,290.6215209960937,297.1499938964844,293.1499938964844,0.0129840075969696,-740.429931640625,303.5274963378906,0.5253207683563232,0.050000000745058,0.0484554655849933,291.4767761230469,297.1499938964844,293.1499938964844,0.0066140396520495,-2347.124755859375,299.3939819335937,0.5253207683563232,0.050000000745058,0.2298518717288971,291.0475769042969,291.1499938964844,265.0277099609375,263.5784912109375,280.98101806640625,291.47418212890625,290.9897766113281,1.0,0.1603626906871795,1.0,1.0,0.9988723993301392,1.0,-0.4902971684932709,0.1945614516735077,0.2957357168197632,0.1096567511558532,0.0,0.0,0.1409980058670044,29.592056274414062,25.0,-445.1209716796875,-4538.30322265625,31.375879287719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.72271728515625,304.8079528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17967.8828125,18000.0,0.0,0.0,0.1638247370719909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104283034801483,0.1104325279593467,-4.219542006467236e-06,0.0,0.0001662612921791,0.0,0.0,4.275328159332275,0.0,0.0,0.0,0.2712702453136444,4.0,0.0,1.0
714480,290.8883361816406,297.1499938964844,293.1499938964844,0.0103695513680577,-630.3858032226562,302.2391967773437,0.5253207683563232,0.050000000745058,0.052916657179594,290.77423095703125,297.1499938964844,293.1499938964844,0.0110475150868296,-686.1753540039062,302.6115417480469,0.5253207683563232,0.050000000745058,0.0484554655849933,290.6855773925781,297.1499938964844,293.1499938964844,0.0118663953617215,-524.9221801757812,303.0269470214844,0.5253207683563232,0.050000000745058,0.0357890427112579,290.6215209960937,297.1499938964844,293.1499938964844,0.0129840075969696,-740.429931640625,303.5274963378906,0.5253207683563232,0.050000000745058,0.0484554655849933,291.4767761230469,297.1499938964844,293.1499938964844,0.0066140396520495,-2347.124755859375,299.3939819335937,0.5253207683563232,0.050000000745058,0.2298518717288971,291.0475769042969,291.1499938964844,265.0277099609375,263.5784912109375,280.98101806640625,291.47418212890625,290.9897766113281,1.0,0.1603626906871795,1.0,1.0,0.9988723993301392,1.0,-0.4902971684932709,0.1945614516735077,0.2957357168197632,0.1096567511558532,0.0,0.0,0.1409980058670044,29.592056274414062,25.0,-445.1209716796875,-4538.30322265625,31.375879287719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.72271728515625,304.8079528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17967.8828125,18000.0,0.0,0.0,0.1638247370719909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104283034801483,0.1104325279593467,-4.219542006467236e-06,0.0,0.0001662612921791,0.0,0.0,4.275328159332275,0.0,0.0,0.0,0.2712702453136444,4.0,0.0,1.0
714540,290.9109191894531,297.1499938964844,293.1499938964844,0.0118157062679529,-675.7669677734375,302.9657897949219,0.5300022959709167,0.050000000745058,0.0528663098812103,290.7931823730469,297.1499938964844,293.1499938964844,0.0127527518197894,-737.0291748046875,303.3922424316406,0.5300022959709167,0.050000000745058,0.0484093651175498,290.7118225097656,297.1499938964844,293.1499938964844,0.0137990433722734,-563.0187377929688,303.8227844238281,0.5300022959709167,0.050000000745058,0.0357549935579299,290.6430358886719,297.1499938964844,293.1499938964844,0.0172945838421583,-857.5934448242188,304.11346435546875,0.5536837577819824,0.0676731020212173,0.0538179613649845,291.4958190917969,297.1499938964844,293.1499938964844,0.0072177993133664,-2514.132080078125,299.8946533203125,0.5300022959709167,0.050000000745058,0.2296331971883773,290.9244384765625,291.1499938964844,265.049072265625,263.5931091308594,280.9932861328125,291.4931640625,290.9244384765625,1.0,0.1586295217275619,1.0,1.0,0.9984031319618224,1.0,-0.4963138103485107,0.1971316188573837,0.2991822063922882,0.1108379065990448,0.0,0.0,0.1819080412387848,28.472469329833984,28.0,-84.45793151855469,-5012.38671875,30.98348426818848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8011169433594,306.5744934082031,278.1499938964844,0.0,18000.0,313.1499938964844,17928.33984375,18000.0,0.0,0.0,0.1443886756896972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306140720844268,0.1306183189153671,-4.244062893121736e-06,0.0,0.0001465361565351,0.0,0.0,5.107402324676514,0.0,0.0,0.0,0.2742673754692077,4.0,0.0,1.0
714600,290.9109191894531,297.1499938964844,293.1499938964844,0.0118157062679529,-675.7669677734375,302.9657897949219,0.5300022959709167,0.050000000745058,0.0528663098812103,290.7931823730469,297.1499938964844,293.1499938964844,0.0127527518197894,-737.0291748046875,303.3922424316406,0.5300022959709167,0.050000000745058,0.0484093651175498,290.7118225097656,297.1499938964844,293.1499938964844,0.0137990433722734,-563.0187377929688,303.8227844238281,0.5300022959709167,0.050000000745058,0.0357549935579299,290.6430358886719,297.1499938964844,293.1499938964844,0.0172945838421583,-857.5934448242188,304.11346435546875,0.5536837577819824,0.0676731020212173,0.0538179613649845,291.4958190917969,297.1499938964844,293.1499938964844,0.0072177993133664,-2514.132080078125,299.8946533203125,0.5300022959709167,0.050000000745058,0.2296331971883773,290.9244384765625,291.1499938964844,265.049072265625,263.5931091308594,280.9932861328125,291.4931640625,290.9244384765625,1.0,0.1586295217275619,1.0,1.0,0.9984031319618224,1.0,-0.4963138103485107,0.1971316188573837,0.2991822063922882,0.1108379065990448,0.0,0.0,0.1819080412387848,28.472469329833984,28.0,-84.45793151855469,-5012.38671875,30.98348426818848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8011169433594,306.5744934082031,278.1499938964844,0.0,18000.0,313.1499938964844,17928.33984375,18000.0,0.0,0.0,0.1443886756896972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306140720844268,0.1306183189153671,-4.244062893121736e-06,0.0,0.0001465361565351,0.0,0.0,5.107402324676514,0.0,0.0,0.0,0.2742673754692077,4.0,0.0,1.0
714660,290.93438720703125,297.1499938964844,293.1499938964844,0.0133658843114972,-713.2929077148438,303.6966857910156,0.5449774861335754,0.050000000745058,0.052725426852703,290.8190612792969,297.1499938964844,293.1499938964844,0.0140621466562151,-767.2520751953125,304.1281433105469,0.5451717376708984,0.0521852783858776,0.0483218245208263,290.7610168457031,297.1499938964844,293.1499938964844,0.0262264963239431,-778.4878540039062,304.1060791015625,0.6165160536766052,0.0807025656104087,0.0489234700798988,290.7148742675781,297.1499938964844,293.1499938964844,0.0566527061164379,-1595.109130859375,304.0601806640625,0.7100459337234497,0.1167764961719513,0.1006323471665382,291.5181579589844,297.1499938964844,293.1499938964844,0.0077803805470466,-2648.109375,300.42645263671875,0.5449774861335754,0.050000000745058,0.2290212363004684,290.9434814453125,291.1499938964844,265.0708923339844,263.6080627441406,280.97003173828125,291.5150451660156,290.9387512207031,1.0,0.1596536040306091,1.0,1.0,0.9979612827301024,1.0,-0.5673021674156189,0.2263944298028946,0.3409077227115631,0.1273377388715744,0.0,0.0,0.2081238031387329,25.828134536743164,31.0,-10.611595153808594,-5612.07373046875,35.29444122314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2697448730469,307.0972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.837890625,18000.0,0.0,0.0,0.1279617547988891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1459923982620239,0.1459966748952865,-4.273775630281307e-06,0.0,0.0001298649149248,0.0,0.0,5.7696404457092285,0.0,0.0,0.0,0.2768645584583282,4.0,0.0,1.0
714720,290.93438720703125,297.1499938964844,293.1499938964844,0.0133658843114972,-713.2929077148438,303.6966857910156,0.5449774861335754,0.050000000745058,0.052725426852703,290.8190612792969,297.1499938964844,293.1499938964844,0.0140621466562151,-767.2520751953125,304.1281433105469,0.5451717376708984,0.0521852783858776,0.0483218245208263,290.7610168457031,297.1499938964844,293.1499938964844,0.0262264963239431,-778.4878540039062,304.1060791015625,0.6165160536766052,0.0807025656104087,0.0489234700798988,290.7148742675781,297.1499938964844,293.1499938964844,0.0566527061164379,-1595.109130859375,304.0601806640625,0.7100459337234497,0.1167764961719513,0.1006323471665382,291.5181579589844,297.1499938964844,293.1499938964844,0.0077803805470466,-2648.109375,300.42645263671875,0.5449774861335754,0.050000000745058,0.2290212363004684,290.9434814453125,291.1499938964844,265.0708923339844,263.6080627441406,280.97003173828125,291.5150451660156,290.9387512207031,1.0,0.1596536040306091,1.0,1.0,0.9979612827301024,1.0,-0.5673021674156189,0.2263944298028946,0.3409077227115631,0.1273377388715744,0.0,0.0,0.2081238031387329,25.828134536743164,31.0,-10.611595153808594,-5612.07373046875,35.29444122314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2697448730469,307.0972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.837890625,18000.0,0.0,0.0,0.1279617547988891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1459923982620239,0.1459966748952865,-4.273775630281307e-06,0.0,0.0001298649149248,0.0,0.0,5.7696404457092285,0.0,0.0,0.0,0.2768645584583282,4.0,0.0,1.0
714780,290.9634094238281,297.1499938964844,293.1499938964844,0.0189420692622661,-854.9682006835938,304.1253662109375,0.6096985936164856,0.0692177936434745,0.0610543675720691,290.8885192871094,297.1499938964844,293.1499938964844,0.042018037289381,-1338.26611328125,304.0873718261719,0.6972815990447998,0.0973452106118202,0.083333171904087,290.8988647460937,297.1499938964844,293.1499938964844,0.0583423413336277,-1201.4779052734375,304.0682983398437,0.7432413101196289,0.1134427264332771,0.074904978275299,290.8267517089844,297.1499938964844,293.1499938964844,0.0894645974040031,-2226.139404296875,304.0360717773437,0.825264573097229,0.1558268070220947,0.1391192078590393,291.55206298828125,297.1499938964844,293.1499938964844,0.0083875646814703,-2797.172607421875,300.8786315917969,0.575648844242096,0.050000000745058,0.2280504554510116,290.8155212402344,291.1499938964844,265.093017578125,263.6231994628906,280.8727722167969,291.5480041503906,290.7711181640625,1.0,0.1640828996896743,1.0,1.0,0.9975194334983826,1.0,-0.6941989660263062,0.2805408537387848,0.4136581122875213,0.155243381857872,0.0,0.0,0.2585374414920807,21.81422233581543,25.0,-208.0791931152344,-6509.64111328125,44.75470352172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1595458984375,306.9868469238281,278.1499938964844,0.0,18000.0,313.1499938964844,17880.947265625,18000.0,0.0,0.0,0.1166093647480011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702400743961334,0.1702443808317184,-4.30645968663157e-06,0.0,0.0001183436834253,0.0,0.0,6.82481861114502,0.0,0.0,0.0,0.2809425890445709,4.0,0.0,1.0
714840,290.9634094238281,297.1499938964844,293.1499938964844,0.0189420692622661,-854.9682006835938,304.1253662109375,0.6096985936164856,0.0692177936434745,0.0610543675720691,290.8885192871094,297.1499938964844,293.1499938964844,0.042018037289381,-1338.26611328125,304.0873718261719,0.6972815990447998,0.0973452106118202,0.083333171904087,290.8988647460937,297.1499938964844,293.1499938964844,0.0583423413336277,-1201.4779052734375,304.0682983398437,0.7432413101196289,0.1134427264332771,0.074904978275299,290.8267517089844,297.1499938964844,293.1499938964844,0.0894645974040031,-2226.139404296875,304.0360717773437,0.825264573097229,0.1558268070220947,0.1391192078590393,291.55206298828125,297.1499938964844,293.1499938964844,0.0083875646814703,-2797.172607421875,300.8786315917969,0.575648844242096,0.050000000745058,0.2280504554510116,290.8155212402344,291.1499938964844,265.093017578125,263.6231994628906,280.8727722167969,291.5480041503906,290.7711181640625,1.0,0.1640828996896743,1.0,1.0,0.9975194334983826,1.0,-0.6941989660263062,0.2805408537387848,0.4136581122875213,0.155243381857872,0.0,0.0,0.2585374414920807,21.81422233581543,25.0,-208.0791931152344,-6509.64111328125,44.75470352172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1595458984375,306.9868469238281,278.1499938964844,0.0,18000.0,313.1499938964844,17880.947265625,18000.0,0.0,0.0,0.1166093647480011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702400743961334,0.1702443808317184,-4.30645968663157e-06,0.0,0.0001183436834253,0.0,0.0,6.82481861114502,0.0,0.0,0.0,0.2809425890445709,4.0,0.0,1.0
714900,291.0033264160156,297.1499938964844,293.1499938964844,0.034206248819828,-1152.647216796875,304.10223388671875,0.702090859413147,0.0891037136316299,0.0825850814580917,290.9518737792969,297.1499938964844,293.1499938964844,0.0582641586661338,-1627.1048583984375,304.06939697265625,0.7693665623664856,0.1135637238621711,0.1003749296069145,290.9878845214844,297.1499938964844,293.1499938964844,0.0693457722663879,-1353.898681640625,304.0632629394531,0.8013943433761597,0.1244854629039764,0.0835486724972724,290.8863830566406,297.1499938964844,293.1499938964844,0.1045176908373832,-2525.38671875,304.0294494628906,0.8903399109840393,0.173547938466072,0.1562383025884628,291.57550048828125,297.1499938964844,293.1499938964844,0.0087100565433502,-2878.406982421875,301.0678405761719,0.601538360118866,0.050000000745058,0.2274111360311508,290.6763000488281,291.1499938964844,265.1041564941406,263.6308288574219,280.7948608398437,291.5709533691406,290.6311340332031,1.0,0.1662149727344513,1.0,1.0,0.9972984790802002,1.0,-0.7672733068466187,0.3128504753112793,0.4544228613376617,0.1701848655939102,0.0,0.0,0.3039444386959076,19.10531616210937,25.0,-276.6693420410156,-7205.7890625,50.57805633544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8619079589844,307.0320129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17787.955078125,18000.0,0.0,0.0,0.1138352900743484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1969316452741623,0.1969359815120697,-4.341287421993911e-06,0.0,0.0001155283534899,0.0,0.0,8.026958465576172,0.0,0.0,0.0,0.2856015563011169,4.0,0.0,1.0
714960,291.060791015625,297.1499938964844,293.1499938964844,0.0516439191997051,-1433.2843017578125,304.07965087890625,0.7846015095710754,0.1050253510475158,0.1007675901055336,291.0259094238281,297.1499938964844,293.1499938964844,0.0709803700447082,-1865.9608154296875,304.06103515625,0.8411809802055359,0.1268788129091262,0.1142172962427139,291.0658569335937,297.1499938964844,293.1499938964844,0.0790323168039321,-1492.951171875,304.0614013671875,0.8632243275642395,0.1365452408790588,0.091380164027214,290.9466247558594,297.1499938964844,293.1499938964844,0.119228109717369,-2809.7138671875,304.024658203125,0.9717929363250732,0.1903891116380691,0.1724457591772079,291.6033020019531,297.1499938964844,293.1499938964844,0.0090177413076162,-2951.181396484375,301.24871826171875,0.6302910447120667,0.050000000745058,0.2268088459968567,290.55499267578125,291.1499938964844,265.1153259277344,263.63848876953125,280.720458984375,291.598388671875,290.5322265625,1.0,0.1682353466749191,1.0,1.0,0.997765064239502,1.0,-0.8309917449951172,0.3417725563049316,0.4892191886901855,0.1822247952222824,0.0,0.0,0.3560775220394134,16.516956329345703,25.0,-227.9402313232422,-8010.89111328125,55.919429779052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3750305175781,307.1988830566406,278.1499938964844,0.0,18000.0,313.1499938964844,17651.81640625,18000.0,0.0,0.0,0.113735906779766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2370978891849517,0.2371022999286651,-4.406451353133889e-06,0.0,0.0001154274868895,0.0,0.0,9.954316139221191,0.0,0.0,0.0,0.2932780385017395,4.0,0.0,1.0
715020,291.1891174316406,297.1499938964844,293.1499938964844,0.0747556537389755,-1839.4661865234373,304.0652770996094,0.8721908330917358,0.1319566220045089,0.1300271898508072,291.1788024902344,297.1499938964844,293.1499938964844,0.0893440023064613,-2223.346435546875,304.0604553222656,0.9151409268379213,0.1496801376342773,0.136706605553627,291.1952514648437,297.1499938964844,293.1499938964844,0.0988381505012512,-1780.785888671875,304.0580444335937,0.9442955851554872,0.1630807667970657,0.1095169931650161,291.01446533203125,297.1499938964844,293.1499938964844,0.0994424074888229,-2416.56689453125,304.09930419921875,0.943931519985199,0.2322350740432739,0.1481257975101471,291.6658630371094,297.1499938964844,293.1499938964844,0.0095166517421603,-3039.37353515625,301.63677978515625,0.6440947651863098,0.050000000745058,0.2265707105398178,290.5912170410156,291.1499938964844,265.1376953125,263.65380859375,280.67974853515625,291.6607666015625,290.6204528808594,1.0,0.1728012710809707,1.0,1.0,0.998698115348816,1.0,-0.8808321952819824,0.3648974299430847,0.5159347653388977,0.1908745765686035,0.0,0.0,0.4329153597354889,15.742398262023926,43.0,104.7290267944336,-9075.4150390625,62.3740119934082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9789733886719,307.3483581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17483.96875,18000.0,0.0,0.0,0.1214756667613983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.329814612865448,0.3298192620277405,-4.655769316741498e-06,0.0,0.0001232823560712,0.0,0.0,15.22201442718506,0.0,0.0,0.0,0.3149529099464416,4.0,0.0,1.0
715080,291.1891174316406,297.1499938964844,293.1499938964844,0.0747556537389755,-1839.4661865234373,304.0652770996094,0.8721908330917358,0.1319566220045089,0.1300271898508072,291.1788024902344,297.1499938964844,293.1499938964844,0.0893440023064613,-2223.346435546875,304.0604553222656,0.9151409268379213,0.1496801376342773,0.136706605553627,291.1952514648437,297.1499938964844,293.1499938964844,0.0988381505012512,-1780.785888671875,304.0580444335937,0.9442955851554872,0.1630807667970657,0.1095169931650161,291.01446533203125,297.1499938964844,293.1499938964844,0.0994424074888229,-2416.56689453125,304.09930419921875,0.943931519985199,0.2322350740432739,0.1481257975101471,291.6658630371094,297.1499938964844,293.1499938964844,0.0095166517421603,-3039.37353515625,301.63677978515625,0.6440947651863098,0.050000000745058,0.2265707105398178,290.5912170410156,291.1499938964844,265.1376953125,263.65380859375,280.67974853515625,291.6607666015625,290.6204528808594,1.0,0.1728012710809707,1.0,1.0,0.998698115348816,1.0,-0.8808321952819824,0.3648974299430847,0.5159347653388977,0.1908745765686035,0.0,0.0,0.4329153597354889,15.742398262023926,43.0,104.7290267944336,-9075.4150390625,62.3740119934082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9789733886719,307.3483581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17483.96875,18000.0,0.0,0.0,0.1214756667613983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.329814612865448,0.3298192620277405,-4.655769316741498e-06,0.0,0.0001232823560712,0.0,0.0,15.22201442718506,0.0,0.0,0.0,0.3149529099464416,4.0,0.0,1.0
715140,291.3162536621094,297.1499938964844,293.1499938964844,0.0932531505823135,-2183.2197265625,304.062744140625,0.9209629893302916,0.1558529734611511,0.1553635150194168,291.3368835449219,297.1499938964844,293.1499938964844,0.1040152311325073,-2509.518798828125,304.06591796875,0.952244520187378,0.1676194369792938,0.1552477777004242,291.31304931640625,297.1499938964844,293.1499938964844,0.1186820641160011,-2062.026123046875,304.0555419921875,0.9859718680381776,0.1887110322713852,0.1276684403419494,291.0452880859375,297.1499938964844,293.1499938964844,0.1039090156555175,-2501.59765625,304.1070251464844,0.9501082301139832,0.2801297605037689,0.1542994081974029,291.7297058105469,297.1499938964844,293.1499938964844,0.0099908327683806,-3114.28857421875,302.00634765625,0.6393382549285889,0.050000000745058,0.2266453504562378,290.6940612792969,291.1499938964844,265.1600036621094,263.6690673828125,280.6041259765625,291.7249755859375,290.68914794921875,1.0,0.1856236755847931,1.0,1.0,0.9996312260627748,1.0,-0.9587971568107604,0.4017390310764313,0.5570581555366516,0.2035837769508361,0.0,0.0,0.4838286340236664,16.932706832885742,63.0,44.19049835205078,-9714.8466796875,77.63797760009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4594421386719,306.5826721191406,278.1499938964844,0.0,18000.0,313.1499938964844,17495.326171875,18000.0,0.0,0.0,0.1364011913537979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3970495760440826,0.397054523229599,-4.933823220198974e-06,0.0,0.000138429866638,0.0,0.0,20.030736923217773,0.0,0.0,0.0,0.3348554670810699,4.0,0.0,1.0
715200,291.3162536621094,297.1499938964844,293.1499938964844,0.0932531505823135,-2183.2197265625,304.062744140625,0.9209629893302916,0.1558529734611511,0.1553635150194168,291.3368835449219,297.1499938964844,293.1499938964844,0.1040152311325073,-2509.518798828125,304.06591796875,0.952244520187378,0.1676194369792938,0.1552477777004242,291.31304931640625,297.1499938964844,293.1499938964844,0.1186820641160011,-2062.026123046875,304.0555419921875,0.9859718680381776,0.1887110322713852,0.1276684403419494,291.0452880859375,297.1499938964844,293.1499938964844,0.1039090156555175,-2501.59765625,304.1070251464844,0.9501082301139832,0.2801297605037689,0.1542994081974029,291.7297058105469,297.1499938964844,293.1499938964844,0.0099908327683806,-3114.28857421875,302.00634765625,0.6393382549285889,0.050000000745058,0.2266453504562378,290.6940612792969,291.1499938964844,265.1600036621094,263.6690673828125,280.6041259765625,291.7249755859375,290.68914794921875,1.0,0.1856236755847931,1.0,1.0,0.9996312260627748,1.0,-0.9587971568107604,0.4017390310764313,0.5570581555366516,0.2035837769508361,0.0,0.0,0.4838286340236664,16.932706832885742,63.0,44.19049835205078,-9714.8466796875,77.63797760009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4594421386719,306.5826721191406,278.1499938964844,0.0,18000.0,313.1499938964844,17495.326171875,18000.0,0.0,0.0,0.1364011913537979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3970495760440826,0.397054523229599,-4.933823220198974e-06,0.0,0.000138429866638,0.0,0.0,20.030736923217773,0.0,0.0,0.0,0.3348554670810699,4.0,0.0,1.0
715260,291.4374389648437,297.1499938964844,293.1499938964844,0.1116976737976074,-2525.671142578125,304.06109619140625,0.9221434593200684,0.1777330487966537,0.1785830557346344,291.5208435058594,297.1499938964844,293.1499938964844,0.1142142713069915,-2704.92333984375,304.07720947265625,0.9277678728103638,0.176342636346817,0.1661018133163452,291.42449951171875,297.1499938964844,293.1499938964844,0.1398076862096786,-2352.753173828125,304.0518493652344,0.9830774664878844,0.2126465737819671,0.1447581499814987,291.1203308105469,297.1499938964844,293.1499938964844,0.1375855505466461,-3143.00390625,304.0641174316406,0.9789910912513732,0.3183753788471222,0.1932376325130462,291.794921875,297.1499938964844,293.1499938964844,0.0106160240247845,-3229.435791015625,302.3182067871094,0.6126047372817993,0.050000000745058,0.2271648943424224,290.6099853515625,291.1499938964844,265.1820983886719,263.6842041015625,280.4931945800781,291.7903747558594,290.5982666015625,1.0,0.2063111364841461,0.9991787672042848,0.9991787672042848,0.9997787475585938,1.0,-1.0639158487319946,0.4521215856075287,0.6117942929267883,0.2203452587127685,0.0,0.0,0.5607492923736572,20.83570098876953,83.0,-82.9725341796875,-10670.4462890625,106.04837799072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9493103027344,305.86627197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17093.54296875,18000.0,0.0,0.0,0.157280758023262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5043657422065735,0.5043711066246033,-5.412280188465957e-06,0.0,0.0001596199726918,0.0,0.0,29.404556274414062,0.0,0.0,0.0,0.3688366413116455,4.0,0.0,1.0
715320,291.4374389648437,297.1499938964844,293.1499938964844,0.1116976737976074,-2525.671142578125,304.06109619140625,0.9221434593200684,0.1777330487966537,0.1785830557346344,291.5208435058594,297.1499938964844,293.1499938964844,0.1142142713069915,-2704.92333984375,304.07720947265625,0.9277678728103638,0.176342636346817,0.1661018133163452,291.42449951171875,297.1499938964844,293.1499938964844,0.1398076862096786,-2352.753173828125,304.0518493652344,0.9830774664878844,0.2126465737819671,0.1447581499814987,291.1203308105469,297.1499938964844,293.1499938964844,0.1375855505466461,-3143.00390625,304.0641174316406,0.9789910912513732,0.3183753788471222,0.1932376325130462,291.794921875,297.1499938964844,293.1499938964844,0.0106160240247845,-3229.435791015625,302.3182067871094,0.6126047372817993,0.050000000745058,0.2271648943424224,290.6099853515625,291.1499938964844,265.1820983886719,263.6842041015625,280.4931945800781,291.7903747558594,290.5982666015625,1.0,0.2063111364841461,0.9991787672042848,0.9991787672042848,0.9997787475585938,1.0,-1.0639158487319946,0.4521215856075287,0.6117942929267883,0.2203452587127685,0.0,0.0,0.5607492923736572,20.83570098876953,83.0,-82.9725341796875,-10670.4462890625,106.04837799072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9493103027344,305.86627197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17093.54296875,18000.0,0.0,0.0,0.157280758023262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5043657422065735,0.5043711066246033,-5.412280188465957e-06,0.0,0.0001596199726918,0.0,0.0,29.404556274414062,0.0,0.0,0.0,0.3688366413116455,4.0,0.0,1.0
715380,291.5533142089844,297.1499938964844,293.1499938964844,0.129859909415245,-2851.8876953125,304.0604858398437,0.8934429883956909,0.1976267695426941,0.1998782604932785,291.6937866210937,297.1499938964844,293.1499938964844,0.1202172562479972,-2818.02734375,304.09112548828125,0.8735811710357666,0.1824289560317993,0.1713525801897049,291.53125,297.1499938964844,293.1499938964844,0.1608901917934417,-2633.805908203125,304.0494689941406,0.952669322490692,0.2347150444984436,0.1606474667787552,291.2584228515625,297.1499938964844,293.1499938964844,0.1938119381666183,-4148.65185546875,303.9990539550781,0.9985432028770448,0.3419237732887268,0.2540225982666015,291.8646545410156,297.1499938964844,293.1499938964844,0.0113008534535765,-3351.829345703125,302.593017578125,0.5684958100318909,0.050000000745058,0.2282397300004959,290.4911804199219,291.1499938964844,265.203857421875,263.6990966796875,280.38433837890625,291.8602294921875,290.47772216796875,1.0,0.2332810908555984,0.998357594013214,0.998357594013214,0.9999262690544128,1.0,-1.1857556104660034,0.5108669400215149,0.6748887300491333,0.2407084256410598,0.0,0.0,0.6561850905418396,28.01224899291992,103.0,-149.33428955078125,-11816.6416015625,151.1129913330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.43731689453125,305.1740417480469,278.1499938964844,0.0,18000.0,313.1499938964844,16459.259765625,18000.0,0.0,0.0,0.1842363029718399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6654491424560547,0.6654555201530457,-6.411289632524131e-06,0.0,0.0001869764237198,0.0,0.0,49.37701416015625,0.0,0.0,0.0,0.4278434216976166,4.0,0.0,1.0
715440,291.5533142089844,297.1499938964844,293.1499938964844,0.129859909415245,-2851.8876953125,304.0604858398437,0.8934429883956909,0.1976267695426941,0.1998782604932785,291.6937866210937,297.1499938964844,293.1499938964844,0.1202172562479972,-2818.02734375,304.09112548828125,0.8735811710357666,0.1824289560317993,0.1713525801897049,291.53125,297.1499938964844,293.1499938964844,0.1608901917934417,-2633.805908203125,304.0494689941406,0.952669322490692,0.2347150444984436,0.1606474667787552,291.2584228515625,297.1499938964844,293.1499938964844,0.1938119381666183,-4148.65185546875,303.9990539550781,0.9985432028770448,0.3419237732887268,0.2540225982666015,291.8646545410156,297.1499938964844,293.1499938964844,0.0113008534535765,-3351.829345703125,302.593017578125,0.5684958100318909,0.050000000745058,0.2282397300004959,290.4911804199219,291.1499938964844,265.203857421875,263.6990966796875,280.38433837890625,291.8602294921875,290.47772216796875,1.0,0.2332810908555984,0.998357594013214,0.998357594013214,0.9999262690544128,1.0,-1.1857556104660034,0.5108669400215149,0.6748887300491333,0.2407084256410598,0.0,0.0,0.6561850905418396,28.01224899291992,103.0,-149.33428955078125,-11816.6416015625,151.1129913330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.43731689453125,305.1740417480469,278.1499938964844,0.0,18000.0,313.1499938964844,16459.259765625,18000.0,0.0,0.0,0.1842363029718399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6654491424560547,0.6654555201530457,-6.411289632524131e-06,0.0,0.0001869764237198,0.0,0.0,49.37701416015625,0.0,0.0,0.0,0.4278434216976166,4.0,0.0,1.0
