time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
715500,291.6093444824219,297.1499938964844,293.1499938964844,0.1388133615255355,-3009.157470703125,304.0604858398437,0.875115156173706,0.2068432718515396,0.2098177224397659,291.7621154785156,297.1499938964844,293.1499938964844,0.1248966455459594,-2906.334716796875,304.0932922363281,0.8497753739356995,0.1874525845050811,0.1757920682430267,291.58306884765625,297.1499938964844,293.1499938964844,0.1713758707046508,-2770.626953125,304.0486755371094,0.9299126863479614,0.2450427561998367,0.1681338399648666,291.3440246582031,297.1499938964844,293.1499938964844,0.2244878858327865,-4670.876953125,303.9707946777344,0.9990000128746032,0.3490839898586273,0.2851091623306274,291.90106201171875,297.1499938964844,293.1499938964844,0.0116719063371419,-3416.464599609375,302.71710205078125,0.5441452264785767,0.050000000745058,0.2290364801883697,290.4213562011719,291.1499938964844,265.2145690917969,263.7064208984375,280.3412170410156,291.8967590332031,290.4076232910156,1.0,0.2485173046588897,0.9979469776153564,0.9979469776153564,1.0,1.0,-1.2487084865570068,0.5411360859870911,0.707572340965271,0.2522225677967071,0.0,0.0,0.7117228507995605,33.0832633972168,103.0,-171.55625915527344,-12396.841796875,180.7707672119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7001647949219,304.82208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,16074.1884765625,18000.0,0.0,0.0,0.1997757405042648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7670911550521851,0.7670983672142029,-7.208399438241031e-06,0.0,0.000202746989089,0.0,0.0,66.51905059814453,0.0,0.0,0.0,0.4692845940589905,4.0,0.0,1.0
715560,291.6641845703125,297.1499938964844,293.1499938964844,0.147663414478302,-3162.51171875,304.0606689453125,0.8573387265205383,0.215594857931137,0.2193045616149902,291.8236389160156,297.1499938964844,293.1499938964844,0.13034488260746,-3008.49072265625,304.0936889648437,0.8294678926467896,0.1929449290037155,0.1809771955013275,291.6338806152344,297.1499938964844,293.1499938964844,0.1817972809076309,-2904.812255859375,304.04815673828125,0.9074737429618835,0.2549121379852295,0.1753208935260772,291.4354858398437,297.1499938964844,293.1499938964844,0.2571442127227783,-5210.63720703125,303.9440002441406,0.9990000128746032,0.354004442691803,0.3169277608394623,291.9383544921875,297.1499938964844,293.1499938964844,0.0120616573840379,-3482.933837890625,302.8328857421875,0.5220897197723389,0.050000000745058,0.2299932986497879,290.3468017578125,291.1499938964844,265.22515869140625,263.7136535644531,280.309326171875,291.93414306640625,290.3326110839844,1.0,0.264608234167099,0.9970385432243348,0.9970385432243348,1.0,1.0,-1.3128024339675903,0.5716856122016907,0.7411167621612549,0.2652339339256286,0.0,0.0,0.7726966142654419,39.095985412597656,106.0,-190.65054321289065,-12957.9599609375,215.71359252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9931945800781,304.4634094238281,278.1499938964844,0.0,18000.0,313.1499938964844,15714.7587890625,18000.0,0.0,0.0,0.2164593786001205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.880351722240448,0.8803600072860718,-8.260181857622229e-06,0.0,0.0002196787536377,0.0,0.0,90.70108795166016,0.0,0.0,0.0,0.5182620882987976,4.0,0.0,1.0
715620,291.76934814453125,297.1499938964844,293.1499938964844,0.1647726744413375,-3453.05908203125,304.06201171875,0.8268669247627258,0.2319076508283615,0.237070083618164,291.9340209960937,297.1499938964844,293.1499938964844,0.1420045495033264,-3223.937744140625,304.0930480957031,0.7943003177642822,0.2041515409946441,0.1920405477285385,291.7317810058594,297.1499938964844,293.1499938964844,0.2020788043737411,-3160.78271484375,304.04840087890625,0.8716229796409607,0.2734683156013489,0.1888850182294845,291.6018371582031,297.1499938964844,293.1499938964844,0.2861966788768768,-5674.5263671875,303.9678039550781,0.967777669429779,0.3635811507701874,0.3418963551521301,292.0140991210937,297.1499938964844,293.1499938964844,0.0128826675936579,-3615.5751953125,303.04473876953125,0.488192081451416,0.050000000745058,0.2323439419269561,290.2073059082031,291.1499938964844,265.245849609375,263.72784423828125,280.3064880371094,292.0101318359375,290.19989013671875,1.0,0.2906748354434967,0.995221734046936,0.995221734046936,1.0,1.0,-1.3916411399841309,0.6086152195930481,0.7830259203910828,0.2839095294475555,0.0,0.0,0.9085830450057985,52.89400100708008,109.0,-168.79055786132812,-13653.3740234375,278.59991455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7700500488281,303.8376159667969,278.1499938964844,0.0,18000.0,313.1499938964844,15442.5498046875,18000.0,0.0,0.0,0.2518866658210754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1160167455673218,1.11602783203125,-1.1055572031182235e-05,0.0,0.0002556329418439,0.0,0.0,162.33399963378906,0.0,0.0,0.0,0.6261065602302551,4.0,0.0,1.0
715680,291.76934814453125,297.1499938964844,293.1499938964844,0.1647726744413375,-3453.05908203125,304.06201171875,0.8268669247627258,0.2319076508283615,0.237070083618164,291.9340209960937,297.1499938964844,293.1499938964844,0.1420045495033264,-3223.937744140625,304.0930480957031,0.7943003177642822,0.2041515409946441,0.1920405477285385,291.7317810058594,297.1499938964844,293.1499938964844,0.2020788043737411,-3160.78271484375,304.04840087890625,0.8716229796409607,0.2734683156013489,0.1888850182294845,291.6018371582031,297.1499938964844,293.1499938964844,0.2861966788768768,-5674.5263671875,303.9678039550781,0.967777669429779,0.3635811507701874,0.3418963551521301,292.0140991210937,297.1499938964844,293.1499938964844,0.0128826675936579,-3615.5751953125,303.04473876953125,0.488192081451416,0.050000000745058,0.2323439419269561,290.2073059082031,291.1499938964844,265.245849609375,263.72784423828125,280.3064880371094,292.0101318359375,290.19989013671875,1.0,0.2906748354434967,0.995221734046936,0.995221734046936,1.0,1.0,-1.3916411399841309,0.6086152195930481,0.7830259203910828,0.2839095294475555,0.0,0.0,0.9085830450057985,52.89400100708008,109.0,-168.79055786132812,-13653.3740234375,278.59991455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7700500488281,303.8376159667969,278.1499938964844,0.0,18000.0,313.1499938964844,15442.5498046875,18000.0,0.0,0.0,0.2518866658210754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1160167455673218,1.11602783203125,-1.1055572031182235e-05,0.0,0.0002556329418439,0.0,0.0,162.33399963378906,0.0,0.0,0.0,0.6261065602302551,4.0,0.0,1.0
715740,291.868896484375,297.1499938964844,293.1499938964844,0.1806005537509918,-3715.086669921875,304.06494140625,0.8120708465576172,0.2466951012611389,0.2531629204750061,292.0343322753906,297.1499938964844,293.1499938964844,0.1531123369932174,-3424.94775390625,304.093505859375,0.7755810618400574,0.2146005928516388,0.20253586769104,291.8249816894531,297.1499938964844,293.1499938964844,0.2210317701101303,-3393.978515625,304.0506591796875,0.8546879291534424,0.2904940843582153,0.2013204395771026,291.71368408203125,297.1499938964844,293.1499938964844,0.3078685104846954,-5988.89990234375,303.9923095703125,0.94018292427063,0.38006591796875,0.3567269146442413,292.08966064453125,297.1499938964844,293.1499938964844,0.0136499283835291,-3728.9697265625,303.2359313964844,0.465148001909256,0.050000000745058,0.234399527311325,290.1075134277344,291.1499938964844,265.26580810546875,263.74151611328125,280.31915283203125,292.0859069824219,290.097900390625,1.0,0.3120843470096588,0.9934049248695374,0.9934049248695374,1.0,1.0,-1.4583266973495483,0.6399800777435303,0.8183466792106628,0.3000127673149109,0.0,0.0,1.0,64.98995208740234,112.0,-155.67933654785156,-14118.658203125,337.2687683105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.972412109375,303.36004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,16270.501953125,19080.0,0.0,0.0,0.2871302664279938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2926177978515625,1.2926316261291504,-1.3825852875015698e-05,0.0,0.000291400734568,0.0,0.0,240.4558868408203,0.0,0.0,0.0,0.724267303943634,4.0,0.0,1.0
715800,291.868896484375,297.1499938964844,293.1499938964844,0.1806005537509918,-3715.086669921875,304.06494140625,0.8120708465576172,0.2466951012611389,0.2531629204750061,292.0343322753906,297.1499938964844,293.1499938964844,0.1531123369932174,-3424.94775390625,304.093505859375,0.7755810618400574,0.2146005928516388,0.20253586769104,291.8249816894531,297.1499938964844,293.1499938964844,0.2210317701101303,-3393.978515625,304.0506591796875,0.8546879291534424,0.2904940843582153,0.2013204395771026,291.71368408203125,297.1499938964844,293.1499938964844,0.3078685104846954,-5988.89990234375,303.9923095703125,0.94018292427063,0.38006591796875,0.3567269146442413,292.08966064453125,297.1499938964844,293.1499938964844,0.0136499283835291,-3728.9697265625,303.2359313964844,0.465148001909256,0.050000000745058,0.234399527311325,290.1075134277344,291.1499938964844,265.26580810546875,263.74151611328125,280.31915283203125,292.0859069824219,290.097900390625,1.0,0.3120843470096588,0.9934049248695374,0.9934049248695374,1.0,1.0,-1.4583266973495483,0.6399800777435303,0.8183466792106628,0.3000127673149109,0.0,0.0,1.0,64.98995208740234,112.0,-155.67933654785156,-14118.658203125,337.2687683105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.972412109375,303.36004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,16270.501953125,19080.0,0.0,0.0,0.2871302664279938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2926177978515625,1.2926316261291504,-1.3825852875015698e-05,0.0,0.000291400734568,0.0,0.0,240.4558868408203,0.0,0.0,0.0,0.724267303943634,4.0,0.0,1.0
715860,291.96197509765625,297.1499938964844,293.1499938964844,0.1960265785455703,-3965.872314453125,304.06756591796875,0.8050545454025269,0.260272353887558,0.2678283751010895,292.1247863769531,297.1499938964844,293.1499938964844,0.1642128378152847,-3623.0400390625,304.09381103515625,0.766506552696228,0.2245160490274429,0.2123667299747467,291.91265869140625,297.1499938964844,293.1499938964844,0.2396911531686782,-3619.361083984375,304.0526428222656,0.8472579121589661,0.3062804937362671,0.2127711325883865,291.8060302734375,297.1499938964844,293.1499938964844,0.3309400081634521,-6334.39306640625,304.00616455078125,0.9271209239959716,0.3977129161357879,0.37360879778862,292.1617431640625,297.1499938964844,293.1499938964844,0.0144373578950762,-3840.357421875,303.41046142578125,0.4456668198108673,0.050000000745058,0.2360873818397522,289.9845886230469,291.1499938964844,265.284912109375,263.754638671875,280.3326721191406,292.15838623046875,289.9735107421875,1.0,0.3299933075904846,0.9916622638702391,0.9916622638702391,1.0,1.0,-1.521477460861206,0.6696931719779968,0.8517842888832092,0.3158070147037506,0.0,0.0,1.0,75.13214874267578,100.0,-172.38824462890625,-14511.5078125,394.39556884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6195373535156,303.104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18379.298828125,19080.0,0.0,0.0,0.3202247619628906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.378875970840454,1.3788917064666748,-1.570208951306995e-05,0.0,0.0003249874280299,0.0,0.0,291.49578857421875,0.0,0.0,0.0,0.753895103931427,4.0,0.0,1.0
715920,291.96197509765625,297.1499938964844,293.1499938964844,0.1960265785455703,-3965.872314453125,304.06756591796875,0.8050545454025269,0.260272353887558,0.2678283751010895,292.1247863769531,297.1499938964844,293.1499938964844,0.1642128378152847,-3623.0400390625,304.09381103515625,0.766506552696228,0.2245160490274429,0.2123667299747467,291.91265869140625,297.1499938964844,293.1499938964844,0.2396911531686782,-3619.361083984375,304.0526428222656,0.8472579121589661,0.3062804937362671,0.2127711325883865,291.8060302734375,297.1499938964844,293.1499938964844,0.3309400081634521,-6334.39306640625,304.00616455078125,0.9271209239959716,0.3977129161357879,0.37360879778862,292.1617431640625,297.1499938964844,293.1499938964844,0.0144373578950762,-3840.357421875,303.41046142578125,0.4456668198108673,0.050000000745058,0.2360873818397522,289.9845886230469,291.1499938964844,265.284912109375,263.754638671875,280.3326721191406,292.15838623046875,289.9735107421875,1.0,0.3299933075904846,0.9916622638702391,0.9916622638702391,1.0,1.0,-1.521477460861206,0.6696931719779968,0.8517842888832092,0.3158070147037506,0.0,0.0,1.0,75.13214874267578,100.0,-172.38824462890625,-14511.5078125,394.39556884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6195373535156,303.104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18379.298828125,19080.0,0.0,0.0,0.3202247619628906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.378875970840454,1.3788917064666748,-1.570208951306995e-05,0.0,0.0003249874280299,0.0,0.0,291.49578857421875,0.0,0.0,0.0,0.753895103931427,4.0,0.0,1.0
715980,292.0480651855469,297.1499938964844,293.1499938964844,0.2106770128011703,-4199.6416015625,304.0706787109375,0.8119035363197327,0.2729046642780304,0.2811855673789978,292.20611572265625,297.1499938964844,293.1499938964844,0.1749180108308792,-3811.079833984375,304.0947570800781,0.7713837623596191,0.2339870780706405,0.2215121239423751,291.994140625,297.1499938964844,293.1499938964844,0.2576022148132324,-3831.587890625,304.0552978515625,0.8541603088378906,0.3211024105548858,0.2233223766088485,291.88922119140625,297.1499938964844,293.1499938964844,0.3538792133331299,-6672.97802734375,304.015869140625,0.9342600107192992,0.4148837327957153,0.3900122344493866,292.22802734375,297.1499938964844,293.1499938964844,0.0151325007900595,-3930.95654296875,303.5786437988281,0.4405796527862549,0.050000000745058,0.2366148233413696,289.8641967773437,291.1499938964844,265.3030090332031,263.76708984375,280.346435546875,292.2251281738281,289.8573913574219,1.0,0.3399595618247986,0.989919662475586,0.989919662475586,1.0,1.0,-1.579396367073059,0.6970243453979492,0.8823719620704651,0.3304948806762695,0.0,0.0,1.0,79.03917694091797,88.0,-153.5431365966797,-14931.7998046875,436.0230102539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6750793457031,303.12255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18885.2734375,19080.0,0.0,0.0,0.3497982025146484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3977349996566772,1.3977510929107666,-1.6134496036102064e-05,0.0,0.0003550007240846,0.0,0.0,303.6200256347656,0.0,0.0,0.0,0.7633560299873352,4.0,0.0,1.0
716040,292.0480651855469,297.1499938964844,293.1499938964844,0.2106770128011703,-4199.6416015625,304.0706787109375,0.8119035363197327,0.2729046642780304,0.2811855673789978,292.20611572265625,297.1499938964844,293.1499938964844,0.1749180108308792,-3811.079833984375,304.0947570800781,0.7713837623596191,0.2339870780706405,0.2215121239423751,291.994140625,297.1499938964844,293.1499938964844,0.2576022148132324,-3831.587890625,304.0552978515625,0.8541603088378906,0.3211024105548858,0.2233223766088485,291.88922119140625,297.1499938964844,293.1499938964844,0.3538792133331299,-6672.97802734375,304.015869140625,0.9342600107192992,0.4148837327957153,0.3900122344493866,292.22802734375,297.1499938964844,293.1499938964844,0.0151325007900595,-3930.95654296875,303.5786437988281,0.4405796527862549,0.050000000745058,0.2366148233413696,289.8641967773437,291.1499938964844,265.3030090332031,263.76708984375,280.346435546875,292.2251281738281,289.8573913574219,1.0,0.3399595618247986,0.989919662475586,0.989919662475586,1.0,1.0,-1.579396367073059,0.6970243453979492,0.8823719620704651,0.3304948806762695,0.0,0.0,1.0,79.03917694091797,88.0,-153.5431365966797,-14931.7998046875,436.0230102539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6750793457031,303.12255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18885.2734375,19080.0,0.0,0.0,0.3497982025146484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3977349996566772,1.3977510929107666,-1.6134496036102064e-05,0.0,0.0003550007240846,0.0,0.0,303.6200256347656,0.0,0.0,0.0,0.7633560299873352,4.0,0.0,1.0
716100,292.0885009765625,297.1499938964844,293.1499938964844,0.2173736989498138,-4304.68017578125,304.07293701171875,0.8187717795372009,0.27892005443573,0.2874555587768554,292.2435913085937,297.1499938964844,293.1499938964844,0.1798309683799743,-3896.013671875,304.0958557128906,0.7776271104812622,0.2385798692703247,0.2258682996034622,292.0325012207031,297.1499938964844,293.1499938964844,0.2658551037311554,-3927.685791015625,304.0575256347656,0.8616044521331787,0.3282079994678497,0.2283173501491546,291.9282531738281,297.1499938964844,293.1499938964844,0.3645003139972687,-6827.19091796875,304.0209655761719,0.943022847175598,0.4231874346733093,0.397886574268341,292.25830078125,297.1499938964844,293.1499938964844,0.0154210356995463,-3963.820556640625,303.6637878417969,0.441512256860733,0.050000000745058,0.2365129142999649,289.8275146484375,291.1499938964844,265.3116455078125,263.7730407714844,280.3528137207031,292.255615234375,289.8236083984375,1.0,0.3428585529327392,0.9890483021736144,0.9890483021736144,1.0,1.0,-1.6065006256103516,0.7098432779312134,0.8966573476791382,0.3374150395393371,0.0,0.0,1.0,79.02313232421875,88.0,-120.80648040771484,-15185.6640625,451.3417663574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.82177734375,303.2323608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18977.705078125,20160.0,0.0,0.0,0.3631435632705688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4011512994766235,1.4011675119400024,-1.62134638230782e-05,0.0,0.0003685445408336,0.0,0.0,305.851806640625,0.0,0.0,0.0,0.7800698280334473,4.0,0.0,1.0
716160,292.1272888183594,297.1499938964844,293.1499938964844,0.2233514934778213,-4397.01123046875,304.0760803222656,0.8273327946662903,0.2847466766834259,0.2934849262237549,292.2791748046875,297.1499938964844,293.1499938964844,0.1842009872198104,-3970.40673828125,304.0977783203125,0.785933256149292,0.2430745363235473,0.2300946712493896,292.0693664550781,297.1499938964844,293.1499938964844,0.2732708156108856,-4012.720703125,304.0608825683594,0.871295154094696,0.3351249396800995,0.233148917555809,291.9657897949219,297.1499938964844,293.1499938964844,0.374014675617218,-6963.16796875,304.0271301269531,0.9541418552398682,0.4312903881072998,0.4055360555648803,292.28662109375,297.1499938964844,293.1499938964844,0.0156495869159698,-3984.7822265625,303.750244140625,0.444259375333786,0.050000000745058,0.2362244725227356,289.8216247558594,291.1499938964844,265.3199768066406,263.7787780761719,280.35870361328125,292.2841796875,289.8232116699219,1.0,0.3446718156337738,0.9882339835166932,0.9882339835166932,1.0,1.0,-1.632508397102356,0.7221618294715881,0.9103466272354126,0.3440816700458526,0.0,0.0,1.0,78.00038146972656,76.0,-57.459171295166016,-15528.9072265625,463.6185302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0187683105469,303.4241638183594,278.1499938964844,0.0,18000.0,313.1499938964844,19768.412109375,20160.0,0.0,0.0,0.3756400346755981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4300429821014404,1.430059790611267,-1.6888998288777657e-05,0.0,0.0003812268842011,0.0,0.0,325.1646728515625,0.0,0.0,0.0,0.7813053727149963,4.0,0.0,1.0
716220,292.2003173828125,297.1499938964844,293.1499938964844,0.233953982591629,-4558.25439453125,304.08306884765625,0.8498120903968811,0.2958457767963409,0.3048633933067322,292.3451538085937,297.1499938964844,293.1499938964844,0.1919650435447693,-4100.591796875,304.1022644042969,0.8081878423690796,0.2517474591732025,0.2381613105535507,292.1388244628906,297.1499938964844,293.1499938964844,0.2865687310695648,-4162.8896484375,304.0684509277344,0.8971842527389526,0.3484103977680206,0.2423544377088546,292.03680419921875,297.1499938964844,293.1499938964844,0.3910149335861206,-7202.55615234375,304.0397644042969,0.9804912805557252,0.4468854665756225,0.4201640486717224,292.3377380371094,297.1499938964844,293.1499938964844,0.0160013306885957,-4007.192626953125,303.9248046875,0.455064982175827,0.050000000745058,0.2352085709571838,289.8562316894531,291.1499938964844,265.335693359375,263.7896728515625,280.368896484375,292.3356628417969,289.8607482910156,1.0,0.3457383811473846,0.9866052865982056,0.9866052865982056,1.0,1.0,-1.6814690828323364,0.7453956007957458,0.9360735416412354,0.3566887974739074,0.0,0.0,1.0,73.57807159423828,64.0,29.414134979248047,-16157.5849609375,480.3640441894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5323486328125,303.852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,20053.904296875,20160.0,0.0,0.0,0.3980447351932525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4403321743011477,1.4403493404388428,-1.713290657789912e-05,0.0,0.0004039648047182,0.0,0.0,332.2340393066406,0.0,0.0,0.0,0.7864612340927124,4.0,0.0,1.0
716280,292.2003173828125,297.1499938964844,293.1499938964844,0.233953982591629,-4558.25439453125,304.08306884765625,0.8498120903968811,0.2958457767963409,0.3048633933067322,292.3451538085937,297.1499938964844,293.1499938964844,0.1919650435447693,-4100.591796875,304.1022644042969,0.8081878423690796,0.2517474591732025,0.2381613105535507,292.1388244628906,297.1499938964844,293.1499938964844,0.2865687310695648,-4162.8896484375,304.0684509277344,0.8971842527389526,0.3484103977680206,0.2423544377088546,292.03680419921875,297.1499938964844,293.1499938964844,0.3910149335861206,-7202.55615234375,304.0397644042969,0.9804912805557252,0.4468854665756225,0.4201640486717224,292.3377380371094,297.1499938964844,293.1499938964844,0.0160013306885957,-4007.192626953125,303.9248046875,0.455064982175827,0.050000000745058,0.2352085709571838,289.8562316894531,291.1499938964844,265.335693359375,263.7896728515625,280.368896484375,292.3356628417969,289.8607482910156,1.0,0.3457383811473846,0.9866052865982056,0.9866052865982056,1.0,1.0,-1.6814690828323364,0.7453956007957458,0.9360735416412354,0.3566887974739074,0.0,0.0,1.0,73.57807159423828,64.0,29.414134979248047,-16157.5849609375,480.3640441894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5323486328125,303.852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,20053.904296875,20160.0,0.0,0.0,0.3980447351932525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4403321743011477,1.4403493404388428,-1.713290657789912e-05,0.0,0.0004039648047182,0.0,0.0,332.2340393066406,0.0,0.0,0.0,0.7864612340927124,4.0,0.0,1.0
716340,292.26763916015625,297.1499938964844,293.1499938964844,0.242857813835144,-4690.89453125,304.0905456542969,0.877611517906189,0.3062446415424347,0.315453439950943,292.40478515625,297.1499938964844,293.1499938964844,0.1985227018594741,-4208.31005859375,304.10723876953125,0.8327182531356812,0.2600361108779907,0.2457980066537857,292.2029724121094,297.1499938964844,293.1499938964844,0.2979342937469482,-4288.7080078125,304.0766906738281,0.9304437637329102,0.361009418964386,0.2510347366333008,292.1000366210937,297.1499938964844,293.1499938964844,0.3960987627506256,-7259.0546875,304.0700988769531,0.9990000128746032,0.4622347354888916,0.4250627756118774,292.3819580078125,297.1499938964844,293.1499938964844,0.0162623450160026,-4012.089599609375,304.10009765625,0.4699036777019501,0.050000000745058,0.2339926660060882,289.9393920898437,291.1499938964844,265.3500061035156,263.79962158203125,280.3826599121094,292.3802185058594,289.9481201171875,1.0,0.3439585566520691,0.9849766492843628,0.9849766492843628,1.0,1.0,-1.7165625095367432,0.762009859085083,0.9545525908470154,0.3659590184688568,0.0,0.0,1.0,67.83536529541016,52.0,107.83122253417967,-16751.771484375,485.2312927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1485900878906,304.3749694824219,278.1499938964844,0.0,18000.0,313.1499938964844,20131.439453125,21240.0,0.0,0.0,0.4171434640884399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443113923072815,1.4431310892105105,-1.719914871500805e-05,0.0,0.0004233475774526,0.0,0.0,334.1627197265625,0.0,0.0,0.0,0.8028547167778015,4.0,0.0,1.0
716400,292.26763916015625,297.1499938964844,293.1499938964844,0.242857813835144,-4690.89453125,304.0905456542969,0.877611517906189,0.3062446415424347,0.315453439950943,292.40478515625,297.1499938964844,293.1499938964844,0.1985227018594741,-4208.31005859375,304.10723876953125,0.8327182531356812,0.2600361108779907,0.2457980066537857,292.2029724121094,297.1499938964844,293.1499938964844,0.2979342937469482,-4288.7080078125,304.0766906738281,0.9304437637329102,0.361009418964386,0.2510347366333008,292.1000366210937,297.1499938964844,293.1499938964844,0.3960987627506256,-7259.0546875,304.0700988769531,0.9990000128746032,0.4622347354888916,0.4250627756118774,292.3819580078125,297.1499938964844,293.1499938964844,0.0162623450160026,-4012.089599609375,304.10009765625,0.4699036777019501,0.050000000745058,0.2339926660060882,289.9393920898437,291.1499938964844,265.3500061035156,263.79962158203125,280.3826599121094,292.3802185058594,289.9481201171875,1.0,0.3439585566520691,0.9849766492843628,0.9849766492843628,1.0,1.0,-1.7165625095367432,0.762009859085083,0.9545525908470154,0.3659590184688568,0.0,0.0,1.0,67.83536529541016,52.0,107.83122253417967,-16751.771484375,485.2312927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1485900878906,304.3749694824219,278.1499938964844,0.0,18000.0,313.1499938964844,20131.439453125,21240.0,0.0,0.0,0.4171434640884399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443113923072815,1.4431310892105105,-1.719914871500805e-05,0.0,0.0004233475774526,0.0,0.0,334.1627197265625,0.0,0.0,0.0,0.8028547167778015,4.0,0.0,1.0
716460,292.3304443359375,297.1499938964844,293.1499938964844,0.2487785220146179,-4774.80029296875,304.1004943847656,0.9117199182510376,0.3158595263957977,0.3252720236778259,292.4590148925781,297.1499938964844,293.1499938964844,0.2028914988040924,-4276.3369140625,304.1142272949219,0.8621461391448975,0.2679168581962585,0.2530698776245117,292.2629089355469,297.1499938964844,293.1499938964844,0.3057940304279327,-4371.93359375,304.0880432128906,0.9690125584602356,0.3728519082069397,0.2592121064662933,292.1141052246094,297.1499938964844,293.1499938964844,0.3576616942882538,-6658.6806640625,304.1617736816406,0.9990000128746032,0.48583984375,0.3926694095134735,292.42193603515625,297.1499938964844,293.1499938964844,0.0192657187581062,-4354.55419921875,304.1438903808594,0.5022069811820984,0.0581783317029476,0.2571827173233032,290.1287841796875,291.1499938964844,265.36151123046875,263.8074951171875,280.4013977050781,292.4201354980469,290.142333984375,1.0,0.3392709493637085,0.9833599328994752,0.9833599328994752,1.0,1.0,-1.734298586845398,0.7704604268074036,0.9638381600379944,0.3703969419002533,0.0,0.0,1.0,61.1300048828125,70.0,226.2177276611328,-17368.91015625,476.4825439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.828125,305.0167541503906,278.1499938964844,0.0,18000.0,313.1499938964844,21062.23828125,21240.0,0.0,0.0,0.4330056309700012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476098895072937,1.4761168956756592,-1.799437086447142e-05,0.0,0.0004394456918817,0.0,0.0,357.60430908203125,0.0,0.0,0.0,0.8060972690582275,4.0,0.0,1.0
716520,292.3304443359375,297.1499938964844,293.1499938964844,0.2487785220146179,-4774.80029296875,304.1004943847656,0.9117199182510376,0.3158595263957977,0.3252720236778259,292.4590148925781,297.1499938964844,293.1499938964844,0.2028914988040924,-4276.3369140625,304.1142272949219,0.8621461391448975,0.2679168581962585,0.2530698776245117,292.2629089355469,297.1499938964844,293.1499938964844,0.3057940304279327,-4371.93359375,304.0880432128906,0.9690125584602356,0.3728519082069397,0.2592121064662933,292.1141052246094,297.1499938964844,293.1499938964844,0.3576616942882538,-6658.6806640625,304.1617736816406,0.9990000128746032,0.48583984375,0.3926694095134735,292.42193603515625,297.1499938964844,293.1499938964844,0.0192657187581062,-4354.55419921875,304.1438903808594,0.5022069811820984,0.0581783317029476,0.2571827173233032,290.1287841796875,291.1499938964844,265.36151123046875,263.8074951171875,280.4013977050781,292.4201354980469,290.142333984375,1.0,0.3392709493637085,0.9833599328994752,0.9833599328994752,1.0,1.0,-1.734298586845398,0.7704604268074036,0.9638381600379944,0.3703969419002533,0.0,0.0,1.0,61.1300048828125,70.0,226.2177276611328,-17368.91015625,476.4825439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.828125,305.0167541503906,278.1499938964844,0.0,18000.0,313.1499938964844,21062.23828125,21240.0,0.0,0.0,0.4330056309700012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476098895072937,1.4761168956756592,-1.799437086447142e-05,0.0,0.0004394456918817,0.0,0.0,357.60430908203125,0.0,0.0,0.0,0.8060972690582275,4.0,0.0,1.0
716580,292.390380859375,297.1499938964844,293.1499938964844,0.2542033791542053,-4851.94189453125,304.1078796386719,0.9372491836547852,0.3244703114032745,0.3342423439025879,292.5093994140625,297.1499938964844,293.1499938964844,0.2071298658847808,-4342.8837890625,304.1190185546875,0.8830426335334778,0.2752003967761993,0.2599425911903381,292.3205261230469,297.1499938964844,293.1499938964844,0.313147097826004,-4450.12646484375,304.0963134765625,0.9903013706207277,0.3836435079574585,0.2667986452579498,292.0903015136719,297.1499938964844,293.1499938964844,0.3348872065544128,-6309.66943359375,304.193603515625,0.9990000128746032,0.5169225335121155,0.3756406903266907,292.46942138671875,297.1499938964844,293.1499938964844,0.0256804190576076,-5017.16943359375,304.1353759765625,0.5420403480529785,0.0670133307576179,0.2989539802074432,290.2933349609375,291.1499938964844,265.3691101074219,263.8123779296875,280.4025573730469,292.4674072265625,290.30279541015625,1.0,0.3449984788894653,0.9817431569099426,0.9817431569099426,1.0,1.0,-1.7907100915908811,0.7974452972412109,0.9932647943496704,0.3848404288291931,0.0,0.0,1.0,58.85480499267578,88.0,214.9156036376953,-18149.6875,505.2825317382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4774475097656,305.54913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,21192.837890625,21240.0,0.0,0.0,0.4464710056781769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806681871414185,1.4806863069534302,-1.810594585549552e-05,0.0,0.0004531113081611,0.0,0.0,360.935546875,0.0,0.0,0.0,0.8083831667900085,4.0,0.0,1.0
716640,292.390380859375,297.1499938964844,293.1499938964844,0.2542033791542053,-4851.94189453125,304.1078796386719,0.9372491836547852,0.3244703114032745,0.3342423439025879,292.5093994140625,297.1499938964844,293.1499938964844,0.2071298658847808,-4342.8837890625,304.1190185546875,0.8830426335334778,0.2752003967761993,0.2599425911903381,292.3205261230469,297.1499938964844,293.1499938964844,0.313147097826004,-4450.12646484375,304.0963134765625,0.9903013706207277,0.3836435079574585,0.2667986452579498,292.0903015136719,297.1499938964844,293.1499938964844,0.3348872065544128,-6309.66943359375,304.193603515625,0.9990000128746032,0.5169225335121155,0.3756406903266907,292.46942138671875,297.1499938964844,293.1499938964844,0.0256804190576076,-5017.16943359375,304.1353759765625,0.5420403480529785,0.0670133307576179,0.2989539802074432,290.2933349609375,291.1499938964844,265.3691101074219,263.8123779296875,280.4025573730469,292.4674072265625,290.30279541015625,1.0,0.3449984788894653,0.9817431569099426,0.9817431569099426,1.0,1.0,-1.7907100915908811,0.7974452972412109,0.9932647943496704,0.3848404288291931,0.0,0.0,1.0,58.85480499267578,88.0,214.9156036376953,-18149.6875,505.2825317382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4774475097656,305.54913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,21192.837890625,21240.0,0.0,0.0,0.4464710056781769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806681871414185,1.4806863069534302,-1.810594585549552e-05,0.0,0.0004531113081611,0.0,0.0,360.935546875,0.0,0.0,0.0,0.8083831667900085,4.0,0.0,1.0
716700,292.4192810058594,297.1499938964844,293.1499938964844,0.2570246756076813,-4892.67578125,304.1103820800781,0.940703809261322,0.3284153640270233,0.3384276032447815,292.5333557128906,297.1499938964844,293.1499938964844,0.2094341814517974,-4379.71728515625,304.1204528808594,0.8859900832176208,0.2786134779453277,0.263239711523056,292.3485412597656,297.1499938964844,293.1499938964844,0.31697678565979,-4491.37451171875,304.09912109375,0.993005633354187,0.3886484801769256,0.2703692018985748,292.086181640625,297.1499938964844,293.1499938964844,0.3339424431324005,-6297.83154296875,304.1872253417969,0.9990000128746032,0.5311591029167175,0.3767136335372925,292.494384765625,297.1499938964844,293.1499938964844,0.0284919161349535,-5251.89599609375,304.1329650878906,0.5544734001159668,0.0707336589694023,0.3166347742080688,290.35321044921875,291.1499938964844,265.3715209960937,263.81378173828125,280.4000549316406,292.49237060546875,290.36041259765625,1.0,0.3506687581539154,0.9809347987174988,0.9809347987174988,1.0,1.0,-1.825838923454285,0.8142697215080261,1.011569261550903,0.3939429521560669,0.0,0.0,1.0,59.85716247558594,88.0,186.26736450195312,-18558.787109375,531.4927368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.76220703125,305.76953125,278.1499938964844,0.0,18000.0,313.1499938964844,21215.728515625,22320.0,0.0,0.0,0.4526780545711517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481467604637146,1.4814857244491575,-1.8125503629562445e-05,0.0,0.0004594106867443,0.0,0.0,361.5204772949219,0.0,0.0,0.0,0.8237830400466919,4.0,0.0,1.0
716760,292.44744873046875,297.1499938964844,293.1499938964844,0.2596457600593567,-4930.31396484375,304.1128234863281,0.9391369223594666,0.3321428298950195,0.3424250483512878,292.5565185546875,297.1499938964844,293.1499938964844,0.2116194069385528,-4414.486328125,304.1218566894531,0.8847668766975403,0.2818743288516998,0.2664333283901214,292.3759765625,297.1499938964844,293.1499938964844,0.3205715715885162,-4529.8994140625,304.1018371582031,0.9921095967292786,0.3934148848056793,0.2737981975078583,292.09149169921875,297.1499938964844,293.1499938964844,0.3381895124912262,-6366.13037109375,304.1726379394531,0.9990000128746032,0.5436016321182251,0.3828275799751282,292.51953125,297.1499938964844,293.1499938964844,0.0317705497145652,-5517.01708984375,304.13018798828125,0.5622553825378418,0.0741001218557357,0.3327846527099609,290.4117431640625,291.1499938964844,265.37310791015625,263.81451416015625,280.3957214355469,292.517578125,290.4188842773437,1.0,0.3578719794750213,0.9800814390182496,0.9800814390182496,1.0,1.0,-1.86469304561615,0.8329078555107117,1.0317851305007937,0.4040389657020569,0.0,0.0,1.0,61.98986053466797,106.0,173.35145568847656,-19046.16796875,564.7703247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.00396728515625,305.986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,21984.591796875,22320.0,0.0,0.0,0.4587869942188263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080732107162476,1.508091926574707,-1.8782377082970925e-05,0.0,0.0004656104720197,0.0,0.0,381.35003662109375,0.0,0.0,0.0,0.8237962126731873,4.0,0.0,1.0
716820,292.5013732910156,297.1499938964844,293.1499938964844,0.2658452689647674,-5021.59130859375,304.1147766113281,0.9244109392166138,0.3390046060085296,0.34989994764328,292.60064697265625,297.1499938964844,293.1499938964844,0.2168669402599334,-4500.00732421875,304.1224060058594,0.872887909412384,0.2879603207111358,0.2725061476230621,292.4288635253906,297.1499938964844,293.1499938964844,0.3289715647697449,-4621.7958984375,304.103759765625,0.9814746379852296,0.4022981524467468,0.2802633047103882,292.13238525390625,297.1499938964844,293.1499938964844,0.3615727722644806,-6729.43896484375,304.1256408691406,0.9990000128746032,0.5622103810310364,0.4074476659297943,292.5699462890625,297.1499938964844,293.1499938964844,0.0372211746871471,-5964.65283203125,304.1277770996094,0.5667213797569275,0.0798531770706176,0.3610630929470062,290.4613647460937,291.1499938964844,265.37384033203125,263.814208984375,280.3828125,292.56805419921875,290.4619445800781,1.0,0.3759515881538391,0.9783747792243958,0.9783747792243958,1.0,1.0,-1.951067328453064,0.8744462728500366,1.0766210556030271,0.4265683591365814,0.0,0.0,1.0,69.25366973876953,124.0,78.61274719238281,-19873.646484375,651.615478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3786926269531,306.2479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,22232.955078125,22320.0,0.0,0.0,0.4708295166492462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165677070617676,1.5165866613388062,-1.8994564015883952e-05,0.0,0.0004778321017511,0.0,0.0,387.83050537109375,0.0,0.0,0.0,0.8280411958694458,4.0,0.0,1.0
716880,292.5013732910156,297.1499938964844,293.1499938964844,0.2658452689647674,-5021.59130859375,304.1147766113281,0.9244109392166138,0.3390046060085296,0.34989994764328,292.60064697265625,297.1499938964844,293.1499938964844,0.2168669402599334,-4500.00732421875,304.1224060058594,0.872887909412384,0.2879603207111358,0.2725061476230621,292.4288635253906,297.1499938964844,293.1499938964844,0.3289715647697449,-4621.7958984375,304.103759765625,0.9814746379852296,0.4022981524467468,0.2802633047103882,292.13238525390625,297.1499938964844,293.1499938964844,0.3615727722644806,-6729.43896484375,304.1256408691406,0.9990000128746032,0.5622103810310364,0.4074476659297943,292.5699462890625,297.1499938964844,293.1499938964844,0.0372211746871471,-5964.65283203125,304.1277770996094,0.5667213797569275,0.0798531770706176,0.3610630929470062,290.4613647460937,291.1499938964844,265.37384033203125,263.814208984375,280.3828125,292.56805419921875,290.4619445800781,1.0,0.3759515881538391,0.9783747792243958,0.9783747792243958,1.0,1.0,-1.951067328453064,0.8744462728500366,1.0766210556030271,0.4265683591365814,0.0,0.0,1.0,69.25366973876953,124.0,78.61274719238281,-19873.646484375,651.615478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3786926269531,306.2479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,22232.955078125,22320.0,0.0,0.0,0.4708295166492462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165677070617676,1.5165866613388062,-1.8994564015883952e-05,0.0,0.0004778321017511,0.0,0.0,387.83050537109375,0.0,0.0,0.0,0.8280411958694458,4.0,0.0,1.0
716940,292.55206298828125,297.1499938964844,293.1499938964844,0.2732501924037933,-5132.24169921875,304.1141357421875,0.9015520811080932,0.3451552987098694,0.3567586541175842,292.6418762207031,297.1499938964844,293.1499938964844,0.2231948226690292,-4604.57373046875,304.1210327148437,0.8539634346961975,0.2935149669647217,0.2781896889209747,292.4789733886719,297.1499938964844,293.1499938964844,0.3389173746109009,-4731.8447265625,304.1025390625,0.9610556364059448,0.410405546426773,0.2862650156021118,292.2094421386719,297.1499938964844,293.1499938964844,0.4009940922260284,-7326.2744140625,304.0679626464844,0.9990000128746032,0.5724390149116516,0.4443785548210144,292.6201477050781,297.1499938964844,293.1499938964844,0.0421071760356426,-6363.8671875,304.1270751953125,0.5610625743865967,0.0843746289610862,0.3843084275722503,290.4302673339844,291.1499938964844,265.3717041015625,263.81170654296875,280.3669128417969,292.61834716796875,290.4267272949219,1.0,0.3975320756435394,0.976668119430542,0.976668119430542,1.0,1.0,-2.044521808624268,0.9195311665534972,1.1249905824661257,0.4510368406772613,0.0,0.0,1.0,80.0218505859375,142.0,-22.125917434692383,-20640.87890625,763.7291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.63165283203125,306.3846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,22297.580078125,23400.0,0.0,0.0,0.4828440248966217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187702178955078,1.5187891721725464,-1.904977580124978e-05,0.0,0.0004900252679362,0.0,0.0,389.5227355957031,0.0,0.0,0.0,0.8441416025161743,4.0,0.0,1.0
717000,292.55206298828125,297.1499938964844,293.1499938964844,0.2732501924037933,-5132.24169921875,304.1141357421875,0.9015520811080932,0.3451552987098694,0.3567586541175842,292.6418762207031,297.1499938964844,293.1499938964844,0.2231948226690292,-4604.57373046875,304.1210327148437,0.8539634346961975,0.2935149669647217,0.2781896889209747,292.4789733886719,297.1499938964844,293.1499938964844,0.3389173746109009,-4731.8447265625,304.1025390625,0.9610556364059448,0.410405546426773,0.2862650156021118,292.2094421386719,297.1499938964844,293.1499938964844,0.4009940922260284,-7326.2744140625,304.0679626464844,0.9990000128746032,0.5724390149116516,0.4443785548210144,292.6201477050781,297.1499938964844,293.1499938964844,0.0421071760356426,-6363.8671875,304.1270751953125,0.5610625743865967,0.0843746289610862,0.3843084275722503,290.4302673339844,291.1499938964844,265.3717041015625,263.81170654296875,280.3669128417969,292.61834716796875,290.4267272949219,1.0,0.3975320756435394,0.976668119430542,0.976668119430542,1.0,1.0,-2.044521808624268,0.9195311665534972,1.1249905824661257,0.4510368406772613,0.0,0.0,1.0,80.0218505859375,142.0,-22.125917434692383,-20640.87890625,763.7291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.63165283203125,306.3846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,22297.580078125,23400.0,0.0,0.0,0.4828440248966217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187702178955078,1.5187891721725464,-1.904977580124978e-05,0.0,0.0004900252679362,0.0,0.0,389.5227355957031,0.0,0.0,0.0,0.8441416025161743,4.0,0.0,1.0
717060,292.5997009277344,297.1499938964844,293.1499938964844,0.2808870077133178,-5246.07666015625,304.1133117675781,0.8776216506958008,0.3506399393081665,0.3630408644676208,292.6803283691406,297.1499938964844,293.1499938964844,0.2298079431056976,-4713.5810546875,304.11962890625,0.833310604095459,0.2985858619213104,0.2835144698619842,292.5263977050781,297.1499938964844,293.1499938964844,0.3492231369018554,-4845.3818359375,304.10113525390625,0.9341113567352296,0.4177868664264679,0.2918344140052795,292.3143005371094,297.1499938964844,293.1499938964844,0.451406866312027,-8068.15234375,304.0113220214844,0.9990000128746032,0.5750672221183777,0.4891684949398041,292.6695251464844,297.1499938964844,293.1499938964844,0.0462259911000728,-6703.033203125,304.1278686523437,0.5498366355895996,0.087788701057434,0.4029311537742615,290.3690490722656,291.1499938964844,265.366943359375,263.8072509765625,280.3507995605469,292.6678466796875,290.36376953125,1.0,0.421175479888916,0.974129557609558,0.974129557609558,1.0,1.0,-2.140321493148804,0.9658403396606444,1.1744812726974487,0.4761478900909424,0.0,0.0,1.0,93.75433349609376,160.0,-79.15010070800781,-21434.544921875,898.38330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7612609863281,306.457763671875,278.1499938964844,0.0,18000.0,313.1499938964844,23234.18359375,23400.0,0.0,0.0,0.4953295290470123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503398180007937,1.5503597259521484,-1.9849956515827216e-05,0.0,0.0005026964936405,0.0,0.0,414.3215637207031,0.0,0.0,0.0,0.8465983867645264,4.0,0.0,1.0
717120,292.5997009277344,297.1499938964844,293.1499938964844,0.2808870077133178,-5246.07666015625,304.1133117675781,0.8776216506958008,0.3506399393081665,0.3630408644676208,292.6803283691406,297.1499938964844,293.1499938964844,0.2298079431056976,-4713.5810546875,304.11962890625,0.833310604095459,0.2985858619213104,0.2835144698619842,292.5263977050781,297.1499938964844,293.1499938964844,0.3492231369018554,-4845.3818359375,304.10113525390625,0.9341113567352296,0.4177868664264679,0.2918344140052795,292.3143005371094,297.1499938964844,293.1499938964844,0.451406866312027,-8068.15234375,304.0113220214844,0.9990000128746032,0.5750672221183777,0.4891684949398041,292.6695251464844,297.1499938964844,293.1499938964844,0.0462259911000728,-6703.033203125,304.1278686523437,0.5498366355895996,0.087788701057434,0.4029311537742615,290.3690490722656,291.1499938964844,265.366943359375,263.8072509765625,280.3507995605469,292.6678466796875,290.36376953125,1.0,0.421175479888916,0.974129557609558,0.974129557609558,1.0,1.0,-2.140321493148804,0.9658403396606444,1.1744812726974487,0.4761478900909424,0.0,0.0,1.0,93.75433349609376,160.0,-79.15010070800781,-21434.544921875,898.38330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7612609863281,306.457763671875,278.1499938964844,0.0,18000.0,313.1499938964844,23234.18359375,23400.0,0.0,0.0,0.4953295290470123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503398180007937,1.5503597259521484,-1.9849956515827216e-05,0.0,0.0005026964936405,0.0,0.0,414.3215637207031,0.0,0.0,0.0,0.8465983867645264,4.0,0.0,1.0
717180,292.6444091796875,297.1499938964844,293.1499938964844,0.2894796133041382,-5374.40185546875,304.1112060546875,0.8546226024627686,0.3555143773555755,0.3687758147716522,292.71612548828125,297.1499938964844,293.1499938964844,0.2373097240924835,-4837.421875,304.11724853515625,0.8132059574127197,0.3032274842262268,0.2885095179080963,292.5711364746094,297.1499938964844,293.1499938964844,0.3607983887195587,-4972.8720703125,304.0981140136719,0.9067081212997437,0.424509048461914,0.2969973087310791,292.4382019042969,297.1499938964844,293.1499938964844,0.5109044313430786,-8918.8994140625,303.9585876464844,0.9990000128746032,0.5711533427238464,0.5381336808204651,292.7172241210937,297.1499938964844,293.1499938964844,0.0498538389801979,-7008.4931640625,304.12921142578125,0.5364372730255127,0.0902872830629348,0.4176288247108459,290.2508544921875,291.1499938964844,265.3599548339844,263.8011169433594,280.3354187011719,292.7156982421875,290.2438049316406,1.0,0.445714920759201,0.9715909957885742,0.9715909957885742,1.0,1.0,-2.2349307537078857,1.0116653442382812,1.223265290260315,0.5009773969650269,0.0,0.0,1.0,109.86164855957033,163.0,-145.8878631591797,-22067.759765625,1052.0806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8265991210937,306.4344787597656,278.1499938964844,0.0,18000.0,313.1499938964844,23358.060546875,23400.0,0.0,0.0,0.5080872774124146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544673204421997,1.554487228393555,-1.995578895730432e-05,0.0,0.0005156440311111,0.0,0.0,417.6395263671875,0.0,0.0,0.0,0.8486572504043579,4.0,0.0,1.0
