time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
717240,292.6444091796875,297.1499938964844,293.1499938964844,0.2894796133041382,-5374.40185546875,304.1112060546875,0.8546226024627686,0.3555143773555755,0.3687758147716522,292.71612548828125,297.1499938964844,293.1499938964844,0.2373097240924835,-4837.421875,304.11724853515625,0.8132059574127197,0.3032274842262268,0.2885095179080963,292.5711364746094,297.1499938964844,293.1499938964844,0.3607983887195587,-4972.8720703125,304.0981140136719,0.9067081212997437,0.424509048461914,0.2969973087310791,292.4382019042969,297.1499938964844,293.1499938964844,0.5109044313430786,-8918.8994140625,303.9585876464844,0.9990000128746032,0.5711533427238464,0.5381336808204651,292.7172241210937,297.1499938964844,293.1499938964844,0.0498538389801979,-7008.4931640625,304.12921142578125,0.5364372730255127,0.0902872830629348,0.4176288247108459,290.2508544921875,291.1499938964844,265.3599548339844,263.8011169433594,280.3354187011719,292.7156982421875,290.2438049316406,1.0,0.445714920759201,0.9715909957885742,0.9715909957885742,1.0,1.0,-2.2349307537078857,1.0116653442382812,1.223265290260315,0.5009773969650269,0.0,0.0,1.0,109.86164855957033,163.0,-145.8878631591797,-22067.759765625,1052.0806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8265991210937,306.4344787597656,278.1499938964844,0.0,18000.0,313.1499938964844,23358.060546875,23400.0,0.0,0.0,0.5080872774124146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544673204421997,1.554487228393555,-1.995578895730432e-05,0.0,0.0005156440311111,0.0,0.0,417.6395263671875,0.0,0.0,0.0,0.8486572504043579,4.0,0.0,1.0
717300,292.6652526855469,297.1499938964844,293.1499938964844,0.2936175167560577,-5435.58642578125,304.1107788085937,0.8420581817626953,0.3578267991542816,0.3715558052062988,292.7325439453125,297.1499938964844,293.1499938964844,0.2409863919019699,-4897.5419921875,304.1165466308594,0.8010035157203674,0.3054939210414886,0.2909904718399048,292.592041015625,297.1499938964844,293.1499938964844,0.3664105832576751,-5034.01123046875,304.0973815917969,0.8926310539245605,0.4277366101741791,0.2995106279850006,292.49542236328125,297.1499938964844,293.1499938964844,0.5194990038871765,-9013.470703125,303.97821044921875,0.9875144362449646,0.568913459777832,0.5403506755828857,292.73956298828125,297.1499938964844,293.1499938964844,0.0514934696257114,-7147.67578125,304.1300048828125,0.5282175540924072,0.0913788601756095,0.4242677688598633,290.196044921875,291.1499938964844,265.3557434082031,263.7975158691406,280.3384704589844,292.7381591796875,290.1925354003906,1.0,0.4550349712371826,0.9703217148780824,0.9703217148780824,1.0,1.0,-2.255877733230591,1.021751880645752,1.234125733375549,0.5066051483154297,0.0,0.0,1.0,119.24652099609376,163.0,-136.21751403808594,-22215.125,1109.396240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8596496582031,306.4462890625,278.1499938964844,0.0,18000.0,313.1499938964844,23378.822265625,24480.0,0.0,0.0,0.5143750905990601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551578998565674,1.555177927017212,-1.9973525922978297e-05,0.0,0.0005220252787694,0.0,0.0,418.1964721679688,0.0,0.0,0.0,0.8640018701553345,4.0,0.0,1.0
717360,292.6856384277344,297.1499938964844,293.1499938964844,0.2965008616447449,-5476.84130859375,304.1126708984375,0.8324361443519592,0.3599647879600525,0.374186098575592,292.74859619140625,297.1499938964844,293.1499938964844,0.2436620891094207,-4940.0556640625,304.1177673339844,0.7912991642951965,0.3076348900794983,0.293381929397583,292.61248779296875,297.1499938964844,293.1499938964844,0.3705028891563415,-5077.22412109375,304.0995483398437,0.8817945718765259,0.430791437625885,0.3019232153892517,292.53564453125,297.1499938964844,293.1499938964844,0.5206215977668762,-9019.083984375,304.0071105957031,0.9746769666671752,0.5692977905273438,0.5398958921432495,292.76080322265625,297.1499938964844,293.1499938964844,0.0527918338775634,-7255.9990234375,304.1312866210937,0.5221056342124939,0.092407189309597,0.4304997324943542,290.189453125,291.1499938964844,265.35107421875,263.7935791015625,280.3432922363281,292.7594909667969,290.1890563964844,1.0,0.4627959430217743,0.9689133167266846,0.9689133167266846,1.0,1.0,-2.2700212001800537,1.0284940004348757,1.2415271997451782,0.510567843914032,0.0,0.0,1.0,127.54573059082033,166.0,-77.06291198730469,-22427.45703125,1157.36865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9062194824219,306.5157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,24159.248046875,24480.0,0.0,0.0,0.5204452872276306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.580901861190796,1.5809224843978882,-2.064027830783744e-05,0.0,0.0005281858029775,0.0,0.0,439.31060791015625,0.0,0.0,0.0,0.863520622253418,4.0,0.0,1.0
717420,292.72467041015625,297.1499938964844,293.1499938964844,0.3016805350780487,-5550.6494140625,304.1164855957031,0.8210613131523132,0.3638096153736114,0.3787518441677093,292.77947998046875,297.1499938964844,293.1499938964844,0.2485311180353164,-5017.10302734375,304.12042236328125,0.7799906730651855,0.3115354180335998,0.297607958316803,292.6517028808594,297.1499938964844,293.1499938964844,0.3780887722969055,-5156.994140625,304.1037292480469,0.8693369626998901,0.4364560842514038,0.3062725961208343,292.59185791015625,297.1499938964844,293.1499938964844,0.528735876083374,-9106.90234375,304.04071044921875,0.9585634469985962,0.5734220743179321,0.5433031320571899,292.79949951171875,297.1499938964844,293.1499938964844,0.0551244616508483,-7452.3564453125,304.1336364746094,0.5158606767654419,0.0944155976176261,0.4416423141956329,290.17584228515625,291.1499938964844,265.340576171875,263.7848815917969,280.3482971191406,292.79833984375,290.17547607421875,1.0,0.4754300117492676,0.966096580028534,0.966096580028534,1.0,1.0,-2.30256724357605,1.0442034006118774,1.258363962173462,0.5190021991729736,0.0,0.0,1.0,139.7287139892578,169.0,-35.40377426147461,-22751.49609375,1241.2645263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0472717285156,306.62506103515625,278.1499938964844,0.0,18000.0,313.1499938964844,24399.8046875,24480.0,0.0,0.0,0.5317465662956238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887529850006104,1.5887738466262815,-2.084579500660766e-05,0.0,0.0005396551568992,0.0,0.0,445.8883972167969,0.0,0.0,0.0,0.8674308061599731,4.0,0.0,1.0
717480,292.72467041015625,297.1499938964844,293.1499938964844,0.3016805350780487,-5550.6494140625,304.1164855957031,0.8210613131523132,0.3638096153736114,0.3787518441677093,292.77947998046875,297.1499938964844,293.1499938964844,0.2485311180353164,-5017.10302734375,304.12042236328125,0.7799906730651855,0.3115354180335998,0.297607958316803,292.6517028808594,297.1499938964844,293.1499938964844,0.3780887722969055,-5156.994140625,304.1037292480469,0.8693369626998901,0.4364560842514038,0.3062725961208343,292.59185791015625,297.1499938964844,293.1499938964844,0.528735876083374,-9106.90234375,304.04071044921875,0.9585634469985962,0.5734220743179321,0.5433031320571899,292.79949951171875,297.1499938964844,293.1499938964844,0.0551244616508483,-7452.3564453125,304.1336364746094,0.5158606767654419,0.0944155976176261,0.4416423141956329,290.17584228515625,291.1499938964844,265.340576171875,263.7848815917969,280.3482971191406,292.79833984375,290.17547607421875,1.0,0.4754300117492676,0.966096580028534,0.966096580028534,1.0,1.0,-2.30256724357605,1.0442034006118774,1.258363962173462,0.5190021991729736,0.0,0.0,1.0,139.7287139892578,169.0,-35.40377426147461,-22751.49609375,1241.2645263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0472717285156,306.62506103515625,278.1499938964844,0.0,18000.0,313.1499938964844,24399.8046875,24480.0,0.0,0.0,0.5317465662956238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887529850006104,1.5887738466262815,-2.084579500660766e-05,0.0,0.0005396551568992,0.0,0.0,445.8883972167969,0.0,0.0,0.0,0.8674308061599731,4.0,0.0,1.0
717540,292.7607421875,297.1499938964844,293.1499938964844,0.3060221374034881,-5611.8603515625,304.12042236328125,0.8145898580551147,0.3672663569450378,0.3827288746833801,292.808349609375,297.1499938964844,293.1499938964844,0.2526734173297882,-5081.978515625,304.1233825683594,0.773895263671875,0.3150686025619507,0.3013198971748352,292.6879577636719,297.1499938964844,293.1499938964844,0.384739339351654,-5226.248046875,304.1080627441406,0.8627800941467285,0.4417223632335663,0.3102144002914428,292.6347351074219,297.1499938964844,293.1499938964844,0.5375568270683289,-9210.8173828125,304.0622253417969,0.9496311545372008,0.5788500308990479,0.5485237240791321,292.8333435058594,297.1499938964844,293.1499938964844,0.0572434701025486,-7631.87841796875,304.1355285644531,0.5134783983230591,0.0964224338531494,0.4521118998527527,290.1723327636719,291.1499938964844,265.3288879394531,263.7752990722656,280.3504638671875,292.8323669433594,290.1725769042969,1.0,0.4853504002094269,0.9632797837257384,0.9632797837257384,1.0,1.0,-2.334763765335083,1.0597416162490845,1.275022268295288,0.5273533463478088,0.0,0.0,1.0,148.44223022460938,172.0,-11.538532257080078,-23089.068359375,1313.1337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2347106933594,306.7660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,24460.095703125,25560.0,0.0,0.0,0.5419164896011353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907145738601685,1.5907355546951294,-2.089730514853727e-05,0.0,0.0005499763065017,0.0,0.0,447.5420837402344,0.0,0.0,0.0,0.8834084272384644,4.0,0.0,1.0
717600,292.7607421875,297.1499938964844,293.1499938964844,0.3060221374034881,-5611.8603515625,304.12042236328125,0.8145898580551147,0.3672663569450378,0.3827288746833801,292.808349609375,297.1499938964844,293.1499938964844,0.2526734173297882,-5081.978515625,304.1233825683594,0.773895263671875,0.3150686025619507,0.3013198971748352,292.6879577636719,297.1499938964844,293.1499938964844,0.384739339351654,-5226.248046875,304.1080627441406,0.8627800941467285,0.4417223632335663,0.3102144002914428,292.6347351074219,297.1499938964844,293.1499938964844,0.5375568270683289,-9210.8173828125,304.0622253417969,0.9496311545372008,0.5788500308990479,0.5485237240791321,292.8333435058594,297.1499938964844,293.1499938964844,0.0572434701025486,-7631.87841796875,304.1355285644531,0.5134783983230591,0.0964224338531494,0.4521118998527527,290.1723327636719,291.1499938964844,265.3288879394531,263.7752990722656,280.3504638671875,292.8323669433594,290.1725769042969,1.0,0.4853504002094269,0.9632797837257384,0.9632797837257384,1.0,1.0,-2.334763765335083,1.0597416162490845,1.275022268295288,0.5273533463478088,0.0,0.0,1.0,148.44223022460938,172.0,-11.538532257080078,-23089.068359375,1313.1337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2347106933594,306.7660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,24460.095703125,25560.0,0.0,0.0,0.5419164896011353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907145738601685,1.5907355546951294,-2.089730514853727e-05,0.0,0.0005499763065017,0.0,0.0,447.5420837402344,0.0,0.0,0.0,0.8834084272384644,4.0,0.0,1.0
717660,292.7940979003906,297.1499938964844,293.1499938964844,0.308912068605423,-5651.06884765625,304.1253967285156,0.8104705214500427,0.3703602254390716,0.3862478137016296,292.83514404296875,297.1499938964844,293.1499938964844,0.2556047439575195,-5126.50537109375,304.1273193359375,0.770296037197113,0.3182866275310516,0.3046489953994751,292.7214660644531,297.1499938964844,293.1499938964844,0.3896670043468475,-5276.14404296875,304.11376953125,0.8590382933616638,0.4466296434402466,0.313847154378891,292.672119140625,297.1499938964844,293.1499938964844,0.544337272644043,-9289.1982421875,304.0799865722656,0.9443082809448242,0.5843229293823242,0.5539013743400574,292.86334228515625,297.1499938964844,293.1499938964844,0.0590023249387741,-7779.5751953125,304.1374206542969,0.5128469467163086,0.0983565151691436,0.4619747102260589,290.2073974609375,291.1499938964844,265.3162536621094,263.7650756835937,280.3507995605469,292.86248779296875,290.208740234375,1.0,0.4935227632522583,0.9609992504119872,0.9609992504119872,1.0,1.0,-2.3651123046875,1.0744054317474363,1.2907068729400637,0.5352398753166199,0.0,0.0,1.0,155.11843872070312,175.0,28.67088890075684,-23525.666015625,1376.3201904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4150695800781,306.94696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,25403.884765625,25560.0,0.0,0.0,0.5514126420021057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.621112823486328,1.621134638786316,-2.170362313336227e-05,0.0,0.0005596137489192,0.0,0.0,473.6930236816406,0.0,0.0,0.0,0.8852093815803528,4.0,0.0,1.0
717720,292.7940979003906,297.1499938964844,293.1499938964844,0.308912068605423,-5651.06884765625,304.1253967285156,0.8104705214500427,0.3703602254390716,0.3862478137016296,292.83514404296875,297.1499938964844,293.1499938964844,0.2556047439575195,-5126.50537109375,304.1273193359375,0.770296037197113,0.3182866275310516,0.3046489953994751,292.7214660644531,297.1499938964844,293.1499938964844,0.3896670043468475,-5276.14404296875,304.11376953125,0.8590382933616638,0.4466296434402466,0.313847154378891,292.672119140625,297.1499938964844,293.1499938964844,0.544337272644043,-9289.1982421875,304.0799865722656,0.9443082809448242,0.5843229293823242,0.5539013743400574,292.86334228515625,297.1499938964844,293.1499938964844,0.0590023249387741,-7779.5751953125,304.1374206542969,0.5128469467163086,0.0983565151691436,0.4619747102260589,290.2073974609375,291.1499938964844,265.3162536621094,263.7650756835937,280.3507995605469,292.86248779296875,290.208740234375,1.0,0.4935227632522583,0.9609992504119872,0.9609992504119872,1.0,1.0,-2.3651123046875,1.0744054317474363,1.2907068729400637,0.5352398753166199,0.0,0.0,1.0,155.11843872070312,175.0,28.67088890075684,-23525.666015625,1376.3201904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4150695800781,306.94696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,25403.884765625,25560.0,0.0,0.0,0.5514126420021057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.621112823486328,1.621134638786316,-2.170362313336227e-05,0.0,0.0005596137489192,0.0,0.0,473.6930236816406,0.0,0.0,0.0,0.8852093815803528,4.0,0.0,1.0
717780,292.8251037597656,297.1499938964844,293.1499938964844,0.3116854429244995,-5689.23486328125,304.12896728515625,0.807514488697052,0.3730859756469726,0.3893405795097351,292.86004638671875,297.1499938964844,293.1499938964844,0.2584588527679443,-5170.29443359375,304.1300964355469,0.7679259181022644,0.3212107121944427,0.3076506555080414,292.7524108886719,297.1499938964844,293.1499938964844,0.3945543169975281,-5326.19482421875,304.11767578125,0.856695294380188,0.4512098431587219,0.3172110915184021,292.7060546875,297.1499938964844,293.1499938964844,0.5510061979293823,-9369.3662109375,304.09210205078125,0.9408154487609864,0.5895451307296753,0.5590353608131409,292.8902893066406,297.1499938964844,293.1499938964844,0.0606706216931343,-7921.59033203125,304.1388244628906,0.512944221496582,0.1001534387469291,0.4710659980773926,290.2284240722656,291.1499938964844,265.3030700683594,263.75445556640625,280.3502502441406,292.8894958496094,290.2295837402344,1.0,0.500517725944519,0.958718717098236,0.958718717098236,1.0,1.0,-2.393080711364746,1.0879132747650146,1.3051674365997314,0.5424932241439819,0.0,0.0,1.0,160.5817108154297,178.0,28.878738403320312,-23853.29296875,1433.014404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6044006347656,307.09619140625,278.1499938964844,0.0,18000.0,313.1499938964844,25521.890625,25560.0,0.0,0.0,0.5600821375846863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248737573623655,1.6248955726623535,-2.1804442440043204e-05,0.0,0.0005684121861122,0.0,0.0,476.9975280761719,0.0,0.0,0.0,0.887082040309906,4.0,0.0,1.0
717840,292.8251037597656,297.1499938964844,293.1499938964844,0.3116854429244995,-5689.23486328125,304.12896728515625,0.807514488697052,0.3730859756469726,0.3893405795097351,292.86004638671875,297.1499938964844,293.1499938964844,0.2584588527679443,-5170.29443359375,304.1300964355469,0.7679259181022644,0.3212107121944427,0.3076506555080414,292.7524108886719,297.1499938964844,293.1499938964844,0.3945543169975281,-5326.19482421875,304.11767578125,0.856695294380188,0.4512098431587219,0.3172110915184021,292.7060546875,297.1499938964844,293.1499938964844,0.5510061979293823,-9369.3662109375,304.09210205078125,0.9408154487609864,0.5895451307296753,0.5590353608131409,292.8902893066406,297.1499938964844,293.1499938964844,0.0606706216931343,-7921.59033203125,304.1388244628906,0.512944221496582,0.1001534387469291,0.4710659980773926,290.2284240722656,291.1499938964844,265.3030700683594,263.75445556640625,280.3502502441406,292.8894958496094,290.2295837402344,1.0,0.500517725944519,0.958718717098236,0.958718717098236,1.0,1.0,-2.393080711364746,1.0879132747650146,1.3051674365997314,0.5424932241439819,0.0,0.0,1.0,160.5817108154297,178.0,28.878738403320312,-23853.29296875,1433.014404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6044006347656,307.09619140625,278.1499938964844,0.0,18000.0,313.1499938964844,25521.890625,25560.0,0.0,0.0,0.5600821375846863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248737573623655,1.6248955726623535,-2.1804442440043204e-05,0.0,0.0005684121861122,0.0,0.0,476.9975280761719,0.0,0.0,0.0,0.887082040309906,4.0,0.0,1.0
717900,292.83984375,297.1499938964844,293.1499938964844,0.3129081130027771,-5706.0029296875,304.13055419921875,0.8062663674354553,0.3743098378181457,0.3907311260700226,292.8718566894531,297.1499938964844,293.1499938964844,0.2597634196281433,-5190.26513671875,304.13134765625,0.7669904232025146,0.3225655555725097,0.3090390861034393,292.7669677734375,297.1499938964844,293.1499938964844,0.3968455791473388,-5349.63916015625,304.119384765625,0.8558165431022644,0.4533814191818237,0.3188032805919647,292.72198486328125,297.1499938964844,293.1499938964844,0.554093062877655,-9406.8017578125,304.09698486328125,0.9394589066505432,0.5920370817184448,0.561486005783081,292.9027709960937,297.1499938964844,293.1499938964844,0.0614378117024898,-7987.18408203125,304.13946533203125,0.5130984783172607,0.1009902358055114,0.4752949774265289,290.2387084960937,291.1499938964844,265.2963562011719,263.7491149902344,280.34979248046875,292.90203857421875,290.2398681640625,1.0,0.5036879777908325,0.957578420639038,0.957578420639038,1.0,1.0,-2.406139373779297,1.09421706199646,1.3119224309921265,0.5458731651306152,0.0,0.0,1.0,163.01644897460938,178.0,28.93716812133789,-24009.794921875,1459.4075927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.702392578125,307.1725158691406,278.1499938964844,0.0,18000.0,313.1499938964844,25541.1171875,26640.0,0.0,0.0,0.5640940070152283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.62548565864563,1.6255074739456177,-2.1820867914357223e-05,0.0,0.0005724837537854,0.0,0.0,477.53662109375,0.0,0.0,0.0,0.9023866653442384,4.0,0.0,1.0
717960,292.85406494140625,297.1499938964844,293.1499938964844,0.3135172426700592,-5713.37890625,304.13299560546875,0.8051031231880188,0.3754438161849975,0.3920246660709381,292.8832397460937,297.1499938964844,293.1499938964844,0.2605644464492798,-5201.72802734375,304.13330078125,0.7661501169204712,0.3238497078418731,0.3103567957878113,292.78106689453125,297.1499938964844,293.1499938964844,0.3983924686908722,-5364.6640625,304.12213134765625,0.8550512790679932,0.4554676711559295,0.3203357458114624,292.73736572265625,297.1499938964844,293.1499938964844,0.5561411380767822,-9429.7626953125,304.1029052734375,0.9382578730583192,0.5944358110427856,0.5638517141342163,292.9146728515625,297.1499938964844,293.1499938964844,0.0620431154966354,-8037.5341796875,304.1402893066406,0.5132694840431213,0.1017833948135376,0.4793104529380798,290.2684326171875,291.1499938964844,265.2896423339844,263.7437744140625,280.3492736816406,292.9139709472656,290.27105712890625,1.0,0.5066830515861511,0.956403911113739,0.956403911113739,1.0,1.0,-2.41858172416687,1.1002191305160522,1.318362593650818,0.5490872263908386,0.0,0.0,1.0,165.31219482421875,181.0,55.50307083129883,-24251.07421875,1484.687744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7876892089844,307.27606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,26332.271484375,26640.0,0.0,0.0,0.5680488348007202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504689455032349,1.65049147605896,-2.2496784367831424e-05,0.0,0.0005764974048361,0.0,0.0,499.8958129882813,0.0,0.0,0.0,0.9014621376991272,4.0,0.0,1.0
718020,292.8809814453125,297.1499938964844,293.1499938964844,0.3150824904441833,-5734.1572265625,304.1360168457031,0.8029325604438782,0.3774789273738861,0.3943428099155426,292.90484619140625,297.1499938964844,293.1499938964844,0.2624736726284027,-5230.40185546875,304.1356506347656,0.7646268010139465,0.3262238204479217,0.3127903938293457,292.80780029296875,297.1499938964844,293.1499938964844,0.4019651710987091,-5400.7421875,304.1254272460937,0.8537067770957947,0.4593925178050995,0.323215901851654,292.7666320800781,297.1499938964844,293.1499938964844,0.5608183145523071,-9485.9775390625,304.1107177734375,0.936121106147766,0.5989566445350647,0.5683061480522156,292.9368896484375,297.1499938964844,293.1499938964844,0.0632684454321861,-8141.76220703125,304.1414794921875,0.513562023639679,0.1032347157597541,0.4866909682750702,290.30340576171875,291.1499938964844,265.2763061523437,263.73321533203125,280.3482360839844,292.936279296875,290.3049011230469,1.0,0.5122292637825012,0.9540549516677856,0.9540549516677856,1.0,1.0,-2.4416069984436035,1.1113178730010986,1.3302892446517944,0.5550175905227661,0.0,0.0,1.0,169.6002197265625,184.0,47.754432678222656,-24548.80078125,1532.2318115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.95269775390625,307.41375732421875,278.1499938964844,0.0,18000.0,313.1499938964844,26566.197265625,26640.0,0.0,0.0,0.5755178332328796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65778386592865,1.6578065156936646,-2.2696636733599007e-05,0.0,0.0005840774392709,0.0,0.0,506.5719299316406,0.0,0.0,0.0,0.9050997495651244,4.0,0.0,1.0
718080,292.8809814453125,297.1499938964844,293.1499938964844,0.3150824904441833,-5734.1572265625,304.1360168457031,0.8029325604438782,0.3774789273738861,0.3943428099155426,292.90484619140625,297.1499938964844,293.1499938964844,0.2624736726284027,-5230.40185546875,304.1356506347656,0.7646268010139465,0.3262238204479217,0.3127903938293457,292.80780029296875,297.1499938964844,293.1499938964844,0.4019651710987091,-5400.7421875,304.1254272460937,0.8537067770957947,0.4593925178050995,0.323215901851654,292.7666320800781,297.1499938964844,293.1499938964844,0.5608183145523071,-9485.9775390625,304.1107177734375,0.936121106147766,0.5989566445350647,0.5683061480522156,292.9368896484375,297.1499938964844,293.1499938964844,0.0632684454321861,-8141.76220703125,304.1414794921875,0.513562023639679,0.1032347157597541,0.4866909682750702,290.30340576171875,291.1499938964844,265.2763061523437,263.73321533203125,280.3482360839844,292.936279296875,290.3049011230469,1.0,0.5122292637825012,0.9540549516677856,0.9540549516677856,1.0,1.0,-2.4416069984436035,1.1113178730010986,1.3302892446517944,0.5550175905227661,0.0,0.0,1.0,169.6002197265625,184.0,47.754432678222656,-24548.80078125,1532.2318115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.95269775390625,307.41375732421875,278.1499938964844,0.0,18000.0,313.1499938964844,26566.197265625,26640.0,0.0,0.0,0.5755178332328796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65778386592865,1.6578065156936646,-2.2696636733599007e-05,0.0,0.0005840774392709,0.0,0.0,506.5719299316406,0.0,0.0,0.0,0.9050997495651244,4.0,0.0,1.0
718140,292.9057922363281,297.1499938964844,293.1499938964844,0.3165388107299804,-5753.75634765625,304.13824462890625,0.8008928298950195,0.3792614936828613,0.3963787257671356,292.92486572265625,297.1499938964844,293.1499938964844,0.2642950117588043,-5257.97265625,304.13739013671875,0.7632204294204712,0.3283750712871551,0.3149968981742859,292.83270263671875,297.1499938964844,293.1499938964844,0.4054105579853058,-5435.76708984375,304.1278686523437,0.8524923324584961,0.4630057513713836,0.3258729577064514,292.7938842773437,297.1499938964844,293.1499938964844,0.5652704238891602,-9540.52734375,304.1163635253906,0.9341866374015808,0.603135883808136,0.5724287033081055,292.95721435546875,297.1499938964844,293.1499938964844,0.0643699839711189,-8236.2041015625,304.1424560546875,0.5137154459953308,0.1045106127858161,0.4932354092597961,290.32977294921875,291.1499938964844,265.263427734375,263.7230529785156,280.3471069335937,292.95635986328125,290.3310852050781,1.0,0.51729416847229,0.9517059922218324,0.9517059922218324,1.0,1.0,-2.4623937606811523,1.1213260889053345,1.3410677909851074,0.5603480339050293,0.0,0.0,1.0,173.59718322753906,187.0,39.51590347290039,-24815.046875,1576.3529052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1214294433594,307.54791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,26622.3671875,27720.0,0.0,0.0,0.5822820663452148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595354080200195,1.6595581769943235,-2.274462531204336e-05,0.0,0.000590942276176,0.0,0.0,508.1793823242188,0.0,0.0,0.0,0.920970857143402,4.0,0.0,1.0
718200,292.9057922363281,297.1499938964844,293.1499938964844,0.3165388107299804,-5753.75634765625,304.13824462890625,0.8008928298950195,0.3792614936828613,0.3963787257671356,292.92486572265625,297.1499938964844,293.1499938964844,0.2642950117588043,-5257.97265625,304.13739013671875,0.7632204294204712,0.3283750712871551,0.3149968981742859,292.83270263671875,297.1499938964844,293.1499938964844,0.4054105579853058,-5435.76708984375,304.1278686523437,0.8524923324584961,0.4630057513713836,0.3258729577064514,292.7938842773437,297.1499938964844,293.1499938964844,0.5652704238891602,-9540.52734375,304.1163635253906,0.9341866374015808,0.603135883808136,0.5724287033081055,292.95721435546875,297.1499938964844,293.1499938964844,0.0643699839711189,-8236.2041015625,304.1424560546875,0.5137154459953308,0.1045106127858161,0.4932354092597961,290.32977294921875,291.1499938964844,265.263427734375,263.7230529785156,280.3471069335937,292.95635986328125,290.3310852050781,1.0,0.51729416847229,0.9517059922218324,0.9517059922218324,1.0,1.0,-2.4623937606811523,1.1213260889053345,1.3410677909851074,0.5603480339050293,0.0,0.0,1.0,173.59718322753906,187.0,39.51590347290039,-24815.046875,1576.3529052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1214294433594,307.54791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,26622.3671875,27720.0,0.0,0.0,0.5822820663452148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595354080200195,1.6595581769943235,-2.274462531204336e-05,0.0,0.000590942276176,0.0,0.0,508.1793823242188,0.0,0.0,0.0,0.920970857143402,4.0,0.0,1.0
718260,292.9287414550781,297.1499938964844,293.1499938964844,0.3170430660247803,-5759.1044921875,304.1412658691406,0.7988719940185547,0.3807947337627411,0.3981555700302124,292.94342041015625,297.1499938964844,293.1499938964844,0.2653235197067261,-5272.4384765625,304.13983154296875,0.7618306279182434,0.3303139507770538,0.3169982135295868,292.856201171875,297.1499938964844,293.1499938964844,0.4076073467731476,-5457.01416015625,304.1315002441406,0.8512689471244812,0.4662829339504242,0.3282939791679382,292.8196105957031,297.1499938964844,293.1499938964844,0.5680122375488281,-9571.9462890625,304.1228942871094,0.9322819113731384,0.6069428324699402,0.5762088894844055,292.975830078125,297.1499938964844,293.1499938964844,0.0651591271162033,-8301.7939453125,304.1436462402344,0.5136698484420776,0.1056178510189056,0.498994380235672,290.3814392089844,291.1499938964844,265.2513122558594,263.7135925292969,280.3459777832031,292.9742431640625,290.3832397460937,1.0,0.5219650864601135,0.9493529796600342,0.9493529796600342,1.0,1.0,-2.481025457382202,1.130283236503601,1.3507421016693115,0.5651022791862488,0.0,0.0,1.0,177.4131622314453,190.0,57.79765701293945,-25158.451171875,1617.4378662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2606201171875,307.7004699707031,278.1499938964844,0.0,18000.0,313.1499938964844,27572.3828125,27720.0,0.0,0.0,0.5887205600738525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688886046409607,1.688909649848938,-2.355626384087373e-05,0.0,0.0005974764935672,0.0,0.0,535.622314453125,0.0,0.0,0.0,0.92218679189682,4.0,0.0,1.0
718320,292.9287414550781,297.1499938964844,293.1499938964844,0.3170430660247803,-5759.1044921875,304.1412658691406,0.7988719940185547,0.3807947337627411,0.3981555700302124,292.94342041015625,297.1499938964844,293.1499938964844,0.2653235197067261,-5272.4384765625,304.13983154296875,0.7618306279182434,0.3303139507770538,0.3169982135295868,292.856201171875,297.1499938964844,293.1499938964844,0.4076073467731476,-5457.01416015625,304.1315002441406,0.8512689471244812,0.4662829339504242,0.3282939791679382,292.8196105957031,297.1499938964844,293.1499938964844,0.5680122375488281,-9571.9462890625,304.1228942871094,0.9322819113731384,0.6069428324699402,0.5762088894844055,292.975830078125,297.1499938964844,293.1499938964844,0.0651591271162033,-8301.7939453125,304.1436462402344,0.5136698484420776,0.1056178510189056,0.498994380235672,290.3814392089844,291.1499938964844,265.2513122558594,263.7135925292969,280.3459777832031,292.9742431640625,290.3832397460937,1.0,0.5219650864601135,0.9493529796600342,0.9493529796600342,1.0,1.0,-2.481025457382202,1.130283236503601,1.3507421016693115,0.5651022791862488,0.0,0.0,1.0,177.4131622314453,190.0,57.79765701293945,-25158.451171875,1617.4378662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2606201171875,307.7004699707031,278.1499938964844,0.0,18000.0,313.1499938964844,27572.3828125,27720.0,0.0,0.0,0.5887205600738525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688886046409607,1.688909649848938,-2.355626384087373e-05,0.0,0.0005974764935672,0.0,0.0,535.622314453125,0.0,0.0,0.0,0.92218679189682,4.0,0.0,1.0
718380,292.9499206542969,297.1499938964844,293.1499938964844,0.3178414106369018,-5769.49658203125,304.142822265625,0.7968167066574097,0.3820998966693878,0.3996878564357757,292.96063232421875,297.1499938964844,293.1499938964844,0.2666037678718567,-5291.5859375,304.1410827636719,0.7604091167449951,0.3320546150207519,0.3188060820102691,292.8780212402344,297.1499938964844,293.1499938964844,0.4101765155792236,-5482.95068359375,304.13336181640625,0.850009560585022,0.4692977368831634,0.3305206596851349,292.8438720703125,297.1499938964844,293.1499938964844,0.5711822509765625,-9610.82421875,304.1266174316406,0.9303215742111206,0.6103929877281189,0.5796404480934143,292.992919921875,297.1499938964844,293.1499938964844,0.0659323334693908,-8367.75,304.1444702148437,0.51340651512146,0.1065653264522552,0.5040121078491211,290.4112548828125,291.1499938964844,265.24029541015625,263.705078125,280.34527587890625,292.990478515625,290.4126281738281,1.0,0.5262987017631531,0.946999967098236,0.946999967098236,1.0,1.0,-2.497626304626465,1.1382502317428589,1.359376072883606,0.5693116188049316,0.0,0.0,1.0,181.10601806640625,193.0,45.11161422729492,-25384.744140625,1655.7447509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3989562988281,307.8141784667969,278.1499938964844,0.0,18000.0,313.1499938964844,27685.40234375,27720.0,0.0,0.0,0.5946181416511536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692343831062317,1.6923675537109375,-2.365282125538215e-05,0.0,0.0006034618127159,0.0,0.0,538.9190063476562,0.0,0.0,0.0,0.9239047765731812,4.0,0.0,1.0
718440,292.9499206542969,297.1499938964844,293.1499938964844,0.3178414106369018,-5769.49658203125,304.142822265625,0.7968167066574097,0.3820998966693878,0.3996878564357757,292.96063232421875,297.1499938964844,293.1499938964844,0.2666037678718567,-5291.5859375,304.1410827636719,0.7604091167449951,0.3320546150207519,0.3188060820102691,292.8780212402344,297.1499938964844,293.1499938964844,0.4101765155792236,-5482.95068359375,304.13336181640625,0.850009560585022,0.4692977368831634,0.3305206596851349,292.8438720703125,297.1499938964844,293.1499938964844,0.5711822509765625,-9610.82421875,304.1266174316406,0.9303215742111206,0.6103929877281189,0.5796404480934143,292.992919921875,297.1499938964844,293.1499938964844,0.0659323334693908,-8367.75,304.1444702148437,0.51340651512146,0.1065653264522552,0.5040121078491211,290.4112548828125,291.1499938964844,265.24029541015625,263.705078125,280.34527587890625,292.990478515625,290.4126281738281,1.0,0.5262987017631531,0.946999967098236,0.946999967098236,1.0,1.0,-2.497626304626465,1.1382502317428589,1.359376072883606,0.5693116188049316,0.0,0.0,1.0,181.10601806640625,193.0,45.11161422729492,-25384.744140625,1655.7447509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3989562988281,307.8141784667969,278.1499938964844,0.0,18000.0,313.1499938964844,27685.40234375,27720.0,0.0,0.0,0.5946181416511536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692343831062317,1.6923675537109375,-2.365282125538215e-05,0.0,0.0006034618127159,0.0,0.0,538.9190063476562,0.0,0.0,0.0,0.9239047765731812,4.0,0.0,1.0
718500,292.9599304199219,297.1499938964844,293.1499938964844,0.3181970119476318,-5774.14208984375,304.1434936523437,0.7957696914672852,0.3826695382595062,0.400368183851242,292.9687805175781,297.1499938964844,293.1499938964844,0.2672078609466553,-5300.6494140625,304.1416015625,0.7596803903579712,0.3328531980514526,0.319641500711441,292.8883972167969,297.1499938964844,293.1499938964844,0.4114032983779907,-5495.365234375,304.1341552734375,0.8493577837944031,0.4707005620002746,0.331562876701355,292.8554382324219,297.1499938964844,293.1499938964844,0.5726795792579651,-9629.3203125,304.1281433105469,0.9293166399002076,0.611997663974762,0.5812403559684753,293.0009155273437,297.1499938964844,293.1499938964844,0.0662788525223732,-8397.38671875,304.14483642578125,0.513195276260376,0.1069828420877456,0.506260871887207,290.4242553710937,291.1499938964844,265.2352905273437,263.7012634277344,280.3450927734375,292.998046875,290.4255676269531,1.0,0.5283528566360474,0.9458234310150146,0.9458234310150146,1.0,1.0,-2.5052175521850586,1.141887664794922,1.3633298873901367,0.5712263584136963,0.0,0.0,1.0,182.9169311523437,193.0,40.96332931518555,-25490.23046875,1673.9322509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4697570800781,307.8712463378906,278.1499938964844,0.0,18000.0,313.1499938964844,27703.103515625,28800.0,0.0,0.0,0.5973394513130188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928848028182983,1.692908525466919,-2.366794433328323e-05,0.0,0.0006062235916033,0.0,0.0,539.4359741210938,0.0,0.0,0.0,0.9391735196113586,4.0,0.0,1.0
718560,292.9695739746094,297.1499938964844,293.1499938964844,0.3179992735385895,-5770.29296875,304.14501953125,0.7947037220001221,0.383180171251297,0.400991290807724,292.9766540527344,297.1499938964844,293.1499938964844,0.267346441745758,-5301.8642578125,304.14288330078125,0.7589350938796997,0.3336028158664703,0.3204323649406433,292.89849853515625,297.1499938964844,293.1499938964844,0.411917895078659,-5499.7548828125,304.1361083984375,0.8486844897270203,0.4720307886600494,0.3325565755367279,292.86669921875,297.1499938964844,293.1499938964844,0.5732121467590332,-9634.17578125,304.13116455078125,0.9282891750335692,0.6135178804397583,0.5827658772468567,293.0085754394531,297.1499938964844,293.1499938964844,0.0664782673120498,-8412.70703125,304.1454162597656,0.5129327774047852,0.107365034520626,0.5083491206169128,290.4556884765625,291.1499938964844,265.230712890625,263.69775390625,280.3451232910156,293.0053100585937,290.458251953125,1.0,0.5303385853767395,0.9446529746055604,0.9446529746055604,1.0,1.0,-2.512355089187622,1.1453039646148682,1.3670512437820437,0.5730201601982117,0.0,0.0,1.0,184.71060180664065,181.0,63.44971084594727,-25679.466796875,1691.5103759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5275573730469,307.9533996582031,278.1499938964844,0.0,18000.0,313.1499938964844,28503.814453125,28800.0,0.0,0.0,0.6000622510910034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171754837036133,1.7171998023986816,-2.4352024411200542e-05,0.0,0.0006089868838898,0.0,0.0,562.9915161132812,0.0,0.0,0.0,0.9378493428230286,4.0,0.0,1.0
718620,292.9876403808594,297.1499938964844,293.1499938964844,0.3178665339946747,-5767.1875,304.1468811035156,0.7980529069900513,0.3840905129909515,0.4018330574035644,292.99139404296875,297.1499938964844,293.1499938964844,0.2678185701370239,-5308.10791015625,304.1444396972656,0.7624415159225464,0.3350027203559875,0.3216630518436432,292.9175720214844,297.1499938964844,293.1499938964844,0.413317859172821,-5513.2236328125,304.1383972167969,0.8528599143028259,0.474537193775177,0.3342411518096924,292.8880310058594,297.1499938964844,293.1499938964844,0.5748342275619507,-9652.900390625,304.1347045898437,0.9335814118385316,0.6163628101348877,0.585368812084198,293.0227355957031,297.1499938964844,293.1499938964844,0.0667604058980941,-8434.767578125,304.146484375,0.5159820318222046,0.1080746874213218,0.5110565423965454,290.4939880371094,291.1499938964844,265.222900390625,263.6919250488281,280.3465576171875,293.0188293457031,290.49566650390625,1.0,0.5295311808586121,0.9423120021820068,0.9423120021820068,1.0,1.0,-2.523121356964112,1.1504207849502563,1.372700572013855,0.5757005214691162,0.0,0.0,1.0,182.17486572265625,169.0,54.1512451171875,-25864.16796875,1695.6513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6407775878906,308.05523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,28730.478515625,28800.0,0.0,0.0,0.6051963567733765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7239896059036257,1.7240140438079834,-2.454567402310204e-05,0.0,0.0006141973426565,0.0,0.0,569.7203369140625,0.0,0.0,0.0,0.9412304162979126,4.0,0.0,1.0
718680,292.9876403808594,297.1499938964844,293.1499938964844,0.3178665339946747,-5767.1875,304.1468811035156,0.7980529069900513,0.3840905129909515,0.4018330574035644,292.99139404296875,297.1499938964844,293.1499938964844,0.2678185701370239,-5308.10791015625,304.1444396972656,0.7624415159225464,0.3350027203559875,0.3216630518436432,292.9175720214844,297.1499938964844,293.1499938964844,0.413317859172821,-5513.2236328125,304.1383972167969,0.8528599143028259,0.474537193775177,0.3342411518096924,292.8880310058594,297.1499938964844,293.1499938964844,0.5748342275619507,-9652.900390625,304.1347045898437,0.9335814118385316,0.6163628101348877,0.585368812084198,293.0227355957031,297.1499938964844,293.1499938964844,0.0667604058980941,-8434.767578125,304.146484375,0.5159820318222046,0.1080746874213218,0.5110565423965454,290.4939880371094,291.1499938964844,265.222900390625,263.6919250488281,280.3465576171875,293.0188293457031,290.49566650390625,1.0,0.5295311808586121,0.9423120021820068,0.9423120021820068,1.0,1.0,-2.523121356964112,1.1504207849502563,1.372700572013855,0.5757005214691162,0.0,0.0,1.0,182.17486572265625,169.0,54.1512451171875,-25864.16796875,1695.6513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6407775878906,308.05523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,28730.478515625,28800.0,0.0,0.0,0.6051963567733765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7239896059036257,1.7240140438079834,-2.454567402310204e-05,0.0,0.0006141973426565,0.0,0.0,569.7203369140625,0.0,0.0,0.0,0.9412304162979126,4.0,0.0,1.0
718740,293.0039367675781,297.1499938964844,293.1499938964844,0.3175766170024872,-5762.0390625,304.1484069824219,0.8051648736000061,0.3848934173583984,0.4023962318897247,293.0047912597656,297.1499938964844,293.1499938964844,0.2681316137313843,-5312.02783203125,304.1457824707031,0.7694752216339111,0.3363029062747955,0.3226443827152252,292.9350891113281,297.1499938964844,293.1499938964844,0.4145061373710632,-5524.654296875,304.1402587890625,0.8609455227851868,0.4768665432929992,0.3356945514678955,292.9077453613281,297.1499938964844,293.1499938964844,0.5761975049972534,-9668.7265625,304.13751220703125,0.9437841176986694,0.6190009713172913,0.5876198410987854,293.0352783203125,297.1499938964844,293.1499938964844,0.0669030025601387,-8444.86328125,304.1473999023437,0.521659791469574,0.1087514460086822,0.5128653049468994,290.5268249511719,291.1499938964844,265.2172241210937,263.68780517578125,280.3485107421875,293.0301208496094,290.5284423828125,1.0,0.5261387825012207,0.9399710297584534,0.9399710297584534,1.0,1.0,-2.531514406204224,1.1543848514556885,1.3771294355392456,0.5777276754379272,0.0,0.0,1.0,175.7176055908203,157.0,48.129150390625,-26022.2734375,1679.5548095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.76470947265625,308.16064453125,278.1499938964844,0.0,18000.0,313.1499938964844,28783.90625,29880.0,0.0,0.0,0.6097468733787537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725591778755188,1.7256163358688354,-2.4591319743194617e-05,0.0,0.000618815596681,0.0,0.0,571.3102416992188,0.0,0.0,0.0,0.9570255279541016,4.0,0.0,1.0
718800,293.0039367675781,297.1499938964844,293.1499938964844,0.3175766170024872,-5762.0390625,304.1484069824219,0.8051648736000061,0.3848934173583984,0.4023962318897247,293.0047912597656,297.1499938964844,293.1499938964844,0.2681316137313843,-5312.02783203125,304.1457824707031,0.7694752216339111,0.3363029062747955,0.3226443827152252,292.9350891113281,297.1499938964844,293.1499938964844,0.4145061373710632,-5524.654296875,304.1402587890625,0.8609455227851868,0.4768665432929992,0.3356945514678955,292.9077453613281,297.1499938964844,293.1499938964844,0.5761975049972534,-9668.7265625,304.13751220703125,0.9437841176986694,0.6190009713172913,0.5876198410987854,293.0352783203125,297.1499938964844,293.1499938964844,0.0669030025601387,-8444.86328125,304.1473999023437,0.521659791469574,0.1087514460086822,0.5128653049468994,290.5268249511719,291.1499938964844,265.2172241210937,263.68780517578125,280.3485107421875,293.0301208496094,290.5284423828125,1.0,0.5261387825012207,0.9399710297584534,0.9399710297584534,1.0,1.0,-2.531514406204224,1.1543848514556885,1.3771294355392456,0.5777276754379272,0.0,0.0,1.0,175.7176055908203,157.0,48.129150390625,-26022.2734375,1679.5548095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.76470947265625,308.16064453125,278.1499938964844,0.0,18000.0,313.1499938964844,28783.90625,29880.0,0.0,0.0,0.6097468733787537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725591778755188,1.7256163358688354,-2.4591319743194617e-05,0.0,0.000618815596681,0.0,0.0,571.3102416992188,0.0,0.0,0.0,0.9570255279541016,4.0,0.0,1.0
718860,293.0189208984375,297.1499938964844,293.1499938964844,0.3163579702377319,-5742.90966796875,304.1509094238281,0.8144985437393188,0.3855541050434112,0.4027328491210937,293.01708984375,297.1499938964844,293.1499938964844,0.2676525115966797,-5302.86962890625,304.1479187011719,0.7790457606315613,0.3374885022640228,0.3234399259090423,292.9517517089844,297.1499938964844,293.1499938964844,0.4144174754619598,-5522.0439453125,304.1435852050781,0.8718418478965759,0.4789343774318695,0.3369158208370209,292.9261474609375,297.1499938964844,293.1499938964844,0.5759240388870239,-9662.0546875,304.1420288085937,0.9568494558334352,0.6214051246643066,0.5895777344703674,293.04644775390625,297.1499938964844,293.1499938964844,0.0667798668146133,-8429.6591796875,304.1484680175781,0.5293407440185547,0.1093930304050445,0.5141323804855347,290.5856628417969,291.1499938964844,265.2139587402344,263.6856689453125,280.3510437011719,293.0393371582031,290.5877685546875,1.0,0.5211454629898071,0.9376651644706726,0.9376651644706726,1.0,1.0,-2.538165330886841,1.1575008630752563,1.380664348602295,0.5792898535728455,0.0,0.0,1.0,167.1027374267578,145.0,67.62578582763672,-26260.34765625,1651.580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8663330078125,308.2880859375,278.1499938964844,0.0,18000.0,313.1499938964844,29739.775390625,29880.0,0.0,0.0,0.6140657067298889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540098428726196,1.7540353536605835,-2.540796049288474e-05,0.0,0.0006231985753402,0.0,0.0,600.0039672851562,0.0,0.0,0.0,0.9577205181121826,4.0,0.0,1.0
718920,293.0189208984375,297.1499938964844,293.1499938964844,0.3163579702377319,-5742.90966796875,304.1509094238281,0.8144985437393188,0.3855541050434112,0.4027328491210937,293.01708984375,297.1499938964844,293.1499938964844,0.2676525115966797,-5302.86962890625,304.1479187011719,0.7790457606315613,0.3374885022640228,0.3234399259090423,292.9517517089844,297.1499938964844,293.1499938964844,0.4144174754619598,-5522.0439453125,304.1435852050781,0.8718418478965759,0.4789343774318695,0.3369158208370209,292.9261474609375,297.1499938964844,293.1499938964844,0.5759240388870239,-9662.0546875,304.1420288085937,0.9568494558334352,0.6214051246643066,0.5895777344703674,293.04644775390625,297.1499938964844,293.1499938964844,0.0667798668146133,-8429.6591796875,304.1484680175781,0.5293407440185547,0.1093930304050445,0.5141323804855347,290.5856628417969,291.1499938964844,265.2139587402344,263.6856689453125,280.3510437011719,293.0393371582031,290.5877685546875,1.0,0.5211454629898071,0.9376651644706726,0.9376651644706726,1.0,1.0,-2.538165330886841,1.1575008630752563,1.380664348602295,0.5792898535728455,0.0,0.0,1.0,167.1027374267578,145.0,67.62578582763672,-26260.34765625,1651.580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8663330078125,308.2880859375,278.1499938964844,0.0,18000.0,313.1499938964844,29739.775390625,29880.0,0.0,0.0,0.6140657067298889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540098428726196,1.7540353536605835,-2.540796049288474e-05,0.0,0.0006231985753402,0.0,0.0,600.0039672851562,0.0,0.0,0.0,0.9577205181121826,4.0,0.0,1.0
718980,293.0327453613281,297.1499938964844,293.1499938964844,0.3154389560222626,-5728.80712890625,304.1521301269531,0.8253391981124878,0.3860720098018646,0.4028685390949249,293.0284423828125,297.1499938964844,293.1499938964844,0.2674275636672973,-5298.37890625,304.14898681640625,0.7907805442810059,0.3385535180568695,0.3240747451782226,292.9673156738281,297.1499938964844,293.1499938964844,0.414667010307312,-5523.71630859375,304.1452941894531,0.88520747423172,0.4808016419410705,0.3379496037960052,292.9432983398437,297.1499938964844,293.1499938964844,0.576163113117218,-9663.6328125,304.1442565917969,0.971439242362976,0.6235988140106201,0.5912813544273376,293.0564270019531,297.1499938964844,293.1499938964844,0.0666993111371994,-8419.7138671875,304.14910888671875,0.5388193726539612,0.1099905744194984,0.5149857401847839,290.6248779296875,291.1499938964844,265.2135009765625,263.685791015625,280.3548583984375,293.047607421875,290.6266784667969,1.0,0.5151352882385254,0.9353592395782472,0.9353592395782472,1.0,1.0,-2.543385028839112,1.1599184274673462,1.3834666013717651,0.5804671049118042,0.0,0.0,1.0,157.24282836914062,133.0,57.667747497558594,-26390.87890625,1616.082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.97296142578125,308.3835144042969,278.1499938964844,0.0,18000.0,313.1499938964844,29848.11328125,29880.0,0.0,0.0,0.6179224252700806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572017908096311,1.7572273015975952,-2.5500517949694768e-05,0.0,0.0006271126912906,0.0,0.0,603.2855834960938,0.0,0.0,0.0,0.9593032002449036,4.0,0.0,1.0
