time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
719040,293.0327453613281,297.1499938964844,293.1499938964844,0.3154389560222626,-5728.80712890625,304.1521301269531,0.8253391981124878,0.3860720098018646,0.4028685390949249,293.0284423828125,297.1499938964844,293.1499938964844,0.2674275636672973,-5298.37890625,304.14898681640625,0.7907805442810059,0.3385535180568695,0.3240747451782226,292.9673156738281,297.1499938964844,293.1499938964844,0.414667010307312,-5523.71630859375,304.1452941894531,0.88520747423172,0.4808016419410705,0.3379496037960052,292.9432983398437,297.1499938964844,293.1499938964844,0.576163113117218,-9663.6328125,304.1442565917969,0.971439242362976,0.6235988140106201,0.5912813544273376,293.0564270019531,297.1499938964844,293.1499938964844,0.0666993111371994,-8419.7138671875,304.14910888671875,0.5388193726539612,0.1099905744194984,0.5149857401847839,290.6248779296875,291.1499938964844,265.2135009765625,263.685791015625,280.3548583984375,293.047607421875,290.6266784667969,1.0,0.5151352882385254,0.9353592395782472,0.9353592395782472,1.0,1.0,-2.543385028839112,1.1599184274673462,1.3834666013717651,0.5804671049118042,0.0,0.0,1.0,157.24282836914062,133.0,57.667747497558594,-26390.87890625,1616.082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.97296142578125,308.3835144042969,278.1499938964844,0.0,18000.0,313.1499938964844,29848.11328125,29880.0,0.0,0.0,0.6179224252700806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572017908096311,1.7572273015975952,-2.5500517949694768e-05,0.0,0.0006271126912906,0.0,0.0,603.2855834960938,0.0,0.0,0.0,0.9593032002449036,4.0,0.0,1.0
719100,293.03924560546875,297.1499938964844,293.1499938964844,0.3149392306804657,-5721.2255859375,304.15264892578125,0.8313948512077332,0.3862750828266144,0.4028681814670563,293.0337829589844,297.1499938964844,293.1499938964844,0.2672798931598663,-5295.62646484375,304.1494445800781,0.7974146604537964,0.3390383124351501,0.3243370652198791,292.97467041015625,297.1499938964844,293.1499938964844,0.4147359430789947,-5524.025390625,304.1460266113281,0.8927919864654541,0.4816682636737823,0.3384111225605011,292.951416015625,297.1499938964844,293.1499938964844,0.5762181878089905,-9663.705078125,304.14520263671875,0.978971540927887,0.6246191263198853,0.5920508503913879,293.06103515625,297.1499938964844,293.1499938964844,0.0666408389806747,-8413.228515625,304.1493835449219,0.5442197322845459,0.1102712452411651,0.5152803063392639,290.6432800292969,291.1499938964844,265.21441650390625,263.6867980957031,280.3573303222656,293.0514831542969,290.6450500488281,1.0,0.5118591785430908,0.9342063069343568,0.9342063069343568,1.0,1.0,-2.5455334186553955,1.160901665687561,1.3846317529678345,0.5809320211410522,0.0,0.0,1.0,152.01681518554688,133.0,54.80418014526367,-26451.17578125,1596.361083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0295104980469,308.4328918457031,278.1499938964844,0.0,18000.0,313.1499938964844,29864.568359375,30960.0,0.0,0.0,0.6196517944335938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576860189437866,1.75771164894104,-2.551457509980537e-05,0.0,0.0006288678268902,0.0,0.0,603.7845458984375,0.0,0.0,0.0,0.974543273448944,4.0,0.0,1.0
719160,293.04559326171875,297.1499938964844,293.1499938964844,0.3139130175113678,-5705.525390625,304.1540222167969,0.8379500508308411,0.3864360153675079,0.402823269367218,293.0390014648437,297.1499938964844,293.1499938964844,0.2666835784912109,-5285.30224609375,304.150634765625,0.8045411109924316,0.3394885659217834,0.3245643675327301,292.9818115234375,297.1499938964844,293.1499938964844,0.4141190648078918,-5516.6201171875,304.1478881835937,0.9009658694267272,0.4824866354465484,0.3388384282588959,292.9593200683594,297.1499938964844,293.1499938964844,0.5753490924835205,-9650.669921875,304.1476745605469,0.9864948987960817,0.6255807876586914,0.5927667021751404,293.0653991699219,297.1499938964844,293.1499938964844,0.0664533898234367,-8394.0400390625,304.1498413085937,0.5500578880310059,0.110539436340332,0.5154986381530762,290.6796875,291.1499938964844,265.2161560058594,263.6884460449219,280.3601379394531,293.05517578125,290.6826477050781,1.0,0.5084460377693176,0.9330752491950988,0.9330752491950988,1.0,1.0,-2.547395944595337,1.1617462635040283,1.385649561882019,0.5813222527503967,0.0,0.0,1.0,146.6619110107422,121.0,77.10435485839844,-26592.880859375,1575.6575927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0743408203125,308.5062866210937,278.1499938964844,0.0,18000.0,313.1499938964844,30674.08984375,30960.0,0.0,0.0,0.6213979721069336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813490629196167,1.781375288963318,-2.620618397486396e-05,0.0,0.0006306399591267,0.0,0.0,628.5,0.0,0.0,0.0,0.972856879234314,4.0,0.0,1.0
719220,293.0575866699219,297.1499938964844,293.1499938964844,0.3124052286148071,-5682.89111328125,304.1551818847656,0.8523147106170654,0.3866457343101501,0.4026112556457519,293.04888916015625,297.1499938964844,293.1499938964844,0.2659603357315063,-5272.91015625,304.151611328125,0.8191110491752625,0.3402940034866333,0.3249262869358063,292.9953308105469,297.1499938964844,293.1499938964844,0.4135875403881073,-5510.150390625,304.1494445800781,0.9197171926498412,0.484000563621521,0.3396001160144806,292.9740295410156,297.1499938964844,293.1499938964844,0.5724606513977051,-9608.47265625,304.1537475585937,0.9990000128746032,0.6274225115776062,0.5919724702835083,293.0734558105469,297.1499938964844,293.1499938964844,0.0662129670381546,-8369.53515625,304.1502685546875,0.5626210570335388,0.111046552658081,0.5157970190048218,290.7275085449219,291.1499938964844,265.22222900390625,263.69390869140625,280.3681640625,293.06231689453125,290.729736328125,1.0,0.5011762976646423,0.9308131337165833,0.9308131337165833,1.0,1.0,-2.5479516983032227,1.1618504524230957,1.386101245880127,0.5814386606216431,0.0,0.0,1.0,136.0116424560547,109.0,68.32179260253906,-26689.42578125,1530.1505126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1629638671875,308.59478759765625,278.1499938964844,0.0,18000.0,313.1499938964844,30895.53125,30960.0,0.0,0.0,0.6246397495269775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78776752948761,1.7877938747406006,-2.6395371605758555e-05,0.0,0.0006339299143292,0.0,0.0,635.3182373046875,0.0,0.0,0.0,0.9760349988937378,4.0,0.0,1.0
719280,293.0575866699219,297.1499938964844,293.1499938964844,0.3124052286148071,-5682.89111328125,304.1551818847656,0.8523147106170654,0.3866457343101501,0.4026112556457519,293.04888916015625,297.1499938964844,293.1499938964844,0.2659603357315063,-5272.91015625,304.151611328125,0.8191110491752625,0.3402940034866333,0.3249262869358063,292.9953308105469,297.1499938964844,293.1499938964844,0.4135875403881073,-5510.150390625,304.1494445800781,0.9197171926498412,0.484000563621521,0.3396001160144806,292.9740295410156,297.1499938964844,293.1499938964844,0.5724606513977051,-9608.47265625,304.1537475585937,0.9990000128746032,0.6274225115776062,0.5919724702835083,293.0734558105469,297.1499938964844,293.1499938964844,0.0662129670381546,-8369.53515625,304.1502685546875,0.5626210570335388,0.111046552658081,0.5157970190048218,290.7275085449219,291.1499938964844,265.22222900390625,263.69390869140625,280.3681640625,293.06231689453125,290.729736328125,1.0,0.5011762976646423,0.9308131337165833,0.9308131337165833,1.0,1.0,-2.5479516983032227,1.1618504524230957,1.386101245880127,0.5814386606216431,0.0,0.0,1.0,136.0116424560547,109.0,68.32179260253906,-26689.42578125,1530.1505126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1629638671875,308.59478759765625,278.1499938964844,0.0,18000.0,313.1499938964844,30895.53125,30960.0,0.0,0.0,0.6246397495269775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78776752948761,1.7877938747406006,-2.6395371605758555e-05,0.0,0.0006339299143292,0.0,0.0,635.3182373046875,0.0,0.0,0.0,0.9760349988937378,4.0,0.0,1.0
719340,293.0687255859375,297.1499938964844,293.1499938964844,0.3101673126220703,-5649.0048828125,304.1572265625,0.8639325499534607,0.3867295682430267,0.402428388595581,293.0579528808594,297.1499938964844,293.1499938964844,0.2646437883377075,-5250.4912109375,304.1533203125,0.8301620483398438,0.3410176336765289,0.3253468573093414,293.0077514648437,297.1499938964844,293.1499938964844,0.4120754897594452,-5492.7568359375,304.1522216796875,0.9355950355529784,0.4854025244712829,0.3403866589069366,292.9649658203125,297.1499938964844,293.1499938964844,0.5438459515571594,-9202.4814453125,304.2001647949219,0.9990000128746032,0.6336468458175659,0.5682166218757629,293.0801696777344,297.1499938964844,293.1499938964844,0.0659376382827758,-8340.13671875,304.1506652832031,0.5728113651275635,0.1116215735673904,0.5169001221656799,290.80242919921875,291.1499938964844,265.23211669921875,263.702392578125,280.387939453125,293.0713195800781,290.806884765625,1.0,0.4920442998409271,0.9285510182380676,0.9285510182380676,1.0,1.0,-2.521991729736328,1.1490637063980105,1.3729281425476074,0.5744969844818115,0.0,0.0,1.0,127.6417007446289,97.0,101.39479064941406,-26626.62890625,1459.6722412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.29364013671875,308.7367248535156,278.1499938964844,0.0,18000.0,313.1499938964844,30945.28125,32040.0,0.0,0.0,0.6270402669906616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892062664031982,1.7892327308654783,-2.6437874112161808e-05,0.0,0.0006363661959767,0.0,0.0,636.8533935546875,0.0,0.0,0.0,0.9917476177215576,4.0,0.0,1.0
719400,293.0687255859375,297.1499938964844,293.1499938964844,0.3101673126220703,-5649.0048828125,304.1572265625,0.8639325499534607,0.3867295682430267,0.402428388595581,293.0579528808594,297.1499938964844,293.1499938964844,0.2646437883377075,-5250.4912109375,304.1533203125,0.8301620483398438,0.3410176336765289,0.3253468573093414,293.0077514648437,297.1499938964844,293.1499938964844,0.4120754897594452,-5492.7568359375,304.1522216796875,0.9355950355529784,0.4854025244712829,0.3403866589069366,292.9649658203125,297.1499938964844,293.1499938964844,0.5438459515571594,-9202.4814453125,304.2001647949219,0.9990000128746032,0.6336468458175659,0.5682166218757629,293.0801696777344,297.1499938964844,293.1499938964844,0.0659376382827758,-8340.13671875,304.1506652832031,0.5728113651275635,0.1116215735673904,0.5169001221656799,290.80242919921875,291.1499938964844,265.23211669921875,263.702392578125,280.387939453125,293.0713195800781,290.806884765625,1.0,0.4920442998409271,0.9285510182380676,0.9285510182380676,1.0,1.0,-2.521991729736328,1.1490637063980105,1.3729281425476074,0.5744969844818115,0.0,0.0,1.0,127.6417007446289,97.0,101.39479064941406,-26626.62890625,1459.6722412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.29364013671875,308.7367248535156,278.1499938964844,0.0,18000.0,313.1499938964844,30945.28125,32040.0,0.0,0.0,0.6270402669906616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892062664031982,1.7892327308654783,-2.6437874112161808e-05,0.0,0.0006363661959767,0.0,0.0,636.8533935546875,0.0,0.0,0.0,0.9917476177215576,4.0,0.0,1.0
719460,293.07989501953125,297.1499938964844,293.1499938964844,0.3061712682247162,-5588.22216796875,304.16143798828125,0.8781660795211792,0.386523962020874,0.4019402861595154,293.06707763671875,297.1499938964844,293.1499938964844,0.2618319392204284,-5203.05810546875,304.1568603515625,0.8433842658996582,0.3414984345436096,0.3255363404750824,293.0199279785156,297.1499938964844,293.1499938964844,0.4083033502101898,-5450.2900390625,304.15771484375,0.9539044499397278,0.4865395426750183,0.3409826755523681,292.9270324707031,297.1499938964844,293.1499938964844,0.5078027248382568,-8697.1171875,304.2432556152344,0.9990000128746032,0.6459705233573914,0.5405940413475037,293.0856628417969,297.1499938964844,293.1499938964844,0.065337486565113,-8278.388671875,304.15142822265625,0.5848937630653381,0.1122769638895988,0.5181629061698914,290.933349609375,291.1499938964844,265.2461242675781,263.71417236328125,280.4127197265625,293.0828552246094,290.9395446777344,1.0,0.4815616905689239,0.9264755845069884,0.9264755845069884,1.0,1.0,-2.490766763687134,1.1337419748306274,1.3570247888565063,0.5661194324493408,0.0,0.0,1.0,118.43077087402344,115.0,158.80003356933594,-26646.7421875,1380.2840576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.451171875,308.94549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,31906.375,32040.0,0.0,0.0,0.6285862922668457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.816778302192688,1.8168054819107056,-2.725897684285883e-05,0.0,0.0006379351834766,0.0,0.0,666.7517700195312,0.0,0.0,0.0,0.9919711351394652,4.0,0.0,1.0
719520,293.07989501953125,297.1499938964844,293.1499938964844,0.3061712682247162,-5588.22216796875,304.16143798828125,0.8781660795211792,0.386523962020874,0.4019402861595154,293.06707763671875,297.1499938964844,293.1499938964844,0.2618319392204284,-5203.05810546875,304.1568603515625,0.8433842658996582,0.3414984345436096,0.3255363404750824,293.0199279785156,297.1499938964844,293.1499938964844,0.4083033502101898,-5450.2900390625,304.15771484375,0.9539044499397278,0.4865395426750183,0.3409826755523681,292.9270324707031,297.1499938964844,293.1499938964844,0.5078027248382568,-8697.1171875,304.2432556152344,0.9990000128746032,0.6459705233573914,0.5405940413475037,293.0856628417969,297.1499938964844,293.1499938964844,0.065337486565113,-8278.388671875,304.15142822265625,0.5848937630653381,0.1122769638895988,0.5181629061698914,290.933349609375,291.1499938964844,265.2461242675781,263.71417236328125,280.4127197265625,293.0828552246094,290.9395446777344,1.0,0.4815616905689239,0.9264755845069884,0.9264755845069884,1.0,1.0,-2.490766763687134,1.1337419748306274,1.3570247888565063,0.5661194324493408,0.0,0.0,1.0,118.43077087402344,115.0,158.80003356933594,-26646.7421875,1380.2840576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.451171875,308.94549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,31906.375,32040.0,0.0,0.0,0.6285862922668457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.816778302192688,1.8168054819107056,-2.725897684285883e-05,0.0,0.0006379351834766,0.0,0.0,666.7517700195312,0.0,0.0,0.0,0.9919711351394652,4.0,0.0,1.0
719580,293.0916442871094,297.1499938964844,293.1499938964844,0.3028730154037475,-5538.76806640625,304.1630249023437,0.880568265914917,0.3859221637248993,0.4013724029064178,293.0769348144531,297.1499938964844,293.1499938964844,0.2596303522586822,-5166.4189453125,304.1581726074219,0.8460400104522705,0.3416027128696441,0.3256771862506866,293.0322265625,297.1499938964844,293.1499938964844,0.4054591655731201,-5419.0166015625,304.1597595214844,0.95771324634552,0.4873416423797607,0.3415588736534118,292.8899230957031,297.1499938964844,293.1499938964844,0.4956504702568054,-8541.9892578125,304.23101806640625,0.9990000128746032,0.6592012643814087,0.5355106592178345,293.0906066894531,297.1499938964844,293.1499938964844,0.0651775822043418,-8257.9951171875,304.15118408203125,0.5882378220558167,0.112904317677021,0.5208404660224915,291.0345764160156,291.1499938964844,265.2645568847656,263.7295227050781,280.4261779785156,293.0893249511719,291.0381774902344,1.0,0.4809876680374145,0.9244002103805542,0.9244002103805542,1.0,1.0,-2.4881062507629395,1.132418155670166,1.355687975883484,0.564848780632019,0.0,0.0,1.0,116.85932159423828,133.0,135.9115753173828,-26766.76171875,1370.289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61590576171875,309.1004943847656,278.1499938964844,0.0,18000.0,313.1499938964844,32009.8828125,32040.0,0.0,0.0,0.6293916702270508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197227716445925,1.819750189781189,-2.734740883170161e-05,0.0,0.0006387525354512,0.0,0.0,669.9989624023438,0.0,0.0,0.0,0.9934275150299072,4.0,0.0,1.0
719640,293.0916442871094,297.1499938964844,293.1499938964844,0.3028730154037475,-5538.76806640625,304.1630249023437,0.880568265914917,0.3859221637248993,0.4013724029064178,293.0769348144531,297.1499938964844,293.1499938964844,0.2596303522586822,-5166.4189453125,304.1581726074219,0.8460400104522705,0.3416027128696441,0.3256771862506866,293.0322265625,297.1499938964844,293.1499938964844,0.4054591655731201,-5419.0166015625,304.1597595214844,0.95771324634552,0.4873416423797607,0.3415588736534118,292.8899230957031,297.1499938964844,293.1499938964844,0.4956504702568054,-8541.9892578125,304.23101806640625,0.9990000128746032,0.6592012643814087,0.5355106592178345,293.0906066894531,297.1499938964844,293.1499938964844,0.0651775822043418,-8257.9951171875,304.15118408203125,0.5882378220558167,0.112904317677021,0.5208404660224915,291.0345764160156,291.1499938964844,265.2645568847656,263.7295227050781,280.4261779785156,293.0893249511719,291.0381774902344,1.0,0.4809876680374145,0.9244002103805542,0.9244002103805542,1.0,1.0,-2.4881062507629395,1.132418155670166,1.355687975883484,0.564848780632019,0.0,0.0,1.0,116.85932159423828,133.0,135.9115753173828,-26766.76171875,1370.289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61590576171875,309.1004943847656,278.1499938964844,0.0,18000.0,313.1499938964844,32009.8828125,32040.0,0.0,0.0,0.6293916702270508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197227716445925,1.819750189781189,-2.734740883170161e-05,0.0,0.0006387525354512,0.0,0.0,669.9989624023438,0.0,0.0,0.0,0.9934275150299072,4.0,0.0,1.0
719700,293.0975341796875,297.1499938964844,293.1499938964844,0.3017012476921081,-5521.54736328125,304.16278076171875,0.8776769638061523,0.3855039775371551,0.4010380506515503,293.0820007324219,297.1499938964844,293.1499938964844,0.2589345872402191,-5155.0703125,304.1579284667969,0.8436838984489441,0.3415376245975494,0.3257034718990326,293.0382385253906,297.1499938964844,293.1499938964844,0.404696375131607,-5410.9482421875,304.15936279296875,0.954970359802246,0.4876544773578644,0.3418331742286682,292.8836669921875,297.1499938964844,293.1499938964844,0.498058408498764,-8585.87109375,304.2118530273437,0.9990000128746032,0.663735568523407,0.5402664542198181,293.0932006835937,297.1499938964844,293.1499938964844,0.0652490109205246,-8262.515625,304.1508483886719,0.586864709854126,0.1131470128893852,0.5223200917243958,291.0647888183594,291.1499938964844,265.27557373046875,263.7386474609375,280.4307861328125,293.0924987792969,291.0671691894531,1.0,0.4832700490951538,0.9233624935150146,0.9233624935150146,1.0,1.0,-2.495601177215576,1.1360249519348145,1.3595762252807615,0.566636860370636,0.0,0.0,1.0,118.46463012695312,133.0,109.00420379638672,-26864.240234375,1386.5599365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6778259277344,309.1505432128906,278.1499938964844,0.0,18000.0,313.1499938964844,32025.736328125,33120.0,0.0,0.0,0.6297755837440491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201733827590945,1.8202006816864007,-2.7360953026800416e-05,0.0,0.0006391421193256,0.0,0.0,670.4967651367188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719760,293.1033630371094,297.1499938964844,293.1499938964844,0.3005917072296142,-5505.26953125,304.1624755859375,0.8728415369987488,0.3850220739841461,0.4006809592247009,293.0870361328125,297.1499938964844,293.1499938964844,0.2582874596118927,-5144.5400390625,304.1576538085937,0.8395805358886719,0.3414081931114197,0.3257081210613251,293.0440979003906,297.1499938964844,293.1499938964844,0.4040345251560211,-5403.9921875,304.1588439941406,0.9498885869979858,0.4879170656204223,0.342103511095047,292.8863830566406,297.1499938964844,293.1499938964844,0.5045070052146912,-8686.455078125,304.1888122558594,0.9990000128746032,0.6665807962417603,0.5486722588539124,293.0960693359375,297.1499938964844,293.1499938964844,0.0653198212385177,-8267.1376953125,304.15057373046875,0.58392333984375,0.113305814564228,0.5236899852752686,291.0918273925781,291.1499938964844,265.2878112792969,263.74871826171875,280.4346618652344,293.0959777832031,291.09344482421875,1.0,0.4869030117988586,0.9223766922950744,0.9223766922950744,1.0,1.0,-2.507296800613404,1.141674518585205,1.3656221628189087,0.5695464611053467,0.0,0.0,1.0,121.28802490234376,151.0,90.03346252441406,-27011.857421875,1413.4842529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7149353027344,309.19091796875,278.1499938964844,0.0,18000.0,313.1499938964844,32438.3125,33120.0,0.0,0.0,0.6303077936172485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318601846694944,1.83188796043396,-2.771343497443013e-05,0.0,0.0006396822864189,0.0,0.0,683.4951782226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719820,293.1146850585937,297.1499938964844,293.1499938964844,0.2997642159461975,-5494.39111328125,304.15966796875,0.8592060804367065,0.383906215429306,0.3999106585979461,293.09698486328125,297.1499938964844,293.1499938964844,0.2581765949726105,-5143.64892578125,304.1552734375,0.8277508020401001,0.3409843444824219,0.3256587982177734,293.0553894042969,297.1499938964844,293.1499938964844,0.4046032726764679,-5411.455078125,304.1549072265625,0.9342305660247804,0.4883076250553131,0.3426241278648376,292.9176025390625,297.1499938964844,293.1499938964844,0.5293388366699219,-9052.87890625,304.1343688964844,0.9990000128746032,0.6669984459877014,0.5741123557090759,293.1028747558594,297.1499938964844,293.1499938964844,0.0656646192073822,-8297.96484375,304.1498107910156,0.5742833018302917,0.1132959797978401,0.5255863666534424,291.0910339355469,291.1499938964844,265.316162109375,263.7720031738281,280.4408874511719,293.1023254394531,291.0899658203125,1.0,0.4973050355911255,0.9204050302505492,0.9204050302505492,1.0,1.0,-2.539892673492432,1.1574416160583496,1.382451057434082,0.5778220891952515,0.0,0.0,1.0,129.98904418945312,154.0,16.984811782836914,-27232.5546875,1493.3389892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73553466796875,309.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.631779134273529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006411754875443,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719880,293.1146850585937,297.1499938964844,293.1499938964844,0.2997642159461975,-5494.39111328125,304.15966796875,0.8592060804367065,0.383906215429306,0.3999106585979461,293.09698486328125,297.1499938964844,293.1499938964844,0.2581765949726105,-5143.64892578125,304.1552734375,0.8277508020401001,0.3409843444824219,0.3256587982177734,293.0553894042969,297.1499938964844,293.1499938964844,0.4046032726764679,-5411.455078125,304.1549072265625,0.9342305660247804,0.4883076250553131,0.3426241278648376,292.9176025390625,297.1499938964844,293.1499938964844,0.5293388366699219,-9052.87890625,304.1343688964844,0.9990000128746032,0.6669984459877014,0.5741123557090759,293.1028747558594,297.1499938964844,293.1499938964844,0.0656646192073822,-8297.96484375,304.1498107910156,0.5742833018302917,0.1132959797978401,0.5255863666534424,291.0910339355469,291.1499938964844,265.316162109375,263.7720031738281,280.4408874511719,293.1023254394531,291.0899658203125,1.0,0.4973050355911255,0.9204050302505492,0.9204050302505492,1.0,1.0,-2.539892673492432,1.1574416160583496,1.382451057434082,0.5778220891952515,0.0,0.0,1.0,129.98904418945312,154.0,16.984811782836914,-27232.5546875,1493.3389892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73553466796875,309.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.631779134273529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006411754875443,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719940,293.1250305175781,297.1499938964844,293.1499938964844,0.2995252907276153,-5492.35888671875,304.1568603515625,0.8484090566635132,0.3827035129070282,0.3989774286746979,293.1062316894531,297.1499938964844,293.1499938964844,0.2585305273532867,-5150.4638671875,304.1529541015625,0.8181813955307007,0.3404508233070373,0.3254376649856567,293.0657653808594,297.1499938964844,293.1499938964844,0.4060326814651489,-5428.13427734375,304.15093994140625,0.9214583039283752,0.488604187965393,0.3430357873439789,292.9700622558594,297.1499938964844,293.1499938964844,0.5528737306594849,-9387.00390625,304.1009826660156,0.9990000128746032,0.6622738242149353,0.5955043435096741,293.1105651855469,297.1499938964844,293.1499938964844,0.0658398196101188,-8315.3251953125,304.14959716796875,0.5657662153244019,0.1129328310489654,0.5255456566810608,291.0627746582031,291.1499938964844,265.3500061035156,263.79962158203125,280.45123291015625,293.105712890625,291.0613708496094,1.0,0.5052656531333923,0.918433427810669,0.918433427810669,1.0,1.0,-2.564814567565918,1.1694151163101196,1.3953994512557983,0.5843157768249512,0.0,0.0,1.0,137.51260375976562,157.0,-23.17388916015625,-27360.47265625,1559.46728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7098999023437,309.14019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6337383985519409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006431639194488,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720000,293.1250305175781,297.1499938964844,293.1499938964844,0.2995252907276153,-5492.35888671875,304.1568603515625,0.8484090566635132,0.3827035129070282,0.3989774286746979,293.1062316894531,297.1499938964844,293.1499938964844,0.2585305273532867,-5150.4638671875,304.1529541015625,0.8181813955307007,0.3404508233070373,0.3254376649856567,293.0657653808594,297.1499938964844,293.1499938964844,0.4060326814651489,-5428.13427734375,304.15093994140625,0.9214583039283752,0.488604187965393,0.3430357873439789,292.9700622558594,297.1499938964844,293.1499938964844,0.5528737306594849,-9387.00390625,304.1009826660156,0.9990000128746032,0.6622738242149353,0.5955043435096741,293.1105651855469,297.1499938964844,293.1499938964844,0.0658398196101188,-8315.3251953125,304.14959716796875,0.5657662153244019,0.1129328310489654,0.5255456566810608,291.0627746582031,291.1499938964844,265.3500061035156,263.79962158203125,280.45123291015625,293.105712890625,291.0613708496094,1.0,0.5052656531333923,0.918433427810669,0.918433427810669,1.0,1.0,-2.564814567565918,1.1694151163101196,1.3953994512557983,0.5843157768249512,0.0,0.0,1.0,137.51260375976562,157.0,-23.17388916015625,-27360.47265625,1559.46728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7098999023437,309.14019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6337383985519409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006431639194488,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720060,293.1354064941406,297.1499938964844,293.1499938964844,0.2991081476211548,-5487.2841796875,304.1553039550781,0.839746356010437,0.3812373280525207,0.3978084027767181,293.1157531738281,297.1499938964844,293.1499938964844,0.258687674999237,-5153.79052734375,304.1517333984375,0.8101415634155273,0.33963543176651,0.3249852061271667,293.0762634277344,297.1499938964844,293.1499938964844,0.4072982966899872,-5442.4814453125,304.1485595703125,0.9114264249801636,0.4886106550693512,0.3432728052139282,293.0272827148437,297.1499938964844,293.1499938964844,0.5737302303314209,-9674.04296875,304.0828552246094,0.9990000128746032,0.6552366614341736,0.613248348236084,293.1191711425781,297.1499938964844,293.1499938964844,0.065706543624401,-8305.2001953125,304.14996337890625,0.5581729412078857,0.1121900677680969,0.523773729801178,291.0348205566406,291.1499938964844,265.3894958496094,263.831298828125,280.4672546386719,293.10955810546875,291.03375244140625,1.0,0.5116502046585083,0.9158907532691956,0.9158907532691956,1.0,1.0,-2.582530975341797,1.1778581142425537,1.4046728610992432,0.5887957811355591,0.0,0.0,1.0,143.84201049804688,160.0,-33.04970169067383,-27432.310546875,1611.5198974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6788330078125,309.0997009277344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6358737945556641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006453311070799,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720120,293.1354064941406,297.1499938964844,293.1499938964844,0.2991081476211548,-5487.2841796875,304.1553039550781,0.839746356010437,0.3812373280525207,0.3978084027767181,293.1157531738281,297.1499938964844,293.1499938964844,0.258687674999237,-5153.79052734375,304.1517333984375,0.8101415634155273,0.33963543176651,0.3249852061271667,293.0762634277344,297.1499938964844,293.1499938964844,0.4072982966899872,-5442.4814453125,304.1485595703125,0.9114264249801636,0.4886106550693512,0.3432728052139282,293.0272827148437,297.1499938964844,293.1499938964844,0.5737302303314209,-9674.04296875,304.0828552246094,0.9990000128746032,0.6552366614341736,0.613248348236084,293.1191711425781,297.1499938964844,293.1499938964844,0.065706543624401,-8305.2001953125,304.14996337890625,0.5581729412078857,0.1121900677680969,0.523773729801178,291.0348205566406,291.1499938964844,265.3894958496094,263.831298828125,280.4672546386719,293.10955810546875,291.03375244140625,1.0,0.5116502046585083,0.9158907532691956,0.9158907532691956,1.0,1.0,-2.582530975341797,1.1778581142425537,1.4046728610992432,0.5887957811355591,0.0,0.0,1.0,143.84201049804688,160.0,-33.04970169067383,-27432.310546875,1611.5198974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6788330078125,309.0997009277344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6358737945556641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006453311070799,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720180,293.1456604003906,297.1499938964844,293.1499938964844,0.2979051172733307,-5469.80419921875,304.1556396484375,0.8296796679496765,0.3795226812362671,0.3964160084724426,293.1254577636719,297.1499938964844,293.1499938964844,0.2581025958061218,-5144.46533203125,304.1521911621094,0.7999788522720337,0.3385306298732757,0.3242910504341125,293.0868530273437,297.1499938964844,293.1499938964844,0.4075547456741333,-5445.11962890625,304.1487121582031,0.9001672863960266,0.4883317053318023,0.3433346152305603,293.0775146484375,297.1499938964844,293.1499938964844,0.5790281891822815,-9731.08984375,304.0979919433594,0.9924439787864684,0.6481105089187622,0.6158374547958374,293.1278076171875,297.1499938964844,293.1499938964844,0.0652246549725532,-8262.6552734375,304.1507873535156,0.5488414764404297,0.111213743686676,0.5209068655967712,291.02996826171875,291.1499938964844,265.4344177246094,263.8664245605469,280.4958190917969,293.1190490722656,291.0310974121094,1.0,0.5160864591598511,0.9133480787277222,0.9133480787277222,1.0,1.0,-2.580256700515747,1.1765265464782717,1.403730034828186,0.5881981253623962,0.0,0.0,1.0,151.08621215820312,163.0,-4.986078262329102,-27387.845703125,1640.059814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6718444824219,309.098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6378602981567383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006473471294157,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720240,293.1456604003906,297.1499938964844,293.1499938964844,0.2979051172733307,-5469.80419921875,304.1556396484375,0.8296796679496765,0.3795226812362671,0.3964160084724426,293.1254577636719,297.1499938964844,293.1499938964844,0.2581025958061218,-5144.46533203125,304.1521911621094,0.7999788522720337,0.3385306298732757,0.3242910504341125,293.0868530273437,297.1499938964844,293.1499938964844,0.4075547456741333,-5445.11962890625,304.1487121582031,0.9001672863960266,0.4883317053318023,0.3433346152305603,293.0775146484375,297.1499938964844,293.1499938964844,0.5790281891822815,-9731.08984375,304.0979919433594,0.9924439787864684,0.6481105089187622,0.6158374547958374,293.1278076171875,297.1499938964844,293.1499938964844,0.0652246549725532,-8262.6552734375,304.1507873535156,0.5488414764404297,0.111213743686676,0.5209068655967712,291.02996826171875,291.1499938964844,265.4344177246094,263.8664245605469,280.4958190917969,293.1190490722656,291.0310974121094,1.0,0.5160864591598511,0.9133480787277222,0.9133480787277222,1.0,1.0,-2.580256700515747,1.1765265464782717,1.403730034828186,0.5881981253623962,0.0,0.0,1.0,151.08621215820312,163.0,-4.986078262329102,-27387.845703125,1640.059814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6718444824219,309.098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6378602981567383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006473471294157,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720300,293.1508483886719,297.1499938964844,293.1499938964844,0.2967747747898102,-5452.82763671875,304.1566467285156,0.8249409198760986,0.3785629868507385,0.3956287205219269,293.13043212890625,297.1499938964844,293.1499938964844,0.257332444190979,-5131.72607421875,304.1531982421875,0.7951061129570007,0.3378673791885376,0.3238515853881836,293.0922241210937,297.1499938964844,293.1499938964844,0.4069813191890716,-5438.50927734375,304.1499938964844,0.8950584530830383,0.4880783259868622,0.343296080827713,293.09259033203125,297.1499938964844,293.1499938964844,0.5766664147377014,-9692.40234375,304.1116638183594,0.9871307611465454,0.6460646390914917,0.6135991811752319,293.1319274902344,297.1499938964844,293.1499938964844,0.0648411139845848,-8227.6826171875,304.1513366699219,0.544406533241272,0.110690638422966,0.5193028450012207,291.0453796386719,291.1499938964844,265.45880126953125,263.88525390625,280.51287841796875,293.12451171875,291.047119140625,1.0,0.5175523161888123,0.9120767116546632,0.9120767116546632,1.0,1.0,-2.573992729187012,1.1733909845352173,1.400601863861084,0.5864417552947998,0.0,0.0,1.0,154.4810791015625,163.0,18.308624267578125,-27350.474609375,1646.3936767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.691162109375,309.1225891113281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6386058926582336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006481037707999,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720360,293.1559753417969,297.1499938964844,293.1499938964844,0.2954152226448059,-5432.35498046875,304.1579284667969,0.8208822011947632,0.3775423467159271,0.3947438895702362,293.13543701171875,297.1499938964844,293.1499938964844,0.2563447654247284,-5115.3896484375,304.1544189453125,0.7909564971923828,0.3371301293373108,0.3233138024806976,293.0975952148437,297.1499938964844,293.1499938964844,0.4061093032360077,-5428.61474609375,304.1515808105469,0.8907957077026367,0.4877535998821258,0.3431853055953979,293.103759765625,297.1499938964844,293.1499938964844,0.5747709274291992,-9660.4873046875,304.1220397949219,0.9826627373695374,0.6445934176445007,0.6120889186859131,293.1358337402344,297.1499938964844,293.1499938964844,0.0643851086497306,-8186.0576171875,304.15191650390625,0.5405690670013428,0.1101510375738143,0.5174902677536011,291.0663757324219,291.1499938964844,265.48443603515625,263.90484619140625,280.53009033203125,293.1297302246094,291.0685729980469,1.0,0.5187526345252991,0.9109326601028442,0.9109326601028442,1.0,1.0,-2.568296194076538,1.1705409288406372,1.3977552652359009,0.5848369002342224,0.0,0.0,1.0,157.35702514648438,166.0,37.75295639038086,-27326.224609375,1651.05078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7220153808594,309.1566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6391854882240295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006486920174211,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720420,293.1658935546875,297.1499938964844,293.1499938964844,0.2921995520591736,-5383.88623046875,304.16064453125,0.8138585686683655,0.3753810226917267,0.3927900195121765,293.1453552246094,297.1499938964844,293.1499938964844,0.2538798749446869,-5074.6669921875,304.15704345703125,0.7838923931121826,0.3354901671409607,0.3220279514789581,293.1080627441406,297.1499938964844,293.1499938964844,0.4036868512630462,-5401.47705078125,304.15509033203125,0.8837292194366455,0.486954778432846,0.3428182601928711,293.120361328125,297.1499938964844,293.1499938964844,0.5708926916122437,-9599.025390625,304.1376647949219,0.9751451015472412,0.6423901915550232,0.6100368499755859,293.1430053710937,297.1499938964844,293.1499938964844,0.0633396953344345,-8090.6396484375,304.15301513671875,0.5339839458465576,0.1090553402900695,0.5135737061500549,291.1209716796875,291.1499938964844,265.5392150878906,263.9462585449219,280.56561279296875,293.1392517089844,291.1238708496094,1.0,0.5205768942832947,0.9086444973945618,0.9086444973945618,1.0,1.0,-2.5570974349975586,1.1649322509765625,1.392165184020996,0.5816906094551086,0.0,0.0,1.0,162.17724609375,169.0,67.2412109375,-27296.3125,1656.49267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8057861328125,309.24432373046875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6398981213569641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006494152476079,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720480,293.1658935546875,297.1499938964844,293.1499938964844,0.2921995520591736,-5383.88623046875,304.16064453125,0.8138585686683655,0.3753810226917267,0.3927900195121765,293.1453552246094,297.1499938964844,293.1499938964844,0.2538798749446869,-5074.6669921875,304.15704345703125,0.7838923931121826,0.3354901671409607,0.3220279514789581,293.1080627441406,297.1499938964844,293.1499938964844,0.4036868512630462,-5401.47705078125,304.15509033203125,0.8837292194366455,0.486954778432846,0.3428182601928711,293.120361328125,297.1499938964844,293.1499938964844,0.5708926916122437,-9599.025390625,304.1376647949219,0.9751451015472412,0.6423901915550232,0.6100368499755859,293.1430053710937,297.1499938964844,293.1499938964844,0.0633396953344345,-8090.6396484375,304.15301513671875,0.5339839458465576,0.1090553402900695,0.5135737061500549,291.1209716796875,291.1499938964844,265.5392150878906,263.9462585449219,280.56561279296875,293.1392517089844,291.1238708496094,1.0,0.5205768942832947,0.9086444973945618,0.9086444973945618,1.0,1.0,-2.5570974349975586,1.1649322509765625,1.392165184020996,0.5816906094551086,0.0,0.0,1.0,162.17724609375,169.0,67.2412109375,-27296.3125,1656.49267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8057861328125,309.24432373046875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6398981213569641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006494152476079,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720540,293.1752014160156,297.1499938964844,293.1499938964844,0.2885158658027649,-5328.357421875,304.1632080078125,0.8075454235076904,0.3730910122394562,0.3906649053096771,293.1549072265625,297.1499938964844,293.1499938964844,0.2509399354457855,-5026.171875,304.1595764160156,0.7777705192565918,0.333667516708374,0.320532351732254,293.1180114746094,297.1499938964844,293.1499938964844,0.400600790977478,-5367.2685546875,304.1585388183594,0.8777891993522644,0.4859976768493652,0.3423131704330444,293.13336181640625,297.1499938964844,293.1499938964844,0.5664187073707581,-9532.568359375,304.14910888671875,0.9686077237129213,0.6404964923858643,0.6084050536155701,293.1493530273437,297.1499938964844,293.1499938964844,0.0621779486536979,-7984.86474609375,304.1539306640625,0.5282813310623169,0.1079407781362533,0.509437620639801,291.18756103515625,291.1499938964844,265.59844970703125,263.990478515625,280.6029052734375,293.14794921875,291.19091796875,1.0,0.5218889117240906,0.9063563346862792,0.9063563346862792,1.0,1.0,-2.5455434322357178,1.1591463088989258,1.386397123336792,0.5784608125686646,0.0,0.0,0.9929662942886353,166.2609100341797,172.0,86.70188903808594,-27273.669921875,1658.169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9057922363281,309.34625244140625,278.1499938964844,0.0,18000.0,313.3099975585937,32584.80859375,36000.0,0.0,0.0,0.6416757702827454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831287741661072,1.831315398216248,-2.7733829483622685e-05,0.0,0.0006512193358503,0.0,0.0,683.4805908203125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720600,293.1752014160156,297.1499938964844,293.1499938964844,0.2885158658027649,-5328.357421875,304.1632080078125,0.8075454235076904,0.3730910122394562,0.3906649053096771,293.1549072265625,297.1499938964844,293.1499938964844,0.2509399354457855,-5026.171875,304.1595764160156,0.7777705192565918,0.333667516708374,0.320532351732254,293.1180114746094,297.1499938964844,293.1499938964844,0.400600790977478,-5367.2685546875,304.1585388183594,0.8777891993522644,0.4859976768493652,0.3423131704330444,293.13336181640625,297.1499938964844,293.1499938964844,0.5664187073707581,-9532.568359375,304.14910888671875,0.9686077237129213,0.6404964923858643,0.6084050536155701,293.1493530273437,297.1499938964844,293.1499938964844,0.0621779486536979,-7984.86474609375,304.1539306640625,0.5282813310623169,0.1079407781362533,0.509437620639801,291.18756103515625,291.1499938964844,265.59844970703125,263.990478515625,280.6029052734375,293.14794921875,291.19091796875,1.0,0.5218889117240906,0.9063563346862792,0.9063563346862792,1.0,1.0,-2.5455434322357178,1.1591463088989258,1.386397123336792,0.5784608125686646,0.0,0.0,0.9929662942886353,166.2609100341797,172.0,86.70188903808594,-27273.669921875,1658.169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9057922363281,309.34625244140625,278.1499938964844,0.0,18000.0,313.3099975585937,32584.80859375,36000.0,0.0,0.0,0.6416757702827454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831287741661072,1.831315398216248,-2.7733829483622685e-05,0.0,0.0006512193358503,0.0,0.0,683.4805908203125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720660,293.18389892578125,297.1499938964844,293.1499938964844,0.2844455242156982,-5266.93505859375,304.16558837890625,0.8014997839927673,0.3706836998462677,0.3884016275405884,293.1640930175781,297.1499938964844,293.1499938964844,0.2476070970296859,-4971.19580078125,304.1619567871094,0.7721441388130188,0.3316836059093475,0.3188664317131042,293.1274108886719,297.1499938964844,293.1499938964844,0.3969539701938629,-5327.0810546875,304.1617431640625,0.8724549412727356,0.4849016666412353,0.3416989147663116,293.14471435546875,297.1499938964844,293.1499938964844,0.5611752867698669,-9457.6015625,304.1581115722656,0.9624910950660706,0.6386138796806335,0.6068156957626343,293.1550598144531,297.1499938964844,293.1499938964844,0.0609174408018589,-7870.48828125,304.1547241210937,0.523075520992279,0.106798343360424,0.5051177144050598,291.26446533203125,291.1499938964844,265.6617736816406,264.03729248046875,280.6418762207031,293.1560974121094,291.2683410644531,1.0,0.5228768587112427,0.904300570487976,0.904300570487976,1.0,1.0,-2.533339738845825,1.1530579328536987,1.380281925201416,0.575084924697876,0.0,0.0,0.9726948738098145,169.95050048828125,175.0,102.8960952758789,-27264.10546875,1657.1995849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.038330078125,309.474853515625,278.1499938964844,0.0,18000.0,313.3099975585937,33293.91796875,36000.0,0.0,0.0,0.6417039632797241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8286035060882568,1.828631401062012,-2.783454146992881e-05,0.0,0.0006512479740194,0.0,0.0,683.49560546875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720720,293.18389892578125,297.1499938964844,293.1499938964844,0.2844455242156982,-5266.93505859375,304.16558837890625,0.8014997839927673,0.3706836998462677,0.3884016275405884,293.1640930175781,297.1499938964844,293.1499938964844,0.2476070970296859,-4971.19580078125,304.1619567871094,0.7721441388130188,0.3316836059093475,0.3188664317131042,293.1274108886719,297.1499938964844,293.1499938964844,0.3969539701938629,-5327.0810546875,304.1617431640625,0.8724549412727356,0.4849016666412353,0.3416989147663116,293.14471435546875,297.1499938964844,293.1499938964844,0.5611752867698669,-9457.6015625,304.1581115722656,0.9624910950660706,0.6386138796806335,0.6068156957626343,293.1550598144531,297.1499938964844,293.1499938964844,0.0609174408018589,-7870.48828125,304.1547241210937,0.523075520992279,0.106798343360424,0.5051177144050598,291.26446533203125,291.1499938964844,265.6617736816406,264.03729248046875,280.6418762207031,293.1560974121094,291.2683410644531,1.0,0.5228768587112427,0.904300570487976,0.904300570487976,1.0,1.0,-2.533339738845825,1.1530579328536987,1.380281925201416,0.575084924697876,0.0,0.0,0.9726948738098145,169.95050048828125,175.0,102.8960952758789,-27264.10546875,1657.1995849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.038330078125,309.474853515625,278.1499938964844,0.0,18000.0,313.3099975585937,33293.91796875,36000.0,0.0,0.0,0.6417039632797241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8286035060882568,1.828631401062012,-2.783454146992881e-05,0.0,0.0006512479740194,0.0,0.0,683.49560546875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720780,293.1921081542969,297.1499938964844,293.1499938964844,0.2801498472690582,-5202.0849609375,304.16754150390625,0.7957115769386292,0.368163138628006,0.3860116899013519,293.1728515625,297.1499938964844,293.1499938964844,0.2440291196107864,-4912.1953125,304.1639099121094,0.7668020725250244,0.3295469880104065,0.3170469105243683,293.13629150390625,297.1499938964844,293.1499938964844,0.3929636180400848,-5283.328125,304.1644592285156,0.8674771189689636,0.4836742877960205,0.3409860730171203,293.155029296875,297.1499938964844,293.1499938964844,0.5553998947143555,-9376.9111328125,304.1649780273437,0.956549346446991,0.636655330657959,0.605160653591156,293.1602478027344,297.1499938964844,293.1499938964844,0.0595932230353355,-7751.0341796875,304.1553649902344,0.5181770920753479,0.1056204289197921,0.5006078481674194,291.34625244140625,291.1499938964844,265.7288818359375,264.08648681640625,280.68267822265625,293.16387939453125,291.3502197265625,1.0,0.523642361164093,0.9022448062896729,0.9022448062896729,1.0,1.0,-2.520393848419189,1.1466059684753418,1.3737878799438477,0.5715218782424927,0.0,0.0,0.941076397895813,173.41787719726562,178.0,111.08055114746094,-27238.208984375,1654.224853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1722717285156,309.601806640625,278.1499938964844,0.0,18000.0,313.3099975585937,34694.57421875,36000.0,0.0,0.0,0.6411824226379395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8232768774032595,1.823304891586304,-2.803317329380661e-05,0.0,0.0006507186335511,0.0,0.0,683.4990234375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
