time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
720840,293.1921081542969,297.1499938964844,293.1499938964844,0.2801498472690582,-5202.0849609375,304.16754150390625,0.7957115769386292,0.368163138628006,0.3860116899013519,293.1728515625,297.1499938964844,293.1499938964844,0.2440291196107864,-4912.1953125,304.1639099121094,0.7668020725250244,0.3295469880104065,0.3170469105243683,293.13629150390625,297.1499938964844,293.1499938964844,0.3929636180400848,-5283.328125,304.1644592285156,0.8674771189689636,0.4836742877960205,0.3409860730171203,293.155029296875,297.1499938964844,293.1499938964844,0.5553998947143555,-9376.9111328125,304.1649780273437,0.956549346446991,0.636655330657959,0.605160653591156,293.1602478027344,297.1499938964844,293.1499938964844,0.0595932230353355,-7751.0341796875,304.1553649902344,0.5181770920753479,0.1056204289197921,0.5006078481674194,291.34625244140625,291.1499938964844,265.7288818359375,264.08648681640625,280.68267822265625,293.16387939453125,291.3502197265625,1.0,0.523642361164093,0.9022448062896729,0.9022448062896729,1.0,1.0,-2.520393848419189,1.1466059684753418,1.3737878799438477,0.5715218782424927,0.0,0.0,0.941076397895813,173.41787719726562,178.0,111.08055114746094,-27238.208984375,1654.224853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1722717285156,309.601806640625,278.1499938964844,0.0,18000.0,313.3099975585937,34694.57421875,36000.0,0.0,0.0,0.6411824226379395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8232768774032595,1.823304891586304,-2.803317329380661e-05,0.0,0.0006507186335511,0.0,0.0,683.4990234375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720900,293.1960144042969,297.1499938964844,293.1499938964844,0.2779640257358551,-5169.07958984375,304.1683349609375,0.7928865551948547,0.3668626248836517,0.384772777557373,293.1770935058594,297.1499938964844,293.1499938964844,0.2421892583370208,-4881.86328125,304.16473388671875,0.7642031908035278,0.3284235298633575,0.3160828351974487,293.1405334472656,297.1499938964844,293.1499938964844,0.3909037113189697,-5260.81396484375,304.16558837890625,0.865081250667572,0.4830145239830017,0.3405957818031311,293.1598815917969,297.1499938964844,293.1499938964844,0.5524020195007324,-9335.5234375,304.1676940917969,0.9536084532737732,0.6356406211853027,0.6042995452880859,293.16265869140625,297.1499938964844,293.1499938964844,0.0589174218475818,-7690.40625,304.1556091308594,0.5158122181892395,0.1050172224640846,0.4982813596725464,291.3873291015625,291.1499938964844,265.76373291015625,264.11187744140625,280.7037353515625,293.1676330566406,291.3912658691406,1.0,0.5239615440368652,0.9012169241905212,0.9012169241905212,1.0,1.0,-2.5136427879333496,1.143243670463562,1.3703991174697876,0.5696699619293213,0.0,0.0,0.9211340546607972,175.09832763671875,178.0,112.59439086914062,-27216.9765625,1652.1229248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2392272949219,309.6635131835937,278.1499938964844,0.0,18000.0,313.7900085449219,35768.5859375,36000.0,0.0,0.0,0.6455208659172058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819169998168945,1.8191981315612795,-2.8185220799059607e-05,0.0,0.0006551215774379,0.0,0.0,683.4780883789062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720960,293.1997985839844,297.1499938964844,293.1499938964844,0.2758247852325439,-5136.830078125,304.1688842773437,0.7900967001914978,0.3655366897583008,0.3835062086582184,293.1812744140625,297.1499938964844,293.1499938964844,0.2403786033391952,-4852.06640625,304.16534423828125,0.7616412043571472,0.3272644877433777,0.3150841295719147,293.1446533203125,297.1499938964844,293.1499938964844,0.388900876045227,-5239.01953125,304.1663818359375,0.8627340793609619,0.4823257625102997,0.3401843607425689,293.1645202636719,297.1499938964844,293.1499938964844,0.5494714975357056,-9295.412109375,304.1697692871094,0.9506773948669434,0.6346016526222229,0.6034148931503296,293.1649475097656,297.1499938964844,293.1499938964844,0.0582503974437713,-7630.9150390625,304.1557922363281,0.513493537902832,0.1044043898582458,0.4959083497524261,291.42608642578125,291.1499938964844,265.7994079589844,264.1377868652344,280.7251892089844,293.1713256835937,291.428955078125,1.0,0.5242460370063782,0.900218665599823,0.900218665599823,1.0,1.0,-2.506711721420288,1.1397953033447266,1.3669164180755615,0.5677748322486877,0.0,0.0,0.8987969756126404,176.75393676757812,181.0,106.2106704711914,-27154.265625,1649.6678466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3479919433594,309.7353820800781,278.1499938964844,0.0,18000.0,313.7900085449219,36467.05078125,36000.0,0.0,0.0,0.6454290151596069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7960007190704346,1.7960284948349,-2.783454146992881e-05,0.0,0.0006550283869728,0.0,0.0,663.59912109375,0.0,0.0,0.0,0.988258957862854,4.0,0.0,1.0
721020,293.2069396972656,297.1499938964844,293.1499938964844,0.272531658411026,-5088.021484375,304.16802978515625,0.7846180200576782,0.3628248572349548,0.3809031248092651,293.18927001953125,297.1499938964844,293.1499938964844,0.237579733133316,-4806.7802734375,304.16485595703125,0.7566174864768982,0.3248496353626251,0.3129899501800537,293.1524353027344,297.1499938964844,293.1499938964844,0.3862601816654205,-5211.1572265625,304.1652526855469,0.8581751585006714,0.4808849692344665,0.339309960603714,293.17315673828125,297.1499938964844,293.1499938964844,0.5454778075218201,-9242.609375,304.16973876953125,0.9448519349098206,0.6324822902679443,0.6015936732292175,293.1692810058594,297.1499938964844,293.1499938964844,0.0571544468402862,-7535.556640625,304.1556701660156,0.5089803338050842,0.1031508594751358,0.491026222705841,291.4609375,291.1499938964844,265.873046875,264.1910095214844,280.7691955566406,293.1784362792969,291.461669921875,1.0,0.5247283577919006,0.8982220888137817,0.8982220888137817,1.0,1.0,-2.492372274398804,1.1326650381088257,1.3597073554992676,0.5638644695281982,0.0,0.0,0.854546844959259,180.00502014160156,184.0,58.54969787597656,-26897.2734375,1643.8555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6199035644531,309.8624267578125,278.1499938964844,0.0,18000.0,313.7900085449219,37019.71484375,36000.0,0.0,0.0,0.643958568572998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.710127592086792,1.7101536989212036,-2.6131208869628608e-05,0.0,0.00065353611717,0.0,0.0,586.7605590820312,0.0,0.0,0.0,0.947613537311554,4.0,0.0,1.0
721080,293.2069396972656,297.1499938964844,293.1499938964844,0.272531658411026,-5088.021484375,304.16802978515625,0.7846180200576782,0.3628248572349548,0.3809031248092651,293.18927001953125,297.1499938964844,293.1499938964844,0.237579733133316,-4806.7802734375,304.16485595703125,0.7566174864768982,0.3248496353626251,0.3129899501800537,293.1524353027344,297.1499938964844,293.1499938964844,0.3862601816654205,-5211.1572265625,304.1652526855469,0.8581751585006714,0.4808849692344665,0.339309960603714,293.17315673828125,297.1499938964844,293.1499938964844,0.5454778075218201,-9242.609375,304.16973876953125,0.9448519349098206,0.6324822902679443,0.6015936732292175,293.1692810058594,297.1499938964844,293.1499938964844,0.0571544468402862,-7535.556640625,304.1556701660156,0.5089803338050842,0.1031508594751358,0.491026222705841,291.4609375,291.1499938964844,265.873046875,264.1910095214844,280.7691955566406,293.1784362792969,291.461669921875,1.0,0.5247283577919006,0.8982220888137817,0.8982220888137817,1.0,1.0,-2.492372274398804,1.1326650381088257,1.3597073554992676,0.5638644695281982,0.0,0.0,0.854546844959259,180.00502014160156,184.0,58.54969787597656,-26897.2734375,1643.8555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6199035644531,309.8624267578125,278.1499938964844,0.0,18000.0,313.7900085449219,37019.71484375,36000.0,0.0,0.0,0.643958568572998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.710127592086792,1.7101536989212036,-2.6131208869628608e-05,0.0,0.00065353611717,0.0,0.0,586.7605590820312,0.0,0.0,0.0,0.947613537311554,4.0,0.0,1.0
721140,293.2135925292969,297.1499938964844,293.1499938964844,0.2699609696865082,-5050.5439453125,304.1662902832031,0.7792640328407288,0.3600360751152038,0.3782195150852203,293.1968688964844,297.1499938964844,293.1499938964844,0.2353580445051193,-4771.4267578125,304.1636047363281,0.7517111301422119,0.3223107755184173,0.3107765614986419,293.1596069335937,297.1499938964844,293.1499938964844,0.3846505880355835,-5194.921875,304.162841796875,0.8537790179252625,0.4793659448623657,0.3383803963661194,293.18096923828125,297.1499938964844,293.1499938964844,0.5429315567016602,-9210.46875,304.1673583984375,0.9390882849693298,0.630312979221344,0.5997257232666016,293.1732177734375,297.1499938964844,293.1499938964844,0.0562206730246543,-7456.42626953125,304.15533447265625,0.5046112537384033,0.1018616333603859,0.485973596572876,291.4638061523437,291.1499938964844,265.949462890625,264.2459411621094,280.81451416015625,293.1851806640625,291.4632873535156,1.0,0.5251182913780212,0.8962255716323853,0.8962255716323853,1.0,1.0,-2.477478504180908,1.1252624988555908,1.3522160053253174,0.5598167181015015,0.0,0.0,0.8122490644454956,183.1967315673828,187.0,15.74662971496582,-26569.50390625,1637.054443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9676208496094,310.00714111328125,278.1499938964844,0.0,18000.0,313.3099975585937,37228.58203125,36000.0,0.0,0.0,0.6356862187385559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.602495193481445,1.6025192737579346,-2.4013326765270904e-05,0.0,0.0006451407098211,0.0,0.0,498.3098754882813,0.0,0.0,0.0,0.8971976041793823,4.0,0.0,1.0
721200,293.2135925292969,297.1499938964844,293.1499938964844,0.2699609696865082,-5050.5439453125,304.1662902832031,0.7792640328407288,0.3600360751152038,0.3782195150852203,293.1968688964844,297.1499938964844,293.1499938964844,0.2353580445051193,-4771.4267578125,304.1636047363281,0.7517111301422119,0.3223107755184173,0.3107765614986419,293.1596069335937,297.1499938964844,293.1499938964844,0.3846505880355835,-5194.921875,304.162841796875,0.8537790179252625,0.4793659448623657,0.3383803963661194,293.18096923828125,297.1499938964844,293.1499938964844,0.5429315567016602,-9210.46875,304.1673583984375,0.9390882849693298,0.630312979221344,0.5997257232666016,293.1732177734375,297.1499938964844,293.1499938964844,0.0562206730246543,-7456.42626953125,304.15533447265625,0.5046112537384033,0.1018616333603859,0.485973596572876,291.4638061523437,291.1499938964844,265.949462890625,264.2459411621094,280.81451416015625,293.1851806640625,291.4632873535156,1.0,0.5251182913780212,0.8962255716323853,0.8962255716323853,1.0,1.0,-2.477478504180908,1.1252624988555908,1.3522160053253174,0.5598167181015015,0.0,0.0,0.8122490644454956,183.1967315673828,187.0,15.74662971496582,-26569.50390625,1637.054443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9676208496094,310.00714111328125,278.1499938964844,0.0,18000.0,313.3099975585937,37228.58203125,36000.0,0.0,0.0,0.6356862187385559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.602495193481445,1.6025192737579346,-2.4013326765270904e-05,0.0,0.0006451407098211,0.0,0.0,498.3098754882813,0.0,0.0,0.0,0.8971976041793823,4.0,0.0,1.0
721260,293.21978759765625,297.1499938964844,293.1499938964844,0.2680945098400116,-5024.10498046875,304.1639709472656,0.7740095853805542,0.3571670949459076,0.3754526078701019,293.20416259765625,297.1499938964844,293.1499938964844,0.2337003499269485,-4745.77783203125,304.16180419921875,0.746893048286438,0.3196485638618469,0.3084458410739898,293.16632080078125,297.1499938964844,293.1499938964844,0.3840706050395965,-5190.20361328125,304.1595153808594,0.8495073914527893,0.4777623414993286,0.3373921811580658,293.1881103515625,297.1499938964844,293.1499938964844,0.5418519377708435,-9198.88671875,304.1633605957031,0.9333765506744384,0.6280789375305176,0.5977984666824341,293.1768493652344,297.1499938964844,293.1499938964844,0.0554457791149616,-7393.0224609375,304.15484619140625,0.5003546476364136,0.1005383804440498,0.4807629585266113,291.4354248046875,291.1499938964844,266.0283508300781,264.3023681640625,280.8610534667969,293.191650390625,291.4335327148437,1.0,0.5254322290420532,0.8942895531654358,0.8942895531654358,1.0,1.0,-2.4620254039764404,1.1175901889801023,1.344435214996338,0.5556358098983765,0.0,0.0,0.775761604309082,186.3541412353516,175.0,-27.392866134643555,-26155.787109375,1629.3782958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3031921386719,310.1117858886719,278.1499938964844,0.0,18000.0,313.3099975585937,37212.09765625,36000.0,0.0,0.0,0.6290441751480103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4905723333358765,1.4905941486358645,-2.190739178331569e-05,0.0,0.0006383998552337,0.0,0.0,416.3063354492188,0.0,0.0,0.0,0.8456742763519287,4.0,0.0,1.0
721320,293.21978759765625,297.1499938964844,293.1499938964844,0.2680945098400116,-5024.10498046875,304.1639709472656,0.7740095853805542,0.3571670949459076,0.3754526078701019,293.20416259765625,297.1499938964844,293.1499938964844,0.2337003499269485,-4745.77783203125,304.16180419921875,0.746893048286438,0.3196485638618469,0.3084458410739898,293.16632080078125,297.1499938964844,293.1499938964844,0.3840706050395965,-5190.20361328125,304.1595153808594,0.8495073914527893,0.4777623414993286,0.3373921811580658,293.1881103515625,297.1499938964844,293.1499938964844,0.5418519377708435,-9198.88671875,304.1633605957031,0.9333765506744384,0.6280789375305176,0.5977984666824341,293.1768493652344,297.1499938964844,293.1499938964844,0.0554457791149616,-7393.0224609375,304.15484619140625,0.5003546476364136,0.1005383804440498,0.4807629585266113,291.4354248046875,291.1499938964844,266.0283508300781,264.3023681640625,280.8610534667969,293.191650390625,291.4335327148437,1.0,0.5254322290420532,0.8942895531654358,0.8942895531654358,1.0,1.0,-2.4620254039764404,1.1175901889801023,1.344435214996338,0.5556358098983765,0.0,0.0,0.775761604309082,186.3541412353516,175.0,-27.392866134643555,-26155.787109375,1629.3782958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3031921386719,310.1117858886719,278.1499938964844,0.0,18000.0,313.3099975585937,37212.09765625,36000.0,0.0,0.0,0.6290441751480103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4905723333358765,1.4905941486358645,-2.190739178331569e-05,0.0,0.0006383998552337,0.0,0.0,416.3063354492188,0.0,0.0,0.0,0.8456742763519287,4.0,0.0,1.0
721380,293.225341796875,297.1499938964844,293.1499938964844,0.2661309540271759,-4995.927734375,304.16259765625,0.7739328742027283,0.3542688488960266,0.3723774254322052,293.2109069824219,297.1499938964844,293.1499938964844,0.2318814694881439,-4717.2890625,304.16094970703125,0.746720552444458,0.316904067993164,0.3057866394519806,293.17242431640625,297.1499938964844,293.1499938964844,0.3834633827209472,-5184.80078125,304.1573791503906,0.8506984710693359,0.4761081635951996,0.3361856639385223,293.194580078125,297.1499938964844,293.1499938964844,0.5408667325973511,-9187.7177734375,304.1605834960937,0.9349067807197572,0.6258018612861633,0.5955880880355835,293.179931640625,297.1499938964844,293.1499938964844,0.0544934757053852,-7315.02783203125,304.15484619140625,0.499389111995697,0.0992275774478912,0.4744047224521637,291.4008178710937,291.1499938964844,266.1093139648437,264.3600769042969,280.9093933105469,293.1976928710937,291.3990783691406,1.0,0.5210756659507751,0.8923535346984863,0.8923535346984863,1.0,1.0,-2.443876981735229,1.1085996627807615,1.3352773189544678,0.5507844090461731,0.0,0.0,0.7446609139442444,183.46290588378903,163.0,-41.65029144287109,-25747.80859375,1592.9237060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67535400390625,310.2457580566406,278.1499938964844,0.0,18000.0,313.3099975585937,37092.73046875,36000.0,0.0,0.0,0.6206127405166626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3883928060531616,1.3884129524230957,-2.0094046703889035e-05,0.0,0.0006298430380411,0.0,0.0,350.1096496582031,0.0,0.0,0.0,0.7992916107177734,4.0,0.0,1.0
721440,293.225341796875,297.1499938964844,293.1499938964844,0.2661309540271759,-4995.927734375,304.16259765625,0.7739328742027283,0.3542688488960266,0.3723774254322052,293.2109069824219,297.1499938964844,293.1499938964844,0.2318814694881439,-4717.2890625,304.16094970703125,0.746720552444458,0.316904067993164,0.3057866394519806,293.17242431640625,297.1499938964844,293.1499938964844,0.3834633827209472,-5184.80078125,304.1573791503906,0.8506984710693359,0.4761081635951996,0.3361856639385223,293.194580078125,297.1499938964844,293.1499938964844,0.5408667325973511,-9187.7177734375,304.1605834960937,0.9349067807197572,0.6258018612861633,0.5955880880355835,293.179931640625,297.1499938964844,293.1499938964844,0.0544934757053852,-7315.02783203125,304.15484619140625,0.499389111995697,0.0992275774478912,0.4744047224521637,291.4008178710937,291.1499938964844,266.1093139648437,264.3600769042969,280.9093933105469,293.1976928710937,291.3990783691406,1.0,0.5210756659507751,0.8923535346984863,0.8923535346984863,1.0,1.0,-2.443876981735229,1.1085996627807615,1.3352773189544678,0.5507844090461731,0.0,0.0,0.7446609139442444,183.46290588378903,163.0,-41.65029144287109,-25747.80859375,1592.9237060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67535400390625,310.2457580566406,278.1499938964844,0.0,18000.0,313.3099975585937,37092.73046875,36000.0,0.0,0.0,0.6206127405166626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3883928060531616,1.3884129524230957,-2.0094046703889035e-05,0.0,0.0006298430380411,0.0,0.0,350.1096496582031,0.0,0.0,0.0,0.7992916107177734,4.0,0.0,1.0
721500,293.22784423828125,297.1499938964844,293.1499938964844,0.2650807797908783,-4980.6953125,304.1622314453125,0.775280237197876,0.3528240621089935,0.3707764446735382,293.21405029296875,297.1499938964844,293.1499938964844,0.230885237455368,-4701.52880859375,304.1607666015625,0.7478676438331604,0.3155142962932586,0.3043778538703918,293.1752624511719,297.1499938964844,293.1499938964844,0.3830788433551788,-5181.0849609375,304.15673828125,0.8527628779411316,0.4752708971500397,0.3355300426483154,293.19757080078125,297.1499938964844,293.1499938964844,0.5402907133102417,-9180.6953125,304.15972900390625,0.9376049637794496,0.6246486902236938,0.5944092273712158,293.1812438964844,297.1499938964844,293.1499938964844,0.0539722703397274,-7272.2802734375,304.1549072265625,0.4998001456260681,0.098594531416893,0.4710239768028259,291.3843688964844,291.1499938964844,266.1504821777344,264.3893127441406,280.9340209960937,293.2005310058594,291.3826599121094,1.0,0.5179028511047363,0.8913854956626892,0.8913854956626892,1.0,1.0,-2.4342470169067383,1.1038357019424438,1.330411434173584,0.5482086539268494,0.0,0.0,0.7306893467903137,180.4500274658203,163.0,-43.5355110168457,-25544.77734375,1567.632080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.86639404296875,310.3167724609375,278.1499938964844,0.0,18000.0,313.1499938964844,37027.56640625,35280.0,0.0,0.0,0.6141787171363831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3410943746566772,1.3411136865615845,-1.9295346646686085e-05,0.0,0.0006233133026398,0.0,0.0,322.1833801269531,0.0,0.0,0.0,0.7681092619895935,4.0,0.0,1.0
721560,293.23016357421875,297.1499938964844,293.1499938964844,0.2643208503723144,-4970.134765625,304.161376953125,0.7772929072380066,0.3513818085193634,0.3691483736038208,293.2170715332031,297.1499938964844,293.1499938964844,0.2301269918680191,-4689.96142578125,304.1601867675781,0.7496069073677063,0.3141135573387146,0.3029316961765289,293.17791748046875,297.1499938964844,293.1499938964844,0.3831152021884918,-5182.19921875,304.15545654296875,0.8555441498756409,0.4744285345077514,0.3348500430583954,293.2004089355469,297.1499938964844,293.1499938964844,0.5403053164482117,-9182.15625,304.1579284667969,0.941202700138092,0.6234893202781677,0.5931949615478516,293.182373046875,297.1499938964844,293.1499938964844,0.0535175874829292,-7236.0908203125,304.15484619140625,0.5006470680236816,0.0979760289192199,0.4675845205783844,291.3547058105469,291.1499938964844,266.19207763671875,264.4188232421875,280.95880126953125,293.2032775878906,291.352294921875,1.0,0.5142525434494019,0.8904712200164795,0.8904712200164795,1.0,1.0,-2.42440152168274,1.0989707708358765,1.3254306316375732,0.5455824732780457,0.0,0.0,0.7199404239654541,176.7614288330078,151.0,-61.31607437133789,-25288.02734375,1539.444091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.052734375,310.3634338378906,278.1499938964844,0.0,18000.0,313.1499938964844,36303.6875,35280.0,0.0,0.0,0.6086960434913635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2881392240524292,1.2881574630737305,-1.8286162230651826e-05,0.0,0.0006177491159178,0.0,0.0,291.162353515625,0.0,0.0,0.0,0.753132700920105,4.0,0.0,1.0
721620,293.23443603515625,297.1499938964844,293.1499938964844,0.2619810998439789,-4935.6455078125,304.1614990234375,0.7829532623291016,0.3484862446784973,0.3658294081687927,293.22271728515625,297.1499938964844,293.1499938964844,0.2278544753789901,-4653.48876953125,304.1605834960937,0.7545546889305115,0.3112693727016449,0.2999482750892639,293.18292236328125,297.1499938964844,293.1499938964844,0.3820308744907379,-5170.89208984375,304.15545654296875,0.8629121780395508,0.4727077186107635,0.3334315717220306,293.2057800292969,297.1499938964844,293.1499938964844,0.5387824177742004,-9162.0615234375,304.1578674316406,0.9504488110542296,0.621125340461731,0.5906821489334106,293.1842346191406,297.1499938964844,293.1499938964844,0.0523869842290878,-7143.1650390625,304.1551208496094,0.5034289956092834,0.0967755690217018,0.460620641708374,291.3277587890625,291.1499938964844,266.2762756347656,264.4784240722656,281.00897216796875,293.20849609375,291.3263854980469,1.0,0.5059087872505188,0.8886427283287048,0.8886427283287048,1.0,1.0,-2.404261589050293,1.089022159576416,1.315239429473877,0.5402226448059082,0.0,0.0,0.6982021331787109,167.9765625,139.0,-42.975852966308594,-24917.0625,1477.343505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3970031738281,310.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,36054.75390625,35280.0,0.0,0.0,0.5969374179840088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.214800477027893,1.2148175239562988,-1.7115184164140373e-05,0.0,0.0006058156141079,0.0,0.0,253.590072631836,0.0,0.0,0.0,0.7206174731254578,4.0,0.0,1.0
721680,293.23443603515625,297.1499938964844,293.1499938964844,0.2619810998439789,-4935.6455078125,304.1614990234375,0.7829532623291016,0.3484862446784973,0.3658294081687927,293.22271728515625,297.1499938964844,293.1499938964844,0.2278544753789901,-4653.48876953125,304.1605834960937,0.7545546889305115,0.3112693727016449,0.2999482750892639,293.18292236328125,297.1499938964844,293.1499938964844,0.3820308744907379,-5170.89208984375,304.15545654296875,0.8629121780395508,0.4727077186107635,0.3334315717220306,293.2057800292969,297.1499938964844,293.1499938964844,0.5387824177742004,-9162.0615234375,304.1578674316406,0.9504488110542296,0.621125340461731,0.5906821489334106,293.1842346191406,297.1499938964844,293.1499938964844,0.0523869842290878,-7143.1650390625,304.1551208496094,0.5034289956092834,0.0967755690217018,0.460620641708374,291.3277587890625,291.1499938964844,266.2762756347656,264.4784240722656,281.00897216796875,293.20849609375,291.3263854980469,1.0,0.5059087872505188,0.8886427283287048,0.8886427283287048,1.0,1.0,-2.404261589050293,1.089022159576416,1.315239429473877,0.5402226448059082,0.0,0.0,0.6982021331787109,167.9765625,139.0,-42.975852966308594,-24917.0625,1477.343505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3970031738281,310.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,36054.75390625,35280.0,0.0,0.0,0.5969374179840088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.214800477027893,1.2148175239562988,-1.7115184164140373e-05,0.0,0.0006058156141079,0.0,0.0,253.590072631836,0.0,0.0,0.0,0.7206174731254578,4.0,0.0,1.0
721740,293.23828125,297.1499938964844,293.1499938964844,0.259512186050415,-4899.07470703125,304.16180419921875,0.790431559085846,0.3455647528171539,0.3624343276023865,293.2279663085937,297.1499938964844,293.1499938964844,0.2254254668951034,-4614.32568359375,304.1611022949219,0.7611790299415588,0.3083591163158417,0.2968577444553375,293.1875915527344,297.1499938964844,293.1499938964844,0.3807568848133087,-5157.44384765625,304.1557922363281,0.8723618388175964,0.4709251523017883,0.3319365680217743,293.2108154296875,297.1499938964844,293.1499938964844,0.5370194911956787,-9138.5234375,304.1581726074219,0.961582362651825,0.6186855435371399,0.5880514979362488,293.1856994628906,297.1499938964844,293.1499938964844,0.0512241348624229,-7047.80224609375,304.15533447265625,0.5074666142463684,0.095610961318016,0.453616052865982,291.3036804199219,291.1499938964844,266.3616027832031,264.5386962890625,281.0599060058594,293.2135925292969,291.30242919921875,1.0,0.4965991377830505,0.8868141770362854,0.8868141770362854,1.0,1.0,-2.383631706237793,1.0788336992263794,1.3047980070114136,0.5347481966018677,0.0,0.0,0.679358184337616,158.01553344726562,127.0,-35.83340072631836,-24532.11328125,1410.7969970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.69140625,310.596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,35927.65234375,34200.0,0.0,0.0,0.5843977928161621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1503314971923828,1.1503477096557615,-1.6160522136487998e-05,0.0,0.0005930894985795,0.0,0.0,223.8057556152344,0.0,0.0,0.0,0.6778172850608826,4.0,0.0,1.0
721800,293.23828125,297.1499938964844,293.1499938964844,0.259512186050415,-4899.07470703125,304.16180419921875,0.790431559085846,0.3455647528171539,0.3624343276023865,293.2279663085937,297.1499938964844,293.1499938964844,0.2254254668951034,-4614.32568359375,304.1611022949219,0.7611790299415588,0.3083591163158417,0.2968577444553375,293.1875915527344,297.1499938964844,293.1499938964844,0.3807568848133087,-5157.44384765625,304.1557922363281,0.8723618388175964,0.4709251523017883,0.3319365680217743,293.2108154296875,297.1499938964844,293.1499938964844,0.5370194911956787,-9138.5234375,304.1581726074219,0.961582362651825,0.6186855435371399,0.5880514979362488,293.1856994628906,297.1499938964844,293.1499938964844,0.0512241348624229,-7047.80224609375,304.15533447265625,0.5074666142463684,0.095610961318016,0.453616052865982,291.3036804199219,291.1499938964844,266.3616027832031,264.5386962890625,281.0599060058594,293.2135925292969,291.30242919921875,1.0,0.4965991377830505,0.8868141770362854,0.8868141770362854,1.0,1.0,-2.383631706237793,1.0788336992263794,1.3047980070114136,0.5347481966018677,0.0,0.0,0.679358184337616,158.01553344726562,127.0,-35.83340072631836,-24532.11328125,1410.7969970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.69140625,310.596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,35927.65234375,34200.0,0.0,0.0,0.5843977928161621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1503314971923828,1.1503477096557615,-1.6160522136487998e-05,0.0,0.0005930894985795,0.0,0.0,223.8057556152344,0.0,0.0,0.0,0.6778172850608826,4.0,0.0,1.0
721860,293.24176025390625,297.1499938964844,293.1499938964844,0.2572832107543945,-4866.33544921875,304.16168212890625,0.7995717525482178,0.3426246345043182,0.3589901924133301,293.23291015625,297.1499938964844,293.1499938964844,0.2231587469577789,-4578.0283203125,304.1612854003906,0.7694047093391418,0.3053847849369049,0.2936801612377167,293.19189453125,297.1499938964844,293.1499938964844,0.3798298239707947,-5147.970703125,304.1555480957031,0.8837989568710327,0.469097226858139,0.3303886651992798,293.2154846191406,297.1499938964844,293.1499938964844,0.5357614755630493,-9122.1806640625,304.15777587890625,0.9738775491714478,0.6162002086639404,0.585346519947052,293.1868591308594,297.1499938964844,293.1499938964844,0.0501226410269737,-6958.71533203125,304.1554260253906,0.5127271413803101,0.0944695994257927,0.4466038644313812,291.26641845703125,291.1499938964844,266.4477233886719,264.5994567871094,281.1112365722656,293.2184753417969,291.2662658691406,1.0,0.4866364300251007,0.88508141040802,0.88508141040802,1.0,1.0,-2.3626840114593506,1.0684969425201416,1.2941871881484983,0.5292137265205383,0.0,0.0,0.6672295331954956,147.38211059570312,115.0,-34.67000198364258,-24121.486328125,1342.2115478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9497985839844,310.6639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,34700.078125,34200.0,0.0,0.0,0.5711036324501038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0902434587478638,1.0902584791183472,-1.506535591033753e-05,0.0,0.000579597603064,0.0,0.0,195.9598083496093,0.0,0.0,0.0,0.6641706228256226,4.0,0.0,1.0
721920,293.24176025390625,297.1499938964844,293.1499938964844,0.2572832107543945,-4866.33544921875,304.16168212890625,0.7995717525482178,0.3426246345043182,0.3589901924133301,293.23291015625,297.1499938964844,293.1499938964844,0.2231587469577789,-4578.0283203125,304.1612854003906,0.7694047093391418,0.3053847849369049,0.2936801612377167,293.19189453125,297.1499938964844,293.1499938964844,0.3798298239707947,-5147.970703125,304.1555480957031,0.8837989568710327,0.469097226858139,0.3303886651992798,293.2154846191406,297.1499938964844,293.1499938964844,0.5357614755630493,-9122.1806640625,304.15777587890625,0.9738775491714478,0.6162002086639404,0.585346519947052,293.1868591308594,297.1499938964844,293.1499938964844,0.0501226410269737,-6958.71533203125,304.1554260253906,0.5127271413803101,0.0944695994257927,0.4466038644313812,291.26641845703125,291.1499938964844,266.4477233886719,264.5994567871094,281.1112365722656,293.2184753417969,291.2662658691406,1.0,0.4866364300251007,0.88508141040802,0.88508141040802,1.0,1.0,-2.3626840114593506,1.0684969425201416,1.2941871881484983,0.5292137265205383,0.0,0.0,0.6672295331954956,147.38211059570312,115.0,-34.67000198364258,-24121.486328125,1342.2115478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9497985839844,310.6639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,34700.078125,34200.0,0.0,0.0,0.5711036324501038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0902434587478638,1.0902584791183472,-1.506535591033753e-05,0.0,0.000579597603064,0.0,0.0,195.9598083496093,0.0,0.0,0.0,0.6641706228256226,4.0,0.0,1.0
721980,293.2449951171875,297.1499938964844,293.1499938964844,0.2544625997543335,-4824.0126953125,304.1624755859375,0.8102489709854126,0.3396458923816681,0.3554942905902862,293.2375793457031,297.1499938964844,293.1499938964844,0.2203384786844253,-4531.9951171875,304.1622009277344,0.7792935371398926,0.3023344278335571,0.2904187142848968,293.196044921875,297.1499938964844,293.1499938964844,0.378025084733963,-5128.47314453125,304.1566772460937,0.8972458839416504,0.4671949744224548,0.3287827670574188,293.2200012207031,297.1499938964844,293.1499938964844,0.5333079099655151,-9088.6875,304.15924072265625,0.9866887331008912,0.613628089427948,0.5825542211532593,293.1878356933594,297.1499938964844,293.1499938964844,0.0488753393292427,-6856.38720703125,304.1557006835937,0.5193142294883728,0.0933412909507751,0.4395919442176819,291.2538757324219,291.1499938964844,266.5342712402344,264.6604309082031,281.1630554199219,293.2233581542969,291.2530517578125,1.0,0.4761950969696045,0.8833486437797546,0.8833486437797546,1.0,1.0,-2.3414080142974854,1.057998538017273,1.2834093570709229,0.5236122608184814,0.0,0.0,0.6540820002555847,136.3814239501953,103.0,-24.374780654907227,-23754.4609375,1272.89404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1231689453125,310.7010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,34620.31640625,34200.0,0.0,0.0,0.5577986836433411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0467326641082764,1.0467472076416016,-1.4482689039141404e-05,0.0,0.0005660947063006,0.0,0.0,179.07508850097656,0.0,0.0,0.0,0.6459310054779053,4.0,0.0,1.0
722040,293.2449951171875,297.1499938964844,293.1499938964844,0.2544625997543335,-4824.0126953125,304.1624755859375,0.8102489709854126,0.3396458923816681,0.3554942905902862,293.2375793457031,297.1499938964844,293.1499938964844,0.2203384786844253,-4531.9951171875,304.1622009277344,0.7792935371398926,0.3023344278335571,0.2904187142848968,293.196044921875,297.1499938964844,293.1499938964844,0.378025084733963,-5128.47314453125,304.1566772460937,0.8972458839416504,0.4671949744224548,0.3287827670574188,293.2200012207031,297.1499938964844,293.1499938964844,0.5333079099655151,-9088.6875,304.15924072265625,0.9866887331008912,0.613628089427948,0.5825542211532593,293.1878356933594,297.1499938964844,293.1499938964844,0.0488753393292427,-6856.38720703125,304.1557006835937,0.5193142294883728,0.0933412909507751,0.4395919442176819,291.2538757324219,291.1499938964844,266.5342712402344,264.6604309082031,281.1630554199219,293.2233581542969,291.2530517578125,1.0,0.4761950969696045,0.8833486437797546,0.8833486437797546,1.0,1.0,-2.3414080142974854,1.057998538017273,1.2834093570709229,0.5236122608184814,0.0,0.0,0.6540820002555847,136.3814239501953,103.0,-24.374780654907227,-23754.4609375,1272.89404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1231689453125,310.7010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,34620.31640625,34200.0,0.0,0.0,0.5577986836433411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0467326641082764,1.0467472076416016,-1.4482689039141404e-05,0.0,0.0005660947063006,0.0,0.0,179.07508850097656,0.0,0.0,0.0,0.6459310054779053,4.0,0.0,1.0
722100,293.2464904785156,297.1499938964844,293.1499938964844,0.2530418336391449,-4802.68408203125,304.16278076171875,0.8159812688827515,0.3381458520889282,0.3537305891513824,293.2398376464844,297.1499938964844,293.1499938964844,0.2189040333032608,-4508.55810546875,304.16259765625,0.7849241495132446,0.3007820844650268,0.2887585163116455,293.1980285644531,297.1499938964844,293.1499938964844,0.3770979046821594,-5118.48681640625,304.1571655273437,0.9047991037368774,0.4662216007709503,0.3279606401920318,293.2221374511719,297.1499938964844,293.1499938964844,0.5320495367050171,-9071.5888671875,304.15985107421875,0.9931228160858154,0.6123182773590088,0.5811297297477722,293.188232421875,297.1499938964844,293.1499938964844,0.0482502877712249,-6805.2802734375,304.1557922363281,0.5231785774230957,0.0927800759673118,0.4360857605934143,291.24713134765625,291.1499938964844,266.57763671875,264.69097900390625,281.1890563964844,293.22576904296875,291.246337890625,1.0,0.4708260595798492,0.8824822306632996,0.8824822306632996,1.0,1.0,-2.330660820007324,1.052695631980896,1.2779651880264282,0.520790159702301,0.0,0.0,0.648285984992981,130.79685974121094,103.0,-21.8416748046875,-23570.3359375,1238.2120361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1821594238281,310.7035827636719,278.1499938964844,0.0,18000.0,313.1499938964844,34581.85546875,33120.0,0.0,0.0,0.5511994361877441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0279560089111328,1.0279701948165894,-1.4237431969377212e-05,0.0,0.0005593973328359,0.0,0.0,172.12274169921875,0.0,0.0,0.0,0.6231347322463989,4.0,0.0,1.0
722160,293.2479248046875,297.1499938964844,293.1499938964844,0.2521176636219024,-4789.466796875,304.1621398925781,0.82192462682724,0.3366451561450958,0.3519634008407593,293.2420349121094,297.1499938964844,293.1499938964844,0.2178891152143478,-4492.59716796875,304.1621398925781,0.790935754776001,0.2992163002490997,0.2870844006538391,293.1999206542969,297.1499938964844,293.1499938964844,0.3768975734710693,-5116.95263671875,304.1562194824219,0.9133002758026124,0.4652430713176727,0.3271317481994629,293.22412109375,297.1499938964844,293.1499938964844,0.5313688516616821,-9062.763671875,304.15936279296875,0.9990000128746032,0.6110131740570068,0.5792368650436401,293.1886291503906,297.1499938964844,293.1499938964844,0.0477534271776676,-6766.3125,304.1556396484375,0.5273867845535278,0.0922221019864082,0.4325960874557495,291.2178039550781,291.1499938964844,266.6209716796875,264.72149658203125,281.2153015136719,293.2281188964844,291.2160949707031,1.0,0.4653513133525848,0.8816553950309753,0.8816553950309753,1.0,1.0,-2.3193612098693848,1.047111988067627,1.2722492218017578,0.5178953409194946,0.0,0.0,0.6465952396392822,125.24815368652344,91.0,-47.20917510986328,-23308.71875,1203.334228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.23931884765625,310.6723022460937,278.1499938964844,0.0,18000.0,313.1499938964844,33547.2265625,33120.0,0.0,0.0,0.54450523853302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0005924701690674,1.0006060600280762,-1.3666378436028026e-05,0.0,0.0005526036256924,0.0,0.0,160.3438262939453,0.0,0.0,0.0,0.6239984631538391,4.0,0.0,1.0
722220,293.2504577636719,297.1499938964844,293.1499938964844,0.2486262321472168,-4735.97265625,304.1639099121094,0.8308761715888977,0.3336518406867981,0.3485688865184784,293.2460021972656,297.1499938964844,293.1499938964844,0.2144301533699035,-4435.001953125,304.16387939453125,0.7999905347824097,0.2960810363292694,0.2838422358036041,293.203369140625,297.1499938964844,293.1499938964844,0.3740068972110748,-5084.93408203125,304.1589660644531,0.9273999333381652,0.4632816612720489,0.3255614936351776,293.2115173339844,297.1499938964844,293.1499938964844,0.5067020654678345,-8709.0244140625,304.19757080078125,0.9990000128746032,0.6116247773170471,0.555910587310791,293.1889953613281,297.1499938964844,293.1499938964844,0.0464505217969417,-6657.998046875,304.15594482421875,0.5338580012321472,0.0911680310964584,0.4263770580291748,291.2382507324219,291.1499938964844,266.7074584960937,264.782470703125,281.2736511230469,293.2267761230469,291.23883056640625,1.0,0.4530399441719055,0.8800017833709717,0.8800017833709717,1.0,1.0,-2.2745473384857178,1.0251461267471311,1.2494010925292969,0.5064363479614258,0.0,0.0,0.6338125467300415,116.24111938476562,79.0,7.964760303497314,-22836.81640625,1118.5211181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3067321777344,310.6852722167969,278.1499938964844,0.0,18000.0,313.1499938964844,33481.60546875,33120.0,0.0,0.0,0.5313283801078796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.970678687095642,0.970691978931427,-1.3293454685481263e-05,0.0,0.0005392307648435,0.0,0.0,150.18954467773438,0.0,0.0,0.0,0.611150860786438,4.0,0.0,1.0
722280,293.2504577636719,297.1499938964844,293.1499938964844,0.2486262321472168,-4735.97265625,304.1639099121094,0.8308761715888977,0.3336518406867981,0.3485688865184784,293.2460021972656,297.1499938964844,293.1499938964844,0.2144301533699035,-4435.001953125,304.16387939453125,0.7999905347824097,0.2960810363292694,0.2838422358036041,293.203369140625,297.1499938964844,293.1499938964844,0.3740068972110748,-5084.93408203125,304.1589660644531,0.9273999333381652,0.4632816612720489,0.3255614936351776,293.2115173339844,297.1499938964844,293.1499938964844,0.5067020654678345,-8709.0244140625,304.19757080078125,0.9990000128746032,0.6116247773170471,0.555910587310791,293.1889953613281,297.1499938964844,293.1499938964844,0.0464505217969417,-6657.998046875,304.15594482421875,0.5338580012321472,0.0911680310964584,0.4263770580291748,291.2382507324219,291.1499938964844,266.7074584960937,264.782470703125,281.2736511230469,293.2267761230469,291.23883056640625,1.0,0.4530399441719055,0.8800017833709717,0.8800017833709717,1.0,1.0,-2.2745473384857178,1.0251461267471311,1.2494010925292969,0.5064363479614258,0.0,0.0,0.6338125467300415,116.24111938476562,79.0,7.964760303497314,-22836.81640625,1118.5211181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3067321777344,310.6852722167969,278.1499938964844,0.0,18000.0,313.1499938964844,33481.60546875,33120.0,0.0,0.0,0.5313283801078796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.970678687095642,0.970691978931427,-1.3293454685481263e-05,0.0,0.0005392307648435,0.0,0.0,150.18954467773438,0.0,0.0,0.0,0.611150860786438,4.0,0.0,1.0
722340,293.25311279296875,297.1499938964844,293.1499938964844,0.2452062964439392,-4683.75048828125,304.1649780273437,0.8416089415550232,0.3305638432502746,0.3450722694396972,293.2500915527344,297.1499938964844,293.1499938964844,0.2110083252191543,-4378.14111328125,304.1649475097656,0.8106681108474731,0.2928186058998108,0.280484676361084,293.2069396972656,297.1499938964844,293.1499938964844,0.3712038099765777,-5054.25537109375,304.16064453125,0.943989396095276,0.4612034857273102,0.3239076137542724,293.17193603515625,297.1499938964844,293.1499938964844,0.4769728779792785,-8287.7421875,304.2310791015625,0.9990000128746032,0.6180465221405029,0.5282290577888489,293.1895446777344,297.1499938964844,293.1499938964844,0.0451564863324165,-6551.25927734375,304.1561279296875,0.5418276786804199,0.0900680720806121,0.4199922084808349,291.2521057128906,291.1499938964844,266.7933959960937,264.8431091308594,281.3319702148437,293.2205810546875,291.2528076171875,1.0,0.4394725561141968,0.8783482313156128,0.8783482313156128,1.0,1.0,-2.223958969116211,1.0004061460494995,1.2235528230667114,0.4934491217136383,0.0,0.0,0.6193183064460754,106.7682647705078,67.0,16.84416961669922,-22240.369140625,1028.947509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.37701416015625,310.6618957519531,278.1499938964844,0.0,18000.0,313.1499938964844,33515.8828125,32040.0,0.0,0.0,0.5178623795509338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9297980666160583,0.9298108816146852,-1.2829417755710892e-05,0.0,0.0005255644791759,0.0,0.0,137.3289794921875,0.0,0.0,0.0,0.5798226594924927,4.0,0.0,1.0
722400,293.25311279296875,297.1499938964844,293.1499938964844,0.2452062964439392,-4683.75048828125,304.1649780273437,0.8416089415550232,0.3305638432502746,0.3450722694396972,293.2500915527344,297.1499938964844,293.1499938964844,0.2110083252191543,-4378.14111328125,304.1649475097656,0.8106681108474731,0.2928186058998108,0.280484676361084,293.2069396972656,297.1499938964844,293.1499938964844,0.3712038099765777,-5054.25537109375,304.16064453125,0.943989396095276,0.4612034857273102,0.3239076137542724,293.17193603515625,297.1499938964844,293.1499938964844,0.4769728779792785,-8287.7421875,304.2310791015625,0.9990000128746032,0.6180465221405029,0.5282290577888489,293.1895446777344,297.1499938964844,293.1499938964844,0.0451564863324165,-6551.25927734375,304.1561279296875,0.5418276786804199,0.0900680720806121,0.4199922084808349,291.2521057128906,291.1499938964844,266.7933959960937,264.8431091308594,281.3319702148437,293.2205810546875,291.2528076171875,1.0,0.4394725561141968,0.8783482313156128,0.8783482313156128,1.0,1.0,-2.223958969116211,1.0004061460494995,1.2235528230667114,0.4934491217136383,0.0,0.0,0.6193183064460754,106.7682647705078,67.0,16.84416961669922,-22240.369140625,1028.947509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.37701416015625,310.6618957519531,278.1499938964844,0.0,18000.0,313.1499938964844,33515.8828125,32040.0,0.0,0.0,0.5178623795509338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9297980666160583,0.9298108816146852,-1.2829417755710892e-05,0.0,0.0005255644791759,0.0,0.0,137.3289794921875,0.0,0.0,0.0,0.5798226594924927,4.0,0.0,1.0
722460,293.2555847167969,297.1499938964844,293.1499938964844,0.2420549541711807,-4635.875,304.16534423828125,0.8549714684486389,0.3274506628513336,0.3415210247039795,293.25408935546875,297.1499938964844,293.1499938964844,0.2077685743570327,-4324.49267578125,304.1654663085937,0.8228746652603149,0.2894730567932129,0.2770251035690307,293.2102966308594,297.1499938964844,293.1499938964844,0.3687853813171386,-5028.12451171875,304.1612854003906,0.9626669883728028,0.459080159664154,0.3222032785415649,293.11309814453125,297.1499938964844,293.1499938964844,0.4443560838699341,-7826.24169921875,304.2585144042969,0.9990000128746032,0.629381537437439,0.4977437257766723,293.1897277832031,297.1499938964844,293.1499938964844,0.0439416617155075,-6452.19873046875,304.1561279296875,0.551855742931366,0.0890271589159965,0.4136244356632232,291.2508544921875,291.1499938964844,266.8784484863281,264.9032897949219,281.3968811035156,293.22314453125,291.2528991699219,1.0,0.4248741865158081,0.8770853281021118,0.8770853281021118,1.0,1.0,-2.1697847843170166,0.973962664604187,1.19582200050354,0.4796663522720337,0.0,0.0,0.6069577932357788,96.89885711669922,85.0,18.41819953918457,-21572.18359375,938.0159301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4915771484375,310.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,32435.375,32040.0,0.0,0.0,0.5035802125930786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8811362385749817,0.8811482787132263,-1.2049933502567e-05,0.0,0.0005110698402859,0.0,0.0,121.09513092041016,0.0,0.0,0.0,0.5719285011291504,4.0,0.0,1.0
722520,293.2555847167969,297.1499938964844,293.1499938964844,0.2420549541711807,-4635.875,304.16534423828125,0.8549714684486389,0.3274506628513336,0.3415210247039795,293.25408935546875,297.1499938964844,293.1499938964844,0.2077685743570327,-4324.49267578125,304.1654663085937,0.8228746652603149,0.2894730567932129,0.2770251035690307,293.2102966308594,297.1499938964844,293.1499938964844,0.3687853813171386,-5028.12451171875,304.1612854003906,0.9626669883728028,0.459080159664154,0.3222032785415649,293.11309814453125,297.1499938964844,293.1499938964844,0.4443560838699341,-7826.24169921875,304.2585144042969,0.9990000128746032,0.629381537437439,0.4977437257766723,293.1897277832031,297.1499938964844,293.1499938964844,0.0439416617155075,-6452.19873046875,304.1561279296875,0.551855742931366,0.0890271589159965,0.4136244356632232,291.2508544921875,291.1499938964844,266.8784484863281,264.9032897949219,281.3968811035156,293.22314453125,291.2528991699219,1.0,0.4248741865158081,0.8770853281021118,0.8770853281021118,1.0,1.0,-2.1697847843170166,0.973962664604187,1.19582200050354,0.4796663522720337,0.0,0.0,0.6069577932357788,96.89885711669922,85.0,18.41819953918457,-21572.18359375,938.0159301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4915771484375,310.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,32435.375,32040.0,0.0,0.0,0.5035802125930786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8811362385749817,0.8811482787132263,-1.2049933502567e-05,0.0,0.0005110698402859,0.0,0.0,121.09513092041016,0.0,0.0,0.0,0.5719285011291504,4.0,0.0,1.0
