time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
722580,293.258544921875,297.1499938964844,293.1499938964844,0.2392646670341491,-4593.8486328125,304.164794921875,0.856357753276825,0.3241801857948303,0.3381270468235016,293.25860595703125,297.1499938964844,293.1499938964844,0.2048139423131942,-4275.8447265625,304.1651611328125,0.8235769867897034,0.2859218716621399,0.2736622989177704,293.2141418457031,297.1499938964844,293.1499938964844,0.3668081760406494,-5007.265625,304.1606750488281,0.965912401676178,0.456772893667221,0.3205855190753937,293.05938720703125,297.1499938964844,293.1499938964844,0.4346266686916351,-7703.9453125,304.2372131347656,0.9990000128746032,0.6412678956985474,0.4903568029403686,293.1896667480469,297.1499938964844,293.1499938964844,0.0430775247514247,-6382.81982421875,304.1554870605469,0.5526057481765747,0.0880365744233131,0.4088198840618133,291.24078369140625,291.1499938964844,266.9623107910156,264.9628295898437,281.4513854980469,293.2317199707031,291.2387390136719,1.0,0.4206631779670715,0.8758224844932556,0.8758224844932556,1.0,1.0,-2.145580768585205,0.9621534943580629,1.183427333831787,0.4732384085655212,0.0,0.0,0.5945369601249695,94.27752685546876,103.0,-18.045265197753903,-21101.958984375,905.2367553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5874328613281,310.5873718261719,278.1499938964844,0.0,18000.0,313.1499938964844,32369.728515625,32040.0,0.0,0.0,0.4890475571155548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8402726650238037,0.8402842879295349,-1.160793090093648e-05,0.0,0.0004963210667483,0.0,0.0,109.96540069580078,0.0,0.0,0.0,0.5562818050384521,4.0,0.0,1.0
722640,293.258544921875,297.1499938964844,293.1499938964844,0.2392646670341491,-4593.8486328125,304.164794921875,0.856357753276825,0.3241801857948303,0.3381270468235016,293.25860595703125,297.1499938964844,293.1499938964844,0.2048139423131942,-4275.8447265625,304.1651611328125,0.8235769867897034,0.2859218716621399,0.2736622989177704,293.2141418457031,297.1499938964844,293.1499938964844,0.3668081760406494,-5007.265625,304.1606750488281,0.965912401676178,0.456772893667221,0.3205855190753937,293.05938720703125,297.1499938964844,293.1499938964844,0.4346266686916351,-7703.9453125,304.2372131347656,0.9990000128746032,0.6412678956985474,0.4903568029403686,293.1896667480469,297.1499938964844,293.1499938964844,0.0430775247514247,-6382.81982421875,304.1554870605469,0.5526057481765747,0.0880365744233131,0.4088198840618133,291.24078369140625,291.1499938964844,266.9623107910156,264.9628295898437,281.4513854980469,293.2317199707031,291.2387390136719,1.0,0.4206631779670715,0.8758224844932556,0.8758224844932556,1.0,1.0,-2.145580768585205,0.9621534943580629,1.183427333831787,0.4732384085655212,0.0,0.0,0.5945369601249695,94.27752685546876,103.0,-18.045265197753903,-21101.958984375,905.2367553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5874328613281,310.5873718261719,278.1499938964844,0.0,18000.0,313.1499938964844,32369.728515625,32040.0,0.0,0.0,0.4890475571155548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8402726650238037,0.8402842879295349,-1.160793090093648e-05,0.0,0.0004963210667483,0.0,0.0,109.96540069580078,0.0,0.0,0.0,0.5562818050384521,4.0,0.0,1.0
722700,293.26007080078125,297.1499938964844,293.1499938964844,0.2381413727998733,-4577.216796875,304.1641540527344,0.8527597784996033,0.3225038051605224,0.3364615142345428,293.2609558105469,297.1499938964844,293.1499938964844,0.2035550028085708,-4255.36474609375,304.1646728515625,0.8199522495269775,0.2840853929519653,0.271990954875946,293.2160949707031,297.1499938964844,293.1499938964844,0.3662186563014984,-5001.3974609375,304.1598205566406,0.9624871015548706,0.455577403306961,0.3197957277297973,293.0469665527344,297.1499938964844,293.1499938964844,0.438014805316925,-7763.0400390625,304.21514892578125,0.9990000128746032,0.6448630094528198,0.4942934513092041,293.1897277832031,297.1499938964844,293.1499938964844,0.0427697449922561,-6359.00634765625,304.1550598144531,0.5496132969856262,0.0875184834003448,0.4067540466785431,291.2232666015625,291.1499938964844,267.0036926269531,264.9923095703125,281.4727783203125,293.2334289550781,291.2210998535156,1.0,0.4213667213916778,0.8751910328865051,0.8751910328865051,1.0,1.0,-2.1431243419647217,0.9609079957008362,1.1822164058685305,0.4725604653358459,0.0,0.0,0.5914027094841003,95.24657440185548,103.0,-32.55006790161133,-20975.556640625,906.45654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6014099121094,310.553955078125,278.1499938964844,0.0,18000.0,313.1499938964844,32274.63671875,30960.0,0.0,0.0,0.4820139706134796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8287784457206726,0.8287898898124695,-1.1469927812868264e-05,0.0,0.0004891828866675,0.0,0.0,106.8468246459961,0.0,0.0,0.0,0.5367717146873474,4.0,0.0,1.0
722760,293.2616271972656,297.1499938964844,293.1499938964844,0.2376249879598617,-4570.5791015625,304.1625061035156,0.8471073508262634,0.3208052217960357,0.3348162174224853,293.2633056640625,297.1499938964844,293.1499938964844,0.2028054296970367,-4244.06201171875,304.1633605957031,0.8142903447151184,0.2822151482105255,0.2703272402286529,293.218017578125,297.1499938964844,293.1499938964844,0.3665518760681152,-5006.22900390625,304.15740966796875,0.9563794732093812,0.4543633759021759,0.3190203607082367,293.0450439453125,297.1499938964844,293.1499938964844,0.4466166496276855,-7897.646484375,304.1875915527344,0.9990000128746032,0.6465557217597961,0.5021392107009888,293.1900939941406,297.1499938964844,293.1499938964844,0.0426130965352058,-6349.345703125,304.1544189453125,0.5448843836784363,0.0869431421160698,0.404704213142395,291.1778259277344,291.1499938964844,267.04461669921875,265.02154541015625,281.49200439453125,293.2354431152344,291.1738586425781,1.0,0.4235905706882477,0.8745710849761963,0.8745710849761963,1.0,1.0,-2.1454315185546875,0.9619722366333008,1.1834592819213867,0.4730991721153259,0.0,0.0,0.5939171314239502,97.39877319335938,121.0,-75.7060775756836,-20816.19921875,916.5074462890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5953063964844,310.47418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,31189.55078125,30960.0,0.0,0.0,0.4751737415790558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8128575086593628,0.8128685355186462,-1.106582385546062e-05,0.0,0.0004822409246116,0.0,0.0,101.04498291015624,0.0,0.0,0.0,0.5421825647354126,4.0,0.0,1.0
722820,293.264892578125,297.1499938964844,293.1499938964844,0.235442653298378,-4537.98193359375,304.1619567871094,0.8316147327423096,0.3173123300075531,0.3315577208995819,293.2681579589844,297.1499938964844,293.1499938964844,0.2002998441457748,-4202.98974609375,304.1630859375,0.797727108001709,0.2783601880073547,0.2670050263404846,293.221923828125,297.1499938964844,293.1499938964844,0.365489661693573,-4995.37890625,304.1567077636719,0.937466561794281,0.4518477320671081,0.3174991905689239,293.0711364746094,297.1499938964844,293.1499938964844,0.4721009433269501,-8279.8857421875,304.13250732421875,0.9990000128746032,0.6440109014511108,0.5272719264030457,293.1921081542969,297.1499938964844,293.1499938964844,0.0418952293694019,-6293.1865234375,304.1541442871094,0.5315090417861938,0.0855253264307975,0.4000641703605652,291.1426696777344,291.1499938964844,267.1250915527344,265.07928466796875,281.524658203125,293.2388610839844,291.139892578125,1.0,0.4316793382167816,0.8733311891555786,0.8733311891555786,1.0,1.0,-2.1608147621154785,0.9693226218223572,1.1914920806884766,0.4769173860549927,0.0,0.0,0.5972456336021423,104.73395538330078,139.0,-59.475582122802734,-20827.962890625,958.2247314453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4306945800781,310.3511962890625,278.1499938964844,0.0,18000.0,313.1499938964844,30925.076171875,30960.0,0.0,0.0,0.4632991552352905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8189879655838013,0.8189990520477295,-1.1066762453992853e-05,0.0,0.0004701897269114,0.0,0.0,102.11166381835938,0.0,0.0,0.0,0.5437553524971008,4.0,0.0,1.0
722880,293.264892578125,297.1499938964844,293.1499938964844,0.235442653298378,-4537.98193359375,304.1619567871094,0.8316147327423096,0.3173123300075531,0.3315577208995819,293.2681579589844,297.1499938964844,293.1499938964844,0.2002998441457748,-4202.98974609375,304.1630859375,0.797727108001709,0.2783601880073547,0.2670050263404846,293.221923828125,297.1499938964844,293.1499938964844,0.365489661693573,-4995.37890625,304.1567077636719,0.937466561794281,0.4518477320671081,0.3174991905689239,293.0711364746094,297.1499938964844,293.1499938964844,0.4721009433269501,-8279.8857421875,304.13250732421875,0.9990000128746032,0.6440109014511108,0.5272719264030457,293.1921081542969,297.1499938964844,293.1499938964844,0.0418952293694019,-6293.1865234375,304.1541442871094,0.5315090417861938,0.0855253264307975,0.4000641703605652,291.1426696777344,291.1499938964844,267.1250915527344,265.07928466796875,281.524658203125,293.2388610839844,291.139892578125,1.0,0.4316793382167816,0.8733311891555786,0.8733311891555786,1.0,1.0,-2.1608147621154785,0.9693226218223572,1.1914920806884766,0.4769173860549927,0.0,0.0,0.5972456336021423,104.73395538330078,139.0,-59.475582122802734,-20827.962890625,958.2247314453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4306945800781,310.3511962890625,278.1499938964844,0.0,18000.0,313.1499938964844,30925.076171875,30960.0,0.0,0.0,0.4632991552352905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8189879655838013,0.8189990520477295,-1.1066762453992853e-05,0.0,0.0004701897269114,0.0,0.0,102.11166381835938,0.0,0.0,0.0,0.5437553524971008,4.0,0.0,1.0
722940,293.2684631347656,297.1499938964844,293.1499938964844,0.2335164994001388,-4509.515625,304.1612243652344,0.8128140568733215,0.3136831521987915,0.3282888829708099,293.2732238769531,297.1499938964844,293.1499938964844,0.1979870647192001,-4165.310546875,304.16259765625,0.7773398160934448,0.2743434906005859,0.2636511027812958,293.2259826660156,297.1499938964844,293.1499938964844,0.3648473918437958,-4989.306640625,304.15557861328125,0.9132100343704224,0.4492067694664001,0.3159774839878082,293.1335754394531,297.1499938964844,293.1499938964844,0.5088384747505188,-8813.287109375,304.0772399902344,0.9990000128746032,0.6334184408187866,0.561552107334137,293.19580078125,297.1499938964844,293.1499938964844,0.0410135425627231,-6224.47265625,304.1542663574219,0.5153855085372925,0.0837143808603286,0.3942403197288513,291.0946960449219,291.1499938964844,267.2033386230469,265.1358642578125,281.5483703613281,293.2352294921875,291.09234619140625,1.0,0.4433109164237976,0.8720913529396057,0.8720913529396057,1.0,1.0,-2.1857173442840576,0.9812931418418884,1.2044241428375244,0.4831530749797821,0.0,0.0,0.6079390645027161,115.39764404296876,142.0,-62.618289947509766,-20917.142578125,1022.4349975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.07403564453125,310.12139892578125,278.1499938964844,0.0,18000.0,313.1499938964844,30740.529296875,29880.0,0.0,0.0,0.4543963074684143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8403207659721375,0.84033203125,-1.1239979357924312e-05,0.0,0.0004611545009538,0.0,0.0,107.1714324951172,0.0,0.0,0.0,0.53675776720047,4.0,0.0,1.0
723000,293.2684631347656,297.1499938964844,293.1499938964844,0.2335164994001388,-4509.515625,304.1612243652344,0.8128140568733215,0.3136831521987915,0.3282888829708099,293.2732238769531,297.1499938964844,293.1499938964844,0.1979870647192001,-4165.310546875,304.16259765625,0.7773398160934448,0.2743434906005859,0.2636511027812958,293.2259826660156,297.1499938964844,293.1499938964844,0.3648473918437958,-4989.306640625,304.15557861328125,0.9132100343704224,0.4492067694664001,0.3159774839878082,293.1335754394531,297.1499938964844,293.1499938964844,0.5088384747505188,-8813.287109375,304.0772399902344,0.9990000128746032,0.6334184408187866,0.561552107334137,293.19580078125,297.1499938964844,293.1499938964844,0.0410135425627231,-6224.47265625,304.1542663574219,0.5153855085372925,0.0837143808603286,0.3942403197288513,291.0946960449219,291.1499938964844,267.2033386230469,265.1358642578125,281.5483703613281,293.2352294921875,291.09234619140625,1.0,0.4433109164237976,0.8720913529396057,0.8720913529396057,1.0,1.0,-2.1857173442840576,0.9812931418418884,1.2044241428375244,0.4831530749797821,0.0,0.0,0.6079390645027161,115.39764404296876,142.0,-62.618289947509766,-20917.142578125,1022.4349975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.07403564453125,310.12139892578125,278.1499938964844,0.0,18000.0,313.1499938964844,30740.529296875,29880.0,0.0,0.0,0.4543963074684143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8403207659721375,0.84033203125,-1.1239979357924312e-05,0.0,0.0004611545009538,0.0,0.0,107.1714324951172,0.0,0.0,0.0,0.53675776720047,4.0,0.0,1.0
723060,293.271728515625,297.1499938964844,293.1499938964844,0.2314004302024841,-4477.79931640625,304.1611633300781,0.7965057492256165,0.3100174367427826,0.3248961269855499,293.27801513671875,297.1499938964844,293.1499938964844,0.195464089512825,-4123.755859375,304.1627502441406,0.7610895037651062,0.2702504694461822,0.2601492702960968,293.22967529296875,297.1499938964844,293.1499938964844,0.3639920353889465,-4980.5703125,304.1553649902344,0.895667552947998,0.4465311765670776,0.3143781423568725,293.21710205078125,297.1499938964844,293.1499938964844,0.539973795413971,-9247.4013671875,304.0509338378906,0.9990000128746032,0.6169238686561584,0.5883463621139526,293.19970703125,297.1499938964844,293.1499938964844,0.0398545041680336,-6132.85546875,304.1548156738281,0.5024965405464172,0.0817595049738884,0.3871279954910278,291.0497436523437,291.1499938964844,267.279052734375,265.1911315917969,281.5858459472656,293.2478942871094,291.05035400390625,1.0,0.4517346620559692,0.8702078461647034,0.8702078461647034,1.0,1.0,-2.1997947692871094,0.9878720045089722,1.2119227647781372,0.4869101047515869,0.0,0.0,0.6257408261299133,124.60293579101562,145.0,-41.76486206054688,-20934.478515625,1071.1912841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5836181640625,309.82891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,29531.552734375,29880.0,0.0,0.0,0.4485374689102173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8702179193496704,0.870229184627533,-1.127711857407121e-05,0.0,0.00045520850108,0.0,0.0,112.89405822753906,0.0,0.0,0.0,0.5593234896659851,4.0,0.0,1.0
723120,293.271728515625,297.1499938964844,293.1499938964844,0.2314004302024841,-4477.79931640625,304.1611633300781,0.7965057492256165,0.3100174367427826,0.3248961269855499,293.27801513671875,297.1499938964844,293.1499938964844,0.195464089512825,-4123.755859375,304.1627502441406,0.7610895037651062,0.2702504694461822,0.2601492702960968,293.22967529296875,297.1499938964844,293.1499938964844,0.3639920353889465,-4980.5703125,304.1553649902344,0.895667552947998,0.4465311765670776,0.3143781423568725,293.21710205078125,297.1499938964844,293.1499938964844,0.539973795413971,-9247.4013671875,304.0509338378906,0.9990000128746032,0.6169238686561584,0.5883463621139526,293.19970703125,297.1499938964844,293.1499938964844,0.0398545041680336,-6132.85546875,304.1548156738281,0.5024965405464172,0.0817595049738884,0.3871279954910278,291.0497436523437,291.1499938964844,267.279052734375,265.1911315917969,281.5858459472656,293.2478942871094,291.05035400390625,1.0,0.4517346620559692,0.8702078461647034,0.8702078461647034,1.0,1.0,-2.1997947692871094,0.9878720045089722,1.2119227647781372,0.4869101047515869,0.0,0.0,0.6257408261299133,124.60293579101562,145.0,-41.76486206054688,-20934.478515625,1071.1912841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5836181640625,309.82891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,29531.552734375,29880.0,0.0,0.0,0.4485374689102173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8702179193496704,0.870229184627533,-1.127711857407121e-05,0.0,0.00045520850108,0.0,0.0,112.89405822753906,0.0,0.0,0.0,0.5593234896659851,4.0,0.0,1.0
723180,293.2745361328125,297.1499938964844,293.1499938964844,0.2278605699539184,-4422.2392578125,304.163330078125,0.7777644991874695,0.3063677549362182,0.3216677010059356,293.2821960449219,297.1499938964844,293.1499938964844,0.1917415410280227,-4060.076171875,304.1647033691406,0.7434884905815125,0.2661614716053009,0.2567771673202514,293.2330017089844,297.1499938964844,293.1499938964844,0.3608103096485138,-4944.83203125,304.1589050292969,0.8761781454086304,0.4438371062278747,0.312871903181076,293.2691955566406,297.1499938964844,293.1499938964844,0.5286856889724731,-9063.8681640625,304.1020812988281,0.9777683019638062,0.6045499444007874,0.5759767889976501,293.2024841308594,297.1499938964844,293.1499938964844,0.0385126397013664,-6021.32861328125,304.15545654296875,0.4891715347766876,0.0799380242824554,0.381084531545639,291.0841979980469,291.1499938964844,267.3519287109375,265.2449035644531,281.645263671875,293.26629638671875,291.0855712890625,1.0,0.4561639130115509,0.868324339389801,0.868324339389801,1.0,1.0,-2.1683835983276367,0.9723703861236572,1.1960132122039795,0.4791036248207092,0.0,0.0,0.6324206590652466,135.52096557617188,148.0,21.31256675720215,-20647.740234375,1079.31787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0461120605469,309.5372009277344,278.1499938964844,0.0,18000.0,313.1499938964844,29669.7734375,29880.0,0.0,0.0,0.445277601480484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8963621854782104,0.8963737487792969,-1.1588840607146269e-05,0.0,0.0004519001522567,0.0,0.0,120.3224868774414,0.0,0.0,0.0,0.5697247385978699,4.0,0.0,1.0
723240,293.2745361328125,297.1499938964844,293.1499938964844,0.2278605699539184,-4422.2392578125,304.163330078125,0.7777644991874695,0.3063677549362182,0.3216677010059356,293.2821960449219,297.1499938964844,293.1499938964844,0.1917415410280227,-4060.076171875,304.1647033691406,0.7434884905815125,0.2661614716053009,0.2567771673202514,293.2330017089844,297.1499938964844,293.1499938964844,0.3608103096485138,-4944.83203125,304.1589050292969,0.8761781454086304,0.4438371062278747,0.312871903181076,293.2691955566406,297.1499938964844,293.1499938964844,0.5286856889724731,-9063.8681640625,304.1020812988281,0.9777683019638062,0.6045499444007874,0.5759767889976501,293.2024841308594,297.1499938964844,293.1499938964844,0.0385126397013664,-6021.32861328125,304.15545654296875,0.4891715347766876,0.0799380242824554,0.381084531545639,291.0841979980469,291.1499938964844,267.3519287109375,265.2449035644531,281.645263671875,293.26629638671875,291.0855712890625,1.0,0.4561639130115509,0.868324339389801,0.868324339389801,1.0,1.0,-2.1683835983276367,0.9723703861236572,1.1960132122039795,0.4791036248207092,0.0,0.0,0.6324206590652466,135.52096557617188,148.0,21.31256675720215,-20647.740234375,1079.31787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0461120605469,309.5372009277344,278.1499938964844,0.0,18000.0,313.1499938964844,29669.7734375,29880.0,0.0,0.0,0.445277601480484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8963621854782104,0.8963737487792969,-1.1588840607146269e-05,0.0,0.0004519001522567,0.0,0.0,120.3224868774414,0.0,0.0,0.0,0.5697247385978699,4.0,0.0,1.0
723300,293.27606201171875,297.1499938964844,293.1499938964844,0.2261205315589904,-4395.06494140625,304.1640625,0.7710064649581909,0.30448779463768,0.3199343085289001,293.2844543457031,297.1499938964844,293.1499938964844,0.1898883730173111,-4028.468017578125,304.1654052734375,0.7371456027030945,0.2640439569950104,0.2549726963043213,293.2348937988281,297.1499938964844,293.1499938964844,0.3592836856842041,-4927.900390625,304.1600341796875,0.8693854808807373,0.4424193501472473,0.3120279312133789,293.2806396484375,297.1499938964844,293.1499938964844,0.5250125527381897,-9005.0458984375,304.11737060546875,0.9694015383720398,0.600788414478302,0.5720413327217102,293.20391845703125,297.1499938964844,293.1499938964844,0.0378062911331653,-5963.01513671875,304.1557312011719,0.4839774668216705,0.078993871808052,0.3776938021183014,291.0950012207031,291.1499938964844,267.3871765136719,265.2712097167969,281.67156982421875,293.2718505859375,291.0960388183594,1.0,0.457548052072525,0.8673825860023499,0.8673825860023499,1.0,1.0,-2.154591560363769,0.9655699729919434,1.1890215873718262,0.4756126403808594,0.0,0.0,0.6349830031394958,139.50904846191406,148.0,24.862239837646484,-20484.453125,1079.7774658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8094787597656,309.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,29714.97265625,28800.0,0.0,0.0,0.4440954327583313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9040440320968628,0.9040557146072388,-1.168304788734531e-05,0.0,0.0004507004050537,0.0,0.0,122.57988739013672,0.0,0.0,0.0,0.5579301714897156,4.0,0.0,1.0
723360,293.2774963378906,297.1499938964844,293.1499938964844,0.2248183488845825,-4375.26513671875,304.16387939453125,0.7652818560600281,0.302609384059906,0.3181612491607666,293.2866516113281,297.1499938964844,293.1499938964844,0.1883838176727295,-4003.30908203125,304.1653137207031,0.7316959500312805,0.2619062960147857,0.2531138956546783,293.2366638183594,297.1499938964844,293.1499938964844,0.3584466874599457,-4919.11962890625,304.15972900390625,0.8637422919273376,0.4409948587417602,0.3111502826213836,293.28765869140625,297.1499938964844,293.1499938964844,0.5230767726898193,-8973.3193359375,304.12677001953125,0.9622719883918762,0.5977492332458496,0.5690154433250427,293.2052001953125,297.1499938964844,293.1499938964844,0.0371886156499385,-5913.48291015625,304.15582275390625,0.4791508018970489,0.0780537351965904,0.3741580843925476,291.0818786621094,291.1499938964844,267.4216003417969,265.2970886230469,281.6961364746094,293.2757568359375,291.0815124511719,1.0,0.4585624039173126,0.8666139841079712,0.8666139841079712,1.0,1.0,-2.141571521759033,0.9591574668884276,1.1824140548706057,0.4723454415798187,0.0,0.0,0.6406927704811096,142.8671875,151.0,-2.547296524047852,-20252.876953125,1078.6837158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.61236572265625,309.2298583984375,278.1499938964844,0.0,18000.0,313.1499938964844,28764.072265625,28800.0,0.0,0.0,0.4429500997066498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8998867273330688,0.8998981714248657,-1.1422461284382734e-05,0.0,0.0004495380271691,0.0,0.0,119.6454086303711,0.0,0.0,0.0,0.5680468082427979,4.0,0.0,1.0
723420,293.280029296875,297.1499938964844,293.1499938964844,0.2210588306188583,-4316.1728515625,304.1654968261719,0.7558380365371704,0.2988672256469726,0.314573585987091,293.29083251953125,297.1499938964844,293.1499938964844,0.1843591779470443,-3934.151123046875,304.1669006347656,0.7223584651947021,0.2575954794883728,0.2493041902780532,293.2399597167969,297.1499938964844,293.1499938964844,0.3549284636974334,-4879.9658203125,304.1623229980469,0.8546523451805115,0.4381300508975982,0.309348315000534,293.29559326171875,297.1499938964844,293.1499938964844,0.5174928307533264,-8887.8564453125,304.14361572265625,0.9503989219665528,0.5926437377929688,0.5642175674438477,293.2073974609375,297.1499938964844,293.1499938964844,0.0356641709804534,-5786.4560546875,304.1564025878906,0.469648003578186,0.0762116089463234,0.366978257894516,291.1121520996094,291.1499938964844,267.4877319335937,265.3474426269531,281.7423400878906,293.28094482421875,291.1134338378906,1.0,0.4598142802715301,0.8650767207145691,0.8650767207145691,1.0,1.0,-2.1166985034942627,0.9468979239463806,1.1698006391525269,0.466141015291214,0.0,0.0,0.6438661813735962,148.31961059570312,154.0,29.3854923248291,-20016.578125,1073.0521240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.269287109375,309.0386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,28707.267578125,28800.0,0.0,0.0,0.4412415325641632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9149723052978516,0.914983868598938,-1.157586848421488e-05,0.0,0.0004478040500544,0.0,0.0,123.8334732055664,0.0,0.0,0.0,0.5736261606216431,4.0,0.0,1.0
723480,293.280029296875,297.1499938964844,293.1499938964844,0.2210588306188583,-4316.1728515625,304.1654968261719,0.7558380365371704,0.2988672256469726,0.314573585987091,293.29083251953125,297.1499938964844,293.1499938964844,0.1843591779470443,-3934.151123046875,304.1669006347656,0.7223584651947021,0.2575954794883728,0.2493041902780532,293.2399597167969,297.1499938964844,293.1499938964844,0.3549284636974334,-4879.9658203125,304.1623229980469,0.8546523451805115,0.4381300508975982,0.309348315000534,293.29559326171875,297.1499938964844,293.1499938964844,0.5174928307533264,-8887.8564453125,304.14361572265625,0.9503989219665528,0.5926437377929688,0.5642175674438477,293.2073974609375,297.1499938964844,293.1499938964844,0.0356641709804534,-5786.4560546875,304.1564025878906,0.469648003578186,0.0762116089463234,0.366978257894516,291.1121520996094,291.1499938964844,267.4877319335937,265.3474426269531,281.7423400878906,293.28094482421875,291.1134338378906,1.0,0.4598142802715301,0.8650767207145691,0.8650767207145691,1.0,1.0,-2.1166985034942627,0.9468979239463806,1.1698006391525269,0.466141015291214,0.0,0.0,0.6438661813735962,148.31961059570312,154.0,29.3854923248291,-20016.578125,1073.0521240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.269287109375,309.0386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,28707.267578125,28800.0,0.0,0.0,0.4412415325641632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9149723052978516,0.914983868598938,-1.157586848421488e-05,0.0,0.0004478040500544,0.0,0.0,123.8334732055664,0.0,0.0,0.0,0.5736261606216431,4.0,0.0,1.0
723540,293.2821044921875,297.1499938964844,293.1499938964844,0.2174386382102966,-4259.38232421875,304.1663513183594,0.7480102777481079,0.2951484620571136,0.3109610080718994,293.2946472167969,297.1499938964844,293.1499938964844,0.1804111301898956,-3866.288818359375,304.1678466796875,0.713983952999115,0.2532530128955841,0.2454177737236023,293.242919921875,297.1499938964844,293.1499938964844,0.3515633940696716,-4842.84521484375,304.163818359375,0.8472977876663208,0.4352507293224334,0.3075010478496551,293.30010986328125,297.1499938964844,293.1499938964844,0.5124219059944153,-8813.2509765625,304.1540832519531,0.9403709173202516,0.58803391456604,0.5600204467773438,293.2090759277344,297.1499938964844,293.1499938964844,0.0341967269778251,-5663.84912109375,304.1567077636719,0.4593335688114166,0.0744185075163841,0.3598275780677795,291.1351013183594,291.1499938964844,267.54998779296875,265.3959045410156,281.7859191894531,293.2845764160156,291.1363830566406,1.0,0.4603985548019409,0.863539457321167,0.863539457321167,1.0,1.0,-2.0924105644226074,0.9349206686019896,1.1574898958206177,0.4601181447505951,0.0,0.0,0.6443393230438232,152.7351837158203,142.0,31.69007873535156,-19747.189453125,1064.30029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01123046875,308.874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,28770.603515625,27720.0,0.0,0.0,0.4398930668830871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9189959764480592,0.9190075993537904,-1.1635002920229454e-05,0.0,0.0004464355588424,0.0,0.0,125.11700439453124,0.0,0.0,0.0,0.5603261590003967,4.0,0.0,1.0
723600,293.2821044921875,297.1499938964844,293.1499938964844,0.2174386382102966,-4259.38232421875,304.1663513183594,0.7480102777481079,0.2951484620571136,0.3109610080718994,293.2946472167969,297.1499938964844,293.1499938964844,0.1804111301898956,-3866.288818359375,304.1678466796875,0.713983952999115,0.2532530128955841,0.2454177737236023,293.242919921875,297.1499938964844,293.1499938964844,0.3515633940696716,-4842.84521484375,304.163818359375,0.8472977876663208,0.4352507293224334,0.3075010478496551,293.30010986328125,297.1499938964844,293.1499938964844,0.5124219059944153,-8813.2509765625,304.1540832519531,0.9403709173202516,0.58803391456604,0.5600204467773438,293.2090759277344,297.1499938964844,293.1499938964844,0.0341967269778251,-5663.84912109375,304.1567077636719,0.4593335688114166,0.0744185075163841,0.3598275780677795,291.1351013183594,291.1499938964844,267.54998779296875,265.3959045410156,281.7859191894531,293.2845764160156,291.1363830566406,1.0,0.4603985548019409,0.863539457321167,0.863539457321167,1.0,1.0,-2.0924105644226074,0.9349206686019896,1.1574898958206177,0.4601181447505951,0.0,0.0,0.6443393230438232,152.7351837158203,142.0,31.69007873535156,-19747.189453125,1064.30029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01123046875,308.874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,28770.603515625,27720.0,0.0,0.0,0.4398930668830871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9189959764480592,0.9190075993537904,-1.1635002920229454e-05,0.0,0.0004464355588424,0.0,0.0,125.11700439453124,0.0,0.0,0.0,0.5603261590003967,4.0,0.0,1.0
723660,293.28277587890625,297.1499938964844,293.1499938964844,0.2140980809926986,-4207.234375,304.16656494140625,0.7463058829307556,0.2916613817214966,0.3072352111339569,293.297119140625,297.1499938964844,293.1499938964844,0.1766434907913208,-3801.6572265625,304.1682434082031,0.7111920118331909,0.2490879148244857,0.2413753867149353,293.2445068359375,297.1499938964844,293.1499938964844,0.3486430943012237,-4811.009765625,304.1642150878906,0.846899151802063,0.4325719475746155,0.3055558502674103,293.3021545410156,297.1499938964844,293.1499938964844,0.508017897605896,-8750.2939453125,304.1601867675781,0.9394784569740297,0.5838099122047424,0.5559157729148865,293.20928955078125,297.1499938964844,293.1499938964844,0.0327479131519794,-5542.93408203125,304.1568908691406,0.4550115168094635,0.0728690326213836,0.3522395193576813,291.13818359375,291.1499938964844,267.6101989746094,265.4433288574219,281.8278503417969,293.2864074707031,291.14068603515625,1.0,0.4558177888393402,0.8622528314590454,0.8622528314590454,1.0,1.0,-2.0672860145568848,0.922565758228302,1.144720196723938,0.4539173245429992,0.0,0.0,0.6465234756469727,150.88238525390625,130.0,25.911909103393555,-19439.84375,1032.7010498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8674621582031,308.75592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,27734.666015625,27720.0,0.0,0.0,0.4381976127624511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.909129798412323,0.9091411232948304,-1.1291199371044058e-05,0.0,0.0004447148821782,0.0,0.0,120.34486389160156,0.0,0.0,0.0,0.5676007866859436,4.0,0.0,1.0
723720,293.28277587890625,297.1499938964844,293.1499938964844,0.2140980809926986,-4207.234375,304.16656494140625,0.7463058829307556,0.2916613817214966,0.3072352111339569,293.297119140625,297.1499938964844,293.1499938964844,0.1766434907913208,-3801.6572265625,304.1682434082031,0.7111920118331909,0.2490879148244857,0.2413753867149353,293.2445068359375,297.1499938964844,293.1499938964844,0.3486430943012237,-4811.009765625,304.1642150878906,0.846899151802063,0.4325719475746155,0.3055558502674103,293.3021545410156,297.1499938964844,293.1499938964844,0.508017897605896,-8750.2939453125,304.1601867675781,0.9394784569740297,0.5838099122047424,0.5559157729148865,293.20928955078125,297.1499938964844,293.1499938964844,0.0327479131519794,-5542.93408203125,304.1568908691406,0.4550115168094635,0.0728690326213836,0.3522395193576813,291.13818359375,291.1499938964844,267.6101989746094,265.4433288574219,281.8278503417969,293.2864074707031,291.14068603515625,1.0,0.4558177888393402,0.8622528314590454,0.8622528314590454,1.0,1.0,-2.0672860145568848,0.922565758228302,1.144720196723938,0.4539173245429992,0.0,0.0,0.6465234756469727,150.88238525390625,130.0,25.911909103393555,-19439.84375,1032.7010498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8674621582031,308.75592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,27734.666015625,27720.0,0.0,0.0,0.4381976127624511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.909129798412323,0.9091411232948304,-1.1291199371044058e-05,0.0,0.0004447148821782,0.0,0.0,120.34486389160156,0.0,0.0,0.0,0.5676007866859436,4.0,0.0,1.0
723780,293.28204345703125,297.1499938964844,293.1499938964844,0.2104038745164871,-4148.85498046875,304.16717529296875,0.7488823533058167,0.2884451448917389,0.3036358654499054,293.2980041503906,297.1499938964844,293.1499938964844,0.1725863814353943,-3731.246337890625,304.1688842773437,0.7126535773277283,0.2451765090227127,0.2374230474233627,293.2447509765625,297.1499938964844,293.1499938964844,0.3450291752815246,-4771.06201171875,304.1654357910156,0.8513811230659485,0.4301238656044006,0.3036680221557617,293.3024597167969,297.1499938964844,293.1499938964844,0.5025147199630737,-8672.6279296875,304.1658630371094,0.945027470588684,0.5798912048339844,0.5519751906394958,293.2078552246094,297.1499938964844,293.1499938964844,0.0313570275902748,-5423.80810546875,304.15692138671875,0.4558273553848266,0.0716552585363388,0.3454416394233703,291.16778564453125,291.1499938964844,267.6703186035156,265.4908142089844,281.8681640625,293.2865905761719,291.1690673828125,1.0,0.4484544694423675,0.8609662652015686,0.8609662652015686,1.0,1.0,-2.0436160564422607,0.9109395146369934,1.1326764822006226,0.4480252265930176,0.0,0.0,0.6419290900230408,144.84317016601562,118.0,32.88945388793945,-19187.283203125,988.5423583984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78759765625,308.69317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,27817.232421875,27720.0,0.0,0.0,0.4363098740577698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.900166928768158,0.9001781344413757,-1.1211396667931696e-05,0.0,0.0004427990643307,0.0,0.0,117.97695922851562,0.0,0.0,0.0,0.5639724731445312,4.0,0.0,1.0
723840,293.28204345703125,297.1499938964844,293.1499938964844,0.2104038745164871,-4148.85498046875,304.16717529296875,0.7488823533058167,0.2884451448917389,0.3036358654499054,293.2980041503906,297.1499938964844,293.1499938964844,0.1725863814353943,-3731.246337890625,304.1688842773437,0.7126535773277283,0.2451765090227127,0.2374230474233627,293.2447509765625,297.1499938964844,293.1499938964844,0.3450291752815246,-4771.06201171875,304.1654357910156,0.8513811230659485,0.4301238656044006,0.3036680221557617,293.3024597167969,297.1499938964844,293.1499938964844,0.5025147199630737,-8672.6279296875,304.1658630371094,0.945027470588684,0.5798912048339844,0.5519751906394958,293.2078552246094,297.1499938964844,293.1499938964844,0.0313570275902748,-5423.80810546875,304.15692138671875,0.4558273553848266,0.0716552585363388,0.3454416394233703,291.16778564453125,291.1499938964844,267.6703186035156,265.4908142089844,281.8681640625,293.2865905761719,291.1690673828125,1.0,0.4484544694423675,0.8609662652015686,0.8609662652015686,1.0,1.0,-2.0436160564422607,0.9109395146369934,1.1326764822006226,0.4480252265930176,0.0,0.0,0.6419290900230408,144.84317016601562,118.0,32.88945388793945,-19187.283203125,988.5423583984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78759765625,308.69317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,27817.232421875,27720.0,0.0,0.0,0.4363098740577698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.900166928768158,0.9001781344413757,-1.1211396667931696e-05,0.0,0.0004427990643307,0.0,0.0,117.97695922851562,0.0,0.0,0.0,0.5639724731445312,4.0,0.0,1.0
723900,293.2814025878906,297.1499938964844,293.1499938964844,0.2086488008499145,-4121.13525390625,304.167236328125,0.7513027787208557,0.2869010865688324,0.3018693625926971,293.2981262207031,297.1499938964844,293.1499938964844,0.1706384867429733,-3697.40380859375,304.16900634765625,0.7144618034362793,0.2432803809642791,0.2354734688997268,293.2445983886719,297.1499938964844,293.1499938964844,0.3433330953121185,-4752.39794921875,304.16571044921875,0.854935884475708,0.4289537966251373,0.3027383685111999,293.3022155761719,297.1499938964844,293.1499938964844,0.4998879432678222,-8636.0078125,304.167724609375,0.9494108557701112,0.5780084729194641,0.5500458478927612,293.206787109375,297.1499938964844,293.1499938964844,0.0307300817221403,-5369.69873046875,304.15679931640625,0.4576022922992706,0.0711347013711929,0.3422980010509491,291.1791687011719,291.1499938964844,267.7003479003906,265.5145263671875,281.88787841796875,293.2863464355469,291.180419921875,1.0,0.4440756738185882,0.8603229522705078,0.8603229522705078,1.0,1.0,-2.0322206020355225,0.9053479433059692,1.1268727779388428,0.4451681971549988,0.0,0.0,0.638836681842804,140.87660217285156,118.0,32.23004913330078,-19061.388671875,963.931884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7738037109375,308.6742248535156,278.1499938964844,0.0,18000.0,313.1499938964844,27847.912109375,26640.0,0.0,0.0,0.43518927693367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8933069705963135,0.8933181166648865,-1.1143624760734385e-05,0.0,0.0004416618030518,0.0,0.0,116.12984466552734,0.0,0.0,0.0,0.5462002158164978,4.0,0.0,1.0
723960,293.2806091308594,297.1499938964844,293.1499938964844,0.2073559015989303,-4101.265625,304.1664428710937,0.7543615698814392,0.2853914499282837,0.3001210391521454,293.2980651855469,297.1499938964844,293.1499938964844,0.1690686792135238,-3670.624267578125,304.1683959960937,0.7168180346488953,0.2414130866527557,0.2335367947816848,293.2442932128906,297.1499938964844,293.1499938964844,0.3423727452754974,-4742.43994140625,304.1645812988281,0.85924232006073,0.4278147518634796,0.3018173277378082,293.3017578125,297.1499938964844,293.1499938964844,0.4982930123806,-8614.7919921875,304.1673889160156,0.9545978307724,0.5761725306510925,0.548141598701477,293.20556640625,297.1499938964844,293.1499938964844,0.0302299913018941,-5327.8564453125,304.1564636230469,0.4601360261440277,0.0706570073962211,0.3392871618270874,291.1667175292969,291.1499938964844,267.7303771972656,265.53826904296875,281.90728759765625,293.2859191894531,291.1658630371094,1.0,0.4393632411956787,0.859722375869751,0.859722375869751,1.0,1.0,-2.021059989929199,0.8998799920082092,1.1211800575256348,0.4423571825027466,0.0,0.0,0.6387873888015747,136.48538208007812,106.0,-0.1891498863697052,-18852.744140625,938.3224487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7908020019531,308.62957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,26912.96875,26640.0,0.0,0.0,0.4337591230869293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8730210065841675,0.8730316758155823,-1.071459973900346e-05,0.0,0.0004402103659231,0.0,0.0,108.96116638183594,0.0,0.0,0.0,0.549698531627655,4.0,0.0,1.0
724020,293.27880859375,297.1499938964844,293.1499938964844,0.2038769572973251,-4045.957763671875,304.1667785644531,0.7622919678688049,0.282446414232254,0.2966747879981994,293.2976989746094,297.1499938964844,293.1499938964844,0.1651999354362487,-3602.91162109375,304.168701171875,0.7229371070861816,0.2377384155988693,0.2296940684318542,293.24346923828125,297.1499938964844,293.1499938964844,0.3389496505260467,-4704.533203125,304.1654357910156,0.8700039386749268,0.425593763589859,0.3000004291534424,293.3004455566406,297.1499938964844,293.1499938964844,0.4929527044296264,-8540.5634765625,304.1705017089844,0.9668171405792236,0.5725903511047363,0.5444052219390869,293.20281982421875,297.1499938964844,293.1499938964844,0.0287653021514415,-5230.87255859375,304.1568298339844,0.4670731127262115,0.0698030218482017,0.3335979878902435,291.1923522949219,291.1499938964844,267.790283203125,265.58575439453125,281.9455261230469,293.2847595214844,291.193603515625,1.0,0.4291732013225555,0.8585211038589478,0.8585211038589478,1.0,1.0,-1.9993445873260496,0.8892574906349182,1.1100870370864868,0.4368354380130768,0.0,0.0,0.6316968202590942,126.80747985839844,94.0,26.93211936950684,-18657.42578125,885.3594970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84844970703125,308.66143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,26822.271484375,26640.0,0.0,0.0,0.4305113554000854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8595049977302551,0.8595155477523804,-1.0551890227361582e-05,0.0,0.0004369142989162,0.0,0.0,105.2754135131836,0.0,0.0,0.0,0.5436526536941528,4.0,0.0,1.0
724080,293.27880859375,297.1499938964844,293.1499938964844,0.2038769572973251,-4045.957763671875,304.1667785644531,0.7622919678688049,0.282446414232254,0.2966747879981994,293.2976989746094,297.1499938964844,293.1499938964844,0.1651999354362487,-3602.91162109375,304.168701171875,0.7229371070861816,0.2377384155988693,0.2296940684318542,293.24346923828125,297.1499938964844,293.1499938964844,0.3389496505260467,-4704.533203125,304.1654357910156,0.8700039386749268,0.425593763589859,0.3000004291534424,293.3004455566406,297.1499938964844,293.1499938964844,0.4929527044296264,-8540.5634765625,304.1705017089844,0.9668171405792236,0.5725903511047363,0.5444052219390869,293.20281982421875,297.1499938964844,293.1499938964844,0.0287653021514415,-5230.87255859375,304.1568298339844,0.4670731127262115,0.0698030218482017,0.3335979878902435,291.1923522949219,291.1499938964844,267.790283203125,265.58575439453125,281.9455261230469,293.2847595214844,291.193603515625,1.0,0.4291732013225555,0.8585211038589478,0.8585211038589478,1.0,1.0,-1.9993445873260496,0.8892574906349182,1.1100870370864868,0.4368354380130768,0.0,0.0,0.6316968202590942,126.80747985839844,94.0,26.93211936950684,-18657.42578125,885.3594970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84844970703125,308.66143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,26822.271484375,26640.0,0.0,0.0,0.4305113554000854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8595049977302551,0.8595155477523804,-1.0551890227361582e-05,0.0,0.0004369142989162,0.0,0.0,105.2754135131836,0.0,0.0,0.0,0.5436526536941528,4.0,0.0,1.0
724140,293.27685546875,297.1499938964844,293.1499938964844,0.2006293833255767,-3994.404541015625,304.1665954589844,0.7726330757141113,0.2795786261558532,0.2932784557342529,293.2970886230469,297.1499938964844,293.1499938964844,0.1615195572376251,-3538.422607421875,304.1686096191406,0.7308159470558167,0.2341171950101852,0.2258770912885666,293.24249267578125,297.1499938964844,293.1499938964844,0.3358292877674103,-4670.220703125,304.1654968261719,0.883607804775238,0.4234233200550079,0.2981976568698883,293.2989196777344,297.1499938964844,293.1499938964844,0.4880077838897705,-8472.63671875,304.171875,0.980613648891449,0.5690914392471313,0.5407180190086365,293.1999206542969,297.1499938964844,293.1499938964844,0.0278960056602954,-5137.3056640625,304.1559753417969,0.4750226140022278,0.069051556289196,0.3282639384269714,291.2093200683594,291.1499938964844,267.8500671386719,265.6332092285156,281.9831237792969,293.28338623046875,291.2101745605469,1.0,0.4182308614253998,0.8573198318481445,0.8573198318481445,1.0,1.0,-1.9782150983810425,0.8789459466934204,1.099269151687622,0.4313870668411255,0.0,0.0,0.6225970983505249,116.3848648071289,82.0,23.73202514648437,-18412.6015625,831.4356689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9387512207031,308.68280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,26858.228515625,25560.0,0.0,0.0,0.4266433715820312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8370398283004761,0.8370501399040222,-1.032857926475117e-05,0.0,0.000432988803368,0.0,0.0,99.67051696777344,0.0,0.0,0.0,0.5197206139564514,4.0,0.0,1.0
724200,293.27685546875,297.1499938964844,293.1499938964844,0.2006293833255767,-3994.404541015625,304.1665954589844,0.7726330757141113,0.2795786261558532,0.2932784557342529,293.2970886230469,297.1499938964844,293.1499938964844,0.1615195572376251,-3538.422607421875,304.1686096191406,0.7308159470558167,0.2341171950101852,0.2258770912885666,293.24249267578125,297.1499938964844,293.1499938964844,0.3358292877674103,-4670.220703125,304.1654968261719,0.883607804775238,0.4234233200550079,0.2981976568698883,293.2989196777344,297.1499938964844,293.1499938964844,0.4880077838897705,-8472.63671875,304.171875,0.980613648891449,0.5690914392471313,0.5407180190086365,293.1999206542969,297.1499938964844,293.1499938964844,0.0278960056602954,-5137.3056640625,304.1559753417969,0.4750226140022278,0.069051556289196,0.3282639384269714,291.2093200683594,291.1499938964844,267.8500671386719,265.6332092285156,281.9831237792969,293.28338623046875,291.2101745605469,1.0,0.4182308614253998,0.8573198318481445,0.8573198318481445,1.0,1.0,-1.9782150983810425,0.8789459466934204,1.099269151687622,0.4313870668411255,0.0,0.0,0.6225970983505249,116.3848648071289,82.0,23.73202514648437,-18412.6015625,831.4356689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9387512207031,308.68280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,26858.228515625,25560.0,0.0,0.0,0.4266433715820312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8370398283004761,0.8370501399040222,-1.032857926475117e-05,0.0,0.000432988803368,0.0,0.0,99.67051696777344,0.0,0.0,0.0,0.5197206139564514,4.0,0.0,1.0
724260,293.2747802734375,297.1499938964844,293.1499938964844,0.1979128569364547,-3951.7158203125,304.1656799316406,0.7856569886207581,0.2767845094203949,0.2899402976036072,293.29638671875,297.1499938964844,293.1499938964844,0.1582548022270202,-3481.4970703125,304.1679077148437,0.74075847864151,0.2305362820625305,0.2220832407474517,293.2413330078125,297.1499938964844,293.1499938964844,0.3335384130477905,-4645.5888671875,304.1642761230469,0.900310218334198,0.42131307721138,0.2964230477809906,293.29705810546875,297.1499938964844,293.1499938964844,0.4842407703399658,-8422.0234375,304.1710510253906,0.9951189756393432,0.5656949877738953,0.537106990814209,293.1969909667969,297.1499938964844,293.1499938964844,0.0272286664694547,-5062.10205078125,304.1551208496094,0.4836327135562897,0.06838009506464,0.3232296109199524,291.1988525390625,291.1499938964844,267.90972900390625,265.6806335449219,282.0200500488281,293.2818298339844,291.2007751464844,1.0,0.4067366421222687,0.8561488389968872,0.8561488389968872,1.0,1.0,-1.9576596021652224,0.8689426779747009,1.0887168645858765,0.426010400056839,0.0,0.0,0.6175205111503601,105.53690338134766,70.0,10.315471649169922,-18129.91015625,777.6262817382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08282470703125,308.7101745605469,278.1499938964844,0.0,18000.0,313.1499938964844,25766.7578125,25560.0,0.0,0.0,0.4217617511749267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8063135743141174,0.8063233494758606,-9.77511899691308e-06,0.0,0.0004280345456209,0.0,0.0,90.4875946044922,0.0,0.0,0.0,0.5184624195098877,4.0,0.0,1.0
