time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
724320,293.2747802734375,297.1499938964844,293.1499938964844,0.1979128569364547,-3951.7158203125,304.1656799316406,0.7856569886207581,0.2767845094203949,0.2899402976036072,293.29638671875,297.1499938964844,293.1499938964844,0.1582548022270202,-3481.4970703125,304.1679077148437,0.74075847864151,0.2305362820625305,0.2220832407474517,293.2413330078125,297.1499938964844,293.1499938964844,0.3335384130477905,-4645.5888671875,304.1642761230469,0.900310218334198,0.42131307721138,0.2964230477809906,293.29705810546875,297.1499938964844,293.1499938964844,0.4842407703399658,-8422.0234375,304.1710510253906,0.9951189756393432,0.5656949877738953,0.537106990814209,293.1969909667969,297.1499938964844,293.1499938964844,0.0272286664694547,-5062.10205078125,304.1551208496094,0.4836327135562897,0.06838009506464,0.3232296109199524,291.1988525390625,291.1499938964844,267.90972900390625,265.6806335449219,282.0200500488281,293.2818298339844,291.2007751464844,1.0,0.4067366421222687,0.8561488389968872,0.8561488389968872,1.0,1.0,-1.9576596021652224,0.8689426779747009,1.0887168645858765,0.426010400056839,0.0,0.0,0.6175205111503601,105.53690338134766,70.0,10.315471649169922,-18129.91015625,777.6262817382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08282470703125,308.7101745605469,278.1499938964844,0.0,18000.0,313.1499938964844,25766.7578125,25560.0,0.0,0.0,0.4217617511749267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8063135743141174,0.8063233494758606,-9.77511899691308e-06,0.0,0.0004280345456209,0.0,0.0,90.4875946044922,0.0,0.0,0.0,0.5184624195098877,4.0,0.0,1.0
724380,293.2725524902344,297.1499938964844,293.1499938964844,0.1946329772472381,-3898.94287109375,304.1659240722656,0.7978821992874146,0.2740742266178131,0.286763995885849,293.29541015625,297.1499938964844,293.1499938964844,0.1545516103506088,-3415.66064453125,304.1681213378906,0.7500385642051697,0.2270203828811645,0.2184141874313354,293.24005126953125,297.1499938964844,293.1499938964844,0.3301927745342254,-4608.26318359375,304.16510009765625,0.9169232845306396,0.4192622601985931,0.2947433292865753,293.2862243652344,297.1499938964844,293.1499938964844,0.4636716544628143,-8124.53759765625,304.19976806640625,0.9990000128746032,0.5641042590141296,0.518255889415741,293.19384765625,297.1499938964844,293.1499938964844,0.0263822562992572,-4983.37255859375,304.1548156738281,0.4911979138851166,0.0678269043564796,0.3189902603626251,291.2300720214844,291.1499938964844,267.9691772460937,265.72802734375,282.06427001953125,293.2770080566406,291.2328491210937,1.0,0.3941064476966858,0.8549777865409851,0.8549777865409851,1.0,1.0,-1.9201339483261108,0.8506864309310913,1.0694475173950195,0.4166873097419739,0.0,0.0,0.6049574017524719,96.12823486328124,58.0,38.17363739013672,-17797.099609375,716.0913696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2314453125,308.7801818847656,278.1499938964844,0.0,18000.0,313.1499938964844,25827.033203125,25560.0,0.0,0.0,0.4162590503692627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.780025064945221,0.780034601688385,-9.535512617731e-06,0.0,0.0004224500153213,0.0,0.0,84.66154479980469,0.0,0.0,0.0,0.508091390132904,4.0,0.0,1.0
724440,293.2725524902344,297.1499938964844,293.1499938964844,0.1946329772472381,-3898.94287109375,304.1659240722656,0.7978821992874146,0.2740742266178131,0.286763995885849,293.29541015625,297.1499938964844,293.1499938964844,0.1545516103506088,-3415.66064453125,304.1681213378906,0.7500385642051697,0.2270203828811645,0.2184141874313354,293.24005126953125,297.1499938964844,293.1499938964844,0.3301927745342254,-4608.26318359375,304.16510009765625,0.9169232845306396,0.4192622601985931,0.2947433292865753,293.2862243652344,297.1499938964844,293.1499938964844,0.4636716544628143,-8124.53759765625,304.19976806640625,0.9990000128746032,0.5641042590141296,0.518255889415741,293.19384765625,297.1499938964844,293.1499938964844,0.0263822562992572,-4983.37255859375,304.1548156738281,0.4911979138851166,0.0678269043564796,0.3189902603626251,291.2300720214844,291.1499938964844,267.9691772460937,265.72802734375,282.06427001953125,293.2770080566406,291.2328491210937,1.0,0.3941064476966858,0.8549777865409851,0.8549777865409851,1.0,1.0,-1.9201339483261108,0.8506864309310913,1.0694475173950195,0.4166873097419739,0.0,0.0,0.6049574017524719,96.12823486328124,58.0,38.17363739013672,-17797.099609375,716.0913696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2314453125,308.7801818847656,278.1499938964844,0.0,18000.0,313.1499938964844,25827.033203125,25560.0,0.0,0.0,0.4162590503692627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.780025064945221,0.780034601688385,-9.535512617731e-06,0.0,0.0004224500153213,0.0,0.0,84.66154479980469,0.0,0.0,0.0,0.508091390132904,4.0,0.0,1.0
724500,293.27154541015625,297.1499938964844,293.1499938964844,0.1929348409175872,-3871.45068359375,304.1661071777344,0.8041638731956482,0.2727210223674774,0.2852063477039337,293.2950134277344,297.1499938964844,293.1499938964844,0.1526616364717483,-3381.836669921875,304.1682434082031,0.7548947930335999,0.2252609133720398,0.2166047543287277,293.2394714355469,297.1499938964844,293.1499938964844,0.3283862769603729,-4588.0078125,304.1656494140625,0.9260352849960328,0.4182310700416565,0.2939186692237854,293.269287109375,297.1499938964844,293.1499938964844,0.4479406774044037,-7896.8857421875,304.2192687988281,0.9990000128746032,0.5656977891921997,0.5037789344787598,293.19219970703125,297.1499938964844,293.1499938964844,0.0259956959635019,-4946.412109375,304.1546325683594,0.4951445162296295,0.0675937831401825,0.3171500265598297,291.25152587890625,291.1499938964844,267.9988708496094,265.751708984375,282.0873107910156,293.2707824707031,291.25372314453125,1.0,0.3871923983097076,0.8543922901153564,0.8543922901153564,1.0,1.0,-1.8958271741867063,0.8389192819595337,1.0569078922271729,0.4105668663978576,0.0,0.0,0.596011757850647,91.59896850585938,58.0,45.86553192138672,-17565.23046875,682.3799438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3275756835937,308.8143005371094,278.1499938964844,0.0,18000.0,313.1499938964844,25896.087890625,24480.0,0.0,0.0,0.4130406677722931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7610465288162231,0.7610558867454529,-9.373526154377032e-06,0.0,0.0004191837797407,0.0,0.0,80.67560577392578,0.0,0.0,0.0,0.4858362972736358,4.0,0.0,1.0
724560,293.27056884765625,297.1499938964844,293.1499938964844,0.1917424499988556,-3852.7412109375,304.16534423828125,0.8110353946685791,0.2713740468025207,0.283642053604126,293.29461669921875,297.1499938964844,293.1499938964844,0.1511675864458084,-3355.63720703125,304.1676330566406,0.7604509592056274,0.2234974950551986,0.2147831469774246,293.23895263671875,297.1499938964844,293.1499938964844,0.3274258077144623,-4577.884765625,304.1645202636719,0.9361807703971864,0.417202353477478,0.2930859625339508,293.2460327148437,297.1499938964844,293.1499938964844,0.4322773516178131,-7671.611328125,304.235107421875,0.9990000128746032,0.5687456130981445,0.48846435546875,293.1905212402344,297.1499938964844,293.1499938964844,0.0257308110594749,-4922.669921875,304.1542663574219,0.4996429085731506,0.0673910602927208,0.3154105544090271,291.24371337890625,291.1499938964844,268.0284729003906,265.775390625,282.1103210449219,293.2635498046875,291.242919921875,1.0,0.3799643516540527,0.8539239168167114,0.8539239168167114,1.0,1.0,-1.8705286979675293,0.8266879916191101,1.043840765953064,0.4042474627494812,0.0,0.0,0.5903199315071106,86.94985961914062,46.0,11.132943153381348,-17228.306640625,648.3348999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45916748046875,308.81256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,24972.484375,24480.0,0.0,0.0,0.4092437922954559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7288694381713867,0.7288783192634583,-8.873530532582663e-06,0.0,0.0004153304325882,0.0,0.0,72.69184875488281,0.0,0.0,0.0,0.4848374426364898,4.0,0.0,1.0
724620,293.2686462402344,297.1499938964844,293.1499938964844,0.1884254962205886,-3798.8046875,304.165771484375,0.8263725638389587,0.2687101066112518,0.2805331349372864,293.2939453125,297.1499938964844,293.1499938964844,0.1474321335554123,-3288.3779296875,304.1679992675781,0.7740739583969116,0.219971165060997,0.2111279368400573,293.2379455566406,297.1499938964844,293.1499938964844,0.3238946199417114,-4538.1708984375,304.16558837890625,0.9589037895202636,0.4151561260223388,0.2914243340492248,293.18280029296875,297.1499938964844,293.1499938964844,0.396001249551773,-7146.25048828125,304.26708984375,0.9990000128746032,0.5790842771530151,0.455301284790039,293.1871032714844,297.1499938964844,293.1499938964844,0.0250708181411027,-4858.2197265625,304.1539611816406,0.5108178853988647,0.0670593082904815,0.3122596442699432,291.2823181152344,291.1499938964844,268.0875549316406,265.8226928710937,282.1605529785156,293.253173828125,291.2844543457031,1.0,0.3646454811096191,0.8529872894287109,0.8529872894287109,1.0,1.0,-1.81729519367218,0.8009979128837585,1.0162972211837769,0.3909852802753448,0.0,0.0,0.5705007910728455,77.37877655029297,64.0,44.50396728515625,-16757.337890625,579.9915771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7567749023437,308.94940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,24890.650390625,24480.0,0.0,0.0,0.4004463851451874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6890478730201721,0.689056396484375,-8.512149179296102e-06,0.0,0.0004064021632075,0.0,0.0,65.04984283447266,0.0,0.0,0.0,0.469315230846405,4.0,0.0,1.0
724680,293.2686462402344,297.1499938964844,293.1499938964844,0.1884254962205886,-3798.8046875,304.165771484375,0.8263725638389587,0.2687101066112518,0.2805331349372864,293.2939453125,297.1499938964844,293.1499938964844,0.1474321335554123,-3288.3779296875,304.1679992675781,0.7740739583969116,0.219971165060997,0.2111279368400573,293.2379455566406,297.1499938964844,293.1499938964844,0.3238946199417114,-4538.1708984375,304.16558837890625,0.9589037895202636,0.4151561260223388,0.2914243340492248,293.18280029296875,297.1499938964844,293.1499938964844,0.396001249551773,-7146.25048828125,304.26708984375,0.9990000128746032,0.5790842771530151,0.455301284790039,293.1871032714844,297.1499938964844,293.1499938964844,0.0250708181411027,-4858.2197265625,304.1539611816406,0.5108178853988647,0.0670593082904815,0.3122596442699432,291.2823181152344,291.1499938964844,268.0875549316406,265.8226928710937,282.1605529785156,293.253173828125,291.2844543457031,1.0,0.3646454811096191,0.8529872894287109,0.8529872894287109,1.0,1.0,-1.81729519367218,0.8009979128837585,1.0162972211837769,0.3909852802753448,0.0,0.0,0.5705007910728455,77.37877655029297,64.0,44.50396728515625,-16757.337890625,579.9915771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7567749023437,308.94940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,24890.650390625,24480.0,0.0,0.0,0.4004463851451874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6890478730201721,0.689056396484375,-8.512149179296102e-06,0.0,0.0004064021632075,0.0,0.0,65.04984283447266,0.0,0.0,0.0,0.469315230846405,4.0,0.0,1.0
724740,293.2673645019531,297.1499938964844,293.1499938964844,0.1860190480947494,-3760.504150390625,304.1644592285156,0.8295180201530457,0.2659649848937988,0.2776336967945099,293.2939147949219,297.1499938964844,293.1499938964844,0.1444235295057296,-3234.85205078125,304.1669616699219,0.7756308913230896,0.216331660747528,0.2076338231563568,293.2375183105469,297.1499938964844,293.1499938964844,0.3217668831348419,-4515.24951171875,304.1638488769531,0.9646576046943665,0.4130149781703949,0.289888471364975,293.1183166503906,297.1499938964844,293.1499938964844,0.3834450542926788,-6977.82568359375,304.2476501464844,0.9990000128746032,0.5913823246955872,0.4451174139976501,293.1842041015625,297.1499938964844,293.1499938964844,0.0247494168579578,-4828.36865234375,304.1531677246094,0.5139610767364502,0.066704124212265,0.3102497160434723,291.2797241210937,291.1499938964844,268.1464233398437,265.86993408203125,282.2025451660156,293.2592468261719,291.277587890625,1.0,0.3598696291446686,0.8520506024360657,0.8520506024360657,1.0,1.0,-1.7935575246810913,0.7896988391876221,1.0038586854934692,0.3843793570995331,0.0,0.0,0.5525345206260681,74.37896728515625,82.0,-3.5814096927642822,-16360.9013671875,554.5280151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.08251953125,309.0160522460937,278.1499938964844,0.0,18000.0,313.1499938964844,24841.369140625,23400.0,0.0,0.0,0.3901064097881317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6439536809921265,0.6439618468284607,-8.135983080137521e-06,0.0,0.0003959084278903,0.0,0.0,57.1908073425293,0.0,0.0,0.0,0.4380036294460296,4.0,0.0,1.0
724800,293.2673645019531,297.1499938964844,293.1499938964844,0.1860190480947494,-3760.504150390625,304.1644592285156,0.8295180201530457,0.2659649848937988,0.2776336967945099,293.2939147949219,297.1499938964844,293.1499938964844,0.1444235295057296,-3234.85205078125,304.1669616699219,0.7756308913230896,0.216331660747528,0.2076338231563568,293.2375183105469,297.1499938964844,293.1499938964844,0.3217668831348419,-4515.24951171875,304.1638488769531,0.9646576046943665,0.4130149781703949,0.289888471364975,293.1183166503906,297.1499938964844,293.1499938964844,0.3834450542926788,-6977.82568359375,304.2476501464844,0.9990000128746032,0.5913823246955872,0.4451174139976501,293.1842041015625,297.1499938964844,293.1499938964844,0.0247494168579578,-4828.36865234375,304.1531677246094,0.5139610767364502,0.066704124212265,0.3102497160434723,291.2797241210937,291.1499938964844,268.1464233398437,265.86993408203125,282.2025451660156,293.2592468261719,291.277587890625,1.0,0.3598696291446686,0.8520506024360657,0.8520506024360657,1.0,1.0,-1.7935575246810913,0.7896988391876221,1.0038586854934692,0.3843793570995331,0.0,0.0,0.5525345206260681,74.37896728515625,82.0,-3.5814096927642822,-16360.9013671875,554.5280151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.08251953125,309.0160522460937,278.1499938964844,0.0,18000.0,313.1499938964844,24841.369140625,23400.0,0.0,0.0,0.3901064097881317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6439536809921265,0.6439618468284607,-8.135983080137521e-06,0.0,0.0003959084278903,0.0,0.0,57.1908073425293,0.0,0.0,0.0,0.4380036294460296,4.0,0.0,1.0
724860,293.2666320800781,297.1499938964844,293.1499938964844,0.1850757747888565,-3746.81982421875,304.1621398925781,0.8238075375556946,0.2637321650981903,0.275408923625946,293.2942199707031,297.1499938964844,293.1499938964844,0.142766997218132,-3206.46484375,304.1651611328125,0.768487811088562,0.2133550345897674,0.2048999369144439,293.2373352050781,297.1499938964844,293.1499938964844,0.3217279613018036,-4516.5546875,304.16015625,0.958615779876709,0.411277174949646,0.288729578256607,293.09259033203125,297.1499938964844,293.1499938964844,0.3898754417896271,-7088.8154296875,304.2094421386719,0.9990000128746032,0.5972141623497009,0.4514764547348022,293.18218994140625,297.1499938964844,293.1499938964844,0.0247722864151,-4834.96533203125,304.1522521972656,0.5105926990509033,0.0664151757955551,0.3092744648456573,291.2206420898437,291.1499938964844,268.193359375,265.9076843261719,282.2252197265625,293.2649841308594,291.21875,1.0,0.3615821003913879,0.8515019416809082,0.8515019416809082,1.0,1.0,-1.7930138111114502,0.789569079875946,1.0034446716308594,0.383543998003006,0.0,0.0,0.5498092174530029,75.86652374267578,82.0,-55.77333068847656,-16175.71875,558.70556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3218994140625,309.0482788085937,278.1499938964844,0.0,18000.0,313.1499938964844,23637.37109375,23400.0,0.0,0.0,0.3811266422271728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6159681677818298,0.6159757971763611,-7.649585313629359e-06,0.0,0.0003867950872518,0.0,0.0,51.20059585571289,0.0,0.0,0.0,0.4380608797073364,4.0,0.0,1.0
724920,293.2664794921875,297.1499938964844,293.1499938964844,0.1846813112497329,-3740.562744140625,304.1619567871094,0.821501612663269,0.2631684839725494,0.2748651802539825,293.2943420410156,297.1499938964844,293.1499938964844,0.1422287821769714,-3196.877685546875,304.1650390625,0.765842616558075,0.2126026749610901,0.2042243778705597,293.2373046875,297.1499938964844,293.1499938964844,0.3214442431926727,-4513.525390625,304.159912109375,0.9559030532836914,0.4108372330665588,0.2884492576122284,293.0905456542969,297.1499938964844,293.1499938964844,0.3927884697914123,-7135.36328125,304.1992492675781,0.9990000128746032,0.597905158996582,0.4546538889408111,293.1817932128906,297.1499938964844,293.1499938964844,0.024751266464591,-4833.29248046875,304.1521301269531,0.5091265439987183,0.0663297697901725,0.3090721070766449,291.2161865234375,291.1499938964844,268.2050476074219,265.9171142578125,282.2289733886719,293.2651672363281,291.2149658203125,1.0,0.3626490533351898,0.85136479139328,0.85136479139328,1.0,1.0,-1.794868230819702,0.7904948592185974,1.00437331199646,0.3838149309158325,0.0,0.0,0.5485870838165283,76.67010498046875,100.0,-49.6468620300293,-16179.943359375,562.4183959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.36492919921875,309.0686950683594,278.1499938964844,0.0,18000.0,313.1499938964844,23584.044921875,23400.0,0.0,0.0,0.3789410591125488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6138865351676941,0.6138941645622253,-7.621979875693796e-06,0.0,0.0003845769970212,0.0,0.0,50.81686019897461,0.0,0.0,0.0,0.4370711743831634,4.0,0.0,1.0
724980,293.2660827636719,297.1499938964844,293.1499938964844,0.1831044256687164,-3716.135009765625,304.1605834960937,0.8055506944656372,0.2603040933609009,0.2721900343894958,293.2951354980469,297.1499938964844,293.1499938964844,0.1398372054100036,-3154.699951171875,304.1640014648437,0.749169111251831,0.2087829411029815,0.2008753269910812,293.2375183105469,297.1499938964844,293.1499938964844,0.3206890523433685,-4506.2626953125,304.1578063964844,0.9362348914146424,0.4085861146450043,0.287072479724884,293.1064758300781,297.1499938964844,293.1499938964844,0.4164879620075226,-7500.1240234375,304.1431579589844,0.9990000128746032,0.5962697863578796,0.4783704578876495,293.1807861328125,297.1499938964844,293.1499938964844,0.0246802866458892,-4829.78466796875,304.15155029296875,0.4990270137786865,0.0657341331243515,0.3078316152095794,291.1741638183594,291.1499938964844,268.263427734375,265.9642028808594,282.2384338378906,293.2580871582031,291.1705322265625,1.0,0.3711133301258087,0.8506790399551392,0.8506790399551392,1.0,1.0,-1.8133788108825684,0.7995529174804688,1.0138258934020996,0.3874673545360565,0.0,0.0,0.5476616024971008,82.95970153808594,118.0,-64.06209564208984,-16214.25390625,594.5232543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4667053222656,309.07354736328125,278.1499938964844,0.0,18000.0,313.1499938964844,23447.01953125,23400.0,0.0,0.0,0.36879763007164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.606087327003479,0.6060948371887207,-7.533212738053407e-06,0.0,0.0003742827102541,0.0,0.0,49.47407913208008,0.0,0.0,0.0,0.4340006113052368,4.0,0.0,1.0
725040,293.2660827636719,297.1499938964844,293.1499938964844,0.1831044256687164,-3716.135009765625,304.1605834960937,0.8055506944656372,0.2603040933609009,0.2721900343894958,293.2951354980469,297.1499938964844,293.1499938964844,0.1398372054100036,-3154.699951171875,304.1640014648437,0.749169111251831,0.2087829411029815,0.2008753269910812,293.2375183105469,297.1499938964844,293.1499938964844,0.3206890523433685,-4506.2626953125,304.1578063964844,0.9362348914146424,0.4085861146450043,0.287072479724884,293.1064758300781,297.1499938964844,293.1499938964844,0.4164879620075226,-7500.1240234375,304.1431579589844,0.9990000128746032,0.5962697863578796,0.4783704578876495,293.1807861328125,297.1499938964844,293.1499938964844,0.0246802866458892,-4829.78466796875,304.15155029296875,0.4990270137786865,0.0657341331243515,0.3078316152095794,291.1741638183594,291.1499938964844,268.263427734375,265.9642028808594,282.2384338378906,293.2580871582031,291.1705322265625,1.0,0.3711133301258087,0.8506790399551392,0.8506790399551392,1.0,1.0,-1.8133788108825684,0.7995529174804688,1.0138258934020996,0.3874673545360565,0.0,0.0,0.5476616024971008,82.95970153808594,118.0,-64.06209564208984,-16214.25390625,594.5232543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4667053222656,309.07354736328125,278.1499938964844,0.0,18000.0,313.1499938964844,23447.01953125,23400.0,0.0,0.0,0.36879763007164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.606087327003479,0.6060948371887207,-7.533212738053407e-06,0.0,0.0003742827102541,0.0,0.0,49.47407913208008,0.0,0.0,0.0,0.4340006113052368,4.0,0.0,1.0
725100,293.2660217285156,297.1499938964844,293.1499938964844,0.1824019998311996,-3705.345703125,304.1599426269531,0.7952582836151123,0.258841872215271,0.2708730697631836,293.29571533203125,297.1499938964844,293.1499938964844,0.1387011259794235,-3134.68603515625,304.1635131835937,0.7395452260971069,0.2068336009979248,0.1992111504077911,293.2377624511719,297.1499938964844,293.1499938964844,0.320459246635437,-4504.28955078125,304.1568298339844,0.923571527004242,0.4074310660362243,0.286397635936737,293.12994384765625,297.1499938964844,293.1499938964844,0.432991474866867,-7747.5400390625,304.11444091796875,0.9990000128746032,0.5922239422798157,0.4942579269409179,293.1809387207031,297.1499938964844,293.1499938964844,0.0246069803833961,-4824.70849609375,304.1513977050781,0.4927299618721008,0.0653101280331611,0.3068987429141998,291.1481628417969,291.1499938964844,268.2925109863281,265.9877319335937,282.23974609375,293.2523803710937,291.1449279785156,1.0,0.37696173787117,0.8503361344337463,0.8503361344337463,1.0,1.0,-1.8271483182907104,0.806239128112793,1.0209091901779177,0.3904534578323364,0.0,0.0,0.5504050254821777,87.38130187988281,118.0,-66.84528350830078,-16289.4453125,617.9996337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4423522949219,309.04986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,23371.373046875,22320.0,0.0,0.0,0.3644243776798248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6091148257255554,0.6091223359107971,-7.53844642531476e-06,0.0,0.0003698444052133,0.0,0.0,49.83151626586914,0.0,0.0,0.0,0.4198918044567108,4.0,0.0,1.0
725160,293.2660827636719,297.1499938964844,293.1499938964844,0.1821408569812774,-3702.32177734375,304.1585998535156,0.7842920422554016,0.2573603987693786,0.2695644497871399,293.29638671875,297.1499938964844,293.1499938964844,0.1378921866416931,-3121.1396484375,304.1625061035156,0.7295435070991516,0.2048568725585937,0.1975481659173965,293.2380676269531,297.1499938964844,293.1499938964844,0.3210048377513885,-4511.591796875,304.1545715332031,0.9102690815925598,0.4062588214874267,0.2857289612293243,293.1626281738281,297.1499938964844,293.1499938964844,0.4530010223388672,-8043.54345703125,304.0845031738281,0.9990000128746032,0.5860685706138611,0.5121951103210449,293.1814880371094,297.1499938964844,293.1499938964844,0.024580655619502,-4826.14111328125,304.15118408203125,0.4858034551143646,0.0648111626505851,0.3057284355163574,291.0958557128906,291.1499938964844,268.321533203125,266.0111999511719,282.2418212890625,293.2489624023437,291.08966064453125,1.0,0.3836501836776733,0.8496553897857666,0.8496553897857666,1.0,1.0,-1.843112111091613,0.8139401078224182,1.0291720628738403,0.3939992487430572,0.0,0.0,0.5589945316314697,92.5515365600586,121.0,-106.22801971435548,-16287.517578125,645.7633056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3832702636719,308.95489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,22344.525390625,22320.0,0.0,0.0,0.3604836463928222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6059330701828003,0.6059404015541077,-7.282748811121564e-06,0.0,0.0003658450732473,0.0,0.0,48.08171081542969,0.0,0.0,0.0,0.4291942417621612,4.0,0.0,1.0
725220,293.26617431640625,297.1499938964844,293.1499938964844,0.1801062971353531,-3669.430419921875,304.1591796875,0.7675057649612427,0.2544049322605133,0.2668604254722595,293.29766845703125,297.1499938964844,293.1499938964844,0.1350961625576019,-3070.4873046875,304.1630554199219,0.7133188843727112,0.2008863985538482,0.1941181868314743,293.2386779785156,297.1499938964844,293.1499938964844,0.319512128829956,-4494.8662109375,304.1556396484375,0.8918034434318542,0.4039041101932525,0.2843295037746429,293.2430725097656,297.1499938964844,293.1499938964844,0.4833768010139465,-8478.5810546875,304.0565185546875,0.9990000128746032,0.5694587230682373,0.5404345989227295,293.1827392578125,297.1499938964844,293.1499938964844,0.0241065919399261,-4781.751953125,304.1515808105469,0.4735841751098633,0.0637627691030502,0.3025697767734527,291.0787048339844,291.1499938964844,268.3793334960937,266.05810546875,282.26239013671875,293.260009765625,291.0781555175781,1.0,0.3933335840702057,0.8482938408851624,0.8482938408851624,1.0,1.0,-1.8646094799041748,0.8242530226707458,1.0403565168380735,0.3987922370433807,0.0,0.0,0.570575475692749,100.98435974121094,124.0,-37.556339263916016,-16510.0859375,688.5154418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1016540527344,308.8591613769531,278.1499938964844,0.0,18000.0,313.1499938964844,22141.017578125,22320.0,0.0,0.0,0.3548636734485626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6325461268424988,0.6325535774230957,-7.436873602273408e-06,0.0,0.0003601415082812,0.0,0.0,51.83457565307617,0.0,0.0,0.0,0.4378378391265869,4.0,0.0,1.0
725280,293.26617431640625,297.1499938964844,293.1499938964844,0.1801062971353531,-3669.430419921875,304.1591796875,0.7675057649612427,0.2544049322605133,0.2668604254722595,293.29766845703125,297.1499938964844,293.1499938964844,0.1350961625576019,-3070.4873046875,304.1630554199219,0.7133188843727112,0.2008863985538482,0.1941181868314743,293.2386779785156,297.1499938964844,293.1499938964844,0.319512128829956,-4494.8662109375,304.1556396484375,0.8918034434318542,0.4039041101932525,0.2843295037746429,293.2430725097656,297.1499938964844,293.1499938964844,0.4833768010139465,-8478.5810546875,304.0565185546875,0.9990000128746032,0.5694587230682373,0.5404345989227295,293.1827392578125,297.1499938964844,293.1499938964844,0.0241065919399261,-4781.751953125,304.1515808105469,0.4735841751098633,0.0637627691030502,0.3025697767734527,291.0787048339844,291.1499938964844,268.3793334960937,266.05810546875,282.26239013671875,293.260009765625,291.0781555175781,1.0,0.3933335840702057,0.8482938408851624,0.8482938408851624,1.0,1.0,-1.8646094799041748,0.8242530226707458,1.0403565168380735,0.3987922370433807,0.0,0.0,0.570575475692749,100.98435974121094,124.0,-37.556339263916016,-16510.0859375,688.5154418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1016540527344,308.8591613769531,278.1499938964844,0.0,18000.0,313.1499938964844,22141.017578125,22320.0,0.0,0.0,0.3548636734485626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6325461268424988,0.6325535774230957,-7.436873602273408e-06,0.0,0.0003601415082812,0.0,0.0,51.83457565307617,0.0,0.0,0.0,0.4378378391265869,4.0,0.0,1.0
725340,293.26593017578125,297.1499938964844,293.1499938964844,0.1775252074003219,-3626.674560546875,304.16046142578125,0.7490100860595703,0.2515077292919159,0.2643430531024933,293.298583984375,297.1499938964844,293.1499938964844,0.1319188773632049,-3011.806640625,304.1640319824219,0.6930879354476929,0.1969618946313858,0.1908402442932129,293.2391052246094,297.1499938964844,293.1499938964844,0.316896378993988,-4464.74560546875,304.158203125,0.8709118962287903,0.4015709161758423,0.2830305695533752,293.29522705078125,297.1499938964844,293.1499938964844,0.4746251106262207,-8331.087890625,304.10260009765625,0.9777394533157348,0.5564069747924805,0.5303799510002136,293.1838073730469,297.1499938964844,293.1499938964844,0.0235867667943239,-4729.09912109375,304.1519470214844,0.4552660584449768,0.062714971601963,0.2999322116374969,291.1077880859375,291.1499938964844,268.43682861328125,266.1048889160156,282.3106994628906,293.27862548828125,291.11041259765625,1.0,0.3994466662406921,0.8469323515892029,0.8469323515892029,1.0,1.0,-1.8412503004074097,0.8129526376724243,1.0282976627349854,0.3926666975021362,0.0,0.0,0.5751709938049316,111.29290771484376,127.0,27.787363052368164,-16363.9921875,703.1430053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7227783203125,308.68829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,22214.4453125,21240.0,0.0,0.0,0.3516038954257965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6484858989715576,0.6484934687614441,-7.577475571451941e-06,0.0,0.0003568332467693,0.0,0.0,54.44829940795898,0.0,0.0,0.0,0.4286989867687225,4.0,0.0,1.0
725400,293.26593017578125,297.1499938964844,293.1499938964844,0.1775252074003219,-3626.674560546875,304.16046142578125,0.7490100860595703,0.2515077292919159,0.2643430531024933,293.298583984375,297.1499938964844,293.1499938964844,0.1319188773632049,-3011.806640625,304.1640319824219,0.6930879354476929,0.1969618946313858,0.1908402442932129,293.2391052246094,297.1499938964844,293.1499938964844,0.316896378993988,-4464.74560546875,304.158203125,0.8709118962287903,0.4015709161758423,0.2830305695533752,293.29522705078125,297.1499938964844,293.1499938964844,0.4746251106262207,-8331.087890625,304.10260009765625,0.9777394533157348,0.5564069747924805,0.5303799510002136,293.1838073730469,297.1499938964844,293.1499938964844,0.0235867667943239,-4729.09912109375,304.1519470214844,0.4552660584449768,0.062714971601963,0.2999322116374969,291.1077880859375,291.1499938964844,268.43682861328125,266.1048889160156,282.3106994628906,293.27862548828125,291.11041259765625,1.0,0.3994466662406921,0.8469323515892029,0.8469323515892029,1.0,1.0,-1.8412503004074097,0.8129526376724243,1.0282976627349854,0.3926666975021362,0.0,0.0,0.5751709938049316,111.29290771484376,127.0,27.787363052368164,-16363.9921875,703.1430053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7227783203125,308.68829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,22214.4453125,21240.0,0.0,0.0,0.3516038954257965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6484858989715576,0.6484934687614441,-7.577475571451941e-06,0.0,0.0003568332467693,0.0,0.0,54.44829940795898,0.0,0.0,0.0,0.4286989867687225,4.0,0.0,1.0
725460,293.2660522460937,297.1499938964844,293.1499938964844,0.1753685176372528,-3591.59375,304.16064453125,0.7366403341293335,0.2485452443361282,0.2616381347179413,293.2998962402344,297.1499938964844,293.1499938964844,0.12901671230793,-2958.659423828125,304.16424560546875,0.6781817674636841,0.1929316222667694,0.1873661428689956,293.23992919921875,297.1499938964844,293.1499938964844,0.315082848072052,-4444.5498046875,304.1585998535156,0.8571925759315491,0.3991453647613525,0.2815859913825989,293.3102111816406,297.1499938964844,293.1499938964844,0.4690928161144256,-8240.8447265625,304.1273498535156,0.9599682688713074,0.549652636051178,0.5233438611030579,293.1849365234375,297.1499938964844,293.1499938964844,0.0230612065643072,-4677.953125,304.1521911621094,0.4417054355144501,0.061631690710783,0.2965192794799804,291.1004638671875,291.1499938964844,268.4939880371094,266.15155029296875,282.3509216308594,293.28533935546875,291.1035461425781,1.0,0.4033864438533783,0.8455985188484192,0.8455985188484192,1.0,1.0,-1.8199976682662964,0.8027455806732178,1.0172520875930786,0.3868281543254852,0.0,0.0,0.5829201340675354,118.72628784179688,130.0,17.00814437866211,-16092.30859375,709.9993896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4159240722656,308.4718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,21170.65234375,21240.0,0.0,0.0,0.3490085303783417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.647476315498352,0.6474837064743042,-7.333476787607651e-06,0.0,0.0003541992919053,0.0,0.0,52.90072250366211,0.0,0.0,0.0,0.4385992884635925,4.0,0.0,1.0
725520,293.2660522460937,297.1499938964844,293.1499938964844,0.1753685176372528,-3591.59375,304.16064453125,0.7366403341293335,0.2485452443361282,0.2616381347179413,293.2998962402344,297.1499938964844,293.1499938964844,0.12901671230793,-2958.659423828125,304.16424560546875,0.6781817674636841,0.1929316222667694,0.1873661428689956,293.23992919921875,297.1499938964844,293.1499938964844,0.315082848072052,-4444.5498046875,304.1585998535156,0.8571925759315491,0.3991453647613525,0.2815859913825989,293.3102111816406,297.1499938964844,293.1499938964844,0.4690928161144256,-8240.8447265625,304.1273498535156,0.9599682688713074,0.549652636051178,0.5233438611030579,293.1849365234375,297.1499938964844,293.1499938964844,0.0230612065643072,-4677.953125,304.1521911621094,0.4417054355144501,0.061631690710783,0.2965192794799804,291.1004638671875,291.1499938964844,268.4939880371094,266.15155029296875,282.3509216308594,293.28533935546875,291.1035461425781,1.0,0.4033864438533783,0.8455985188484192,0.8455985188484192,1.0,1.0,-1.8199976682662964,0.8027455806732178,1.0172520875930786,0.3868281543254852,0.0,0.0,0.5829201340675354,118.72628784179688,130.0,17.00814437866211,-16092.30859375,709.9993896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4159240722656,308.4718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,21170.65234375,21240.0,0.0,0.0,0.3490085303783417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.647476315498352,0.6474837064743042,-7.333476787607651e-06,0.0,0.0003541992919053,0.0,0.0,52.90072250366211,0.0,0.0,0.0,0.4385992884635925,4.0,0.0,1.0
725580,293.26593017578125,297.1499938964844,293.1499938964844,0.1726635098457336,-3546.72998046875,304.1615600585937,0.7273952960968018,0.2456314414739608,0.2588831782341003,293.30108642578125,297.1499938964844,293.1499938964844,0.1256729066371917,-2896.434814453125,304.1650390625,0.6664496660232544,0.1888950020074844,0.1837915629148483,293.2406616210937,297.1499938964844,293.1499938964844,0.312253475189209,-4412.2666015625,304.1603698730469,0.8473371863365173,0.3967200517654419,0.2800778150558471,293.3144226074219,297.1499938964844,293.1499938964844,0.4639149308204651,-8160.4873046875,304.14324951171875,0.9463935494422911,0.5447245240211487,0.5186801552772522,293.1853942871094,297.1499938964844,293.1499938964844,0.0224498100578784,-4614.90380859375,304.1524658203125,0.4320521950721741,0.0606489293277263,0.2931187450885772,291.1282043457031,291.1499938964844,268.5508117675781,266.1980895996094,282.38720703125,293.2875366210937,291.129150390625,1.0,0.4060847461223602,0.8442647457122803,0.8442647457122803,1.0,1.0,-1.8013336658477783,0.7937881350517273,1.0075455904006958,0.3816462159156799,0.0,0.0,0.5835217833518982,124.35511016845705,118.0,25.12402534484864,-15893.1025390625,713.0591430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1396789550781,308.3021240234375,278.1499938964844,0.0,18000.0,313.1499938964844,21213.125,21240.0,0.0,0.0,0.3472786843776703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6509642004966736,0.6509715914726257,-7.370582807197934e-06,0.0,0.0003524437197484,0.0,0.0,53.51173782348633,0.0,0.0,0.0,0.4399223625659942,4.0,0.0,1.0
725640,293.26593017578125,297.1499938964844,293.1499938964844,0.1726635098457336,-3546.72998046875,304.1615600585937,0.7273952960968018,0.2456314414739608,0.2588831782341003,293.30108642578125,297.1499938964844,293.1499938964844,0.1256729066371917,-2896.434814453125,304.1650390625,0.6664496660232544,0.1888950020074844,0.1837915629148483,293.2406616210937,297.1499938964844,293.1499938964844,0.312253475189209,-4412.2666015625,304.1603698730469,0.8473371863365173,0.3967200517654419,0.2800778150558471,293.3144226074219,297.1499938964844,293.1499938964844,0.4639149308204651,-8160.4873046875,304.14324951171875,0.9463935494422911,0.5447245240211487,0.5186801552772522,293.1853942871094,297.1499938964844,293.1499938964844,0.0224498100578784,-4614.90380859375,304.1524658203125,0.4320521950721741,0.0606489293277263,0.2931187450885772,291.1282043457031,291.1499938964844,268.5508117675781,266.1980895996094,282.38720703125,293.2875366210937,291.129150390625,1.0,0.4060847461223602,0.8442647457122803,0.8442647457122803,1.0,1.0,-1.8013336658477783,0.7937881350517273,1.0075455904006958,0.3816462159156799,0.0,0.0,0.5835217833518982,124.35511016845705,118.0,25.12402534484864,-15893.1025390625,713.0591430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1396789550781,308.3021240234375,278.1499938964844,0.0,18000.0,313.1499938964844,21213.125,21240.0,0.0,0.0,0.3472786843776703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6509642004966736,0.6509715914726257,-7.370582807197934e-06,0.0,0.0003524437197484,0.0,0.0,53.51173782348633,0.0,0.0,0.0,0.4399223625659942,4.0,0.0,1.0
725700,293.2656555175781,297.1499938964844,293.1499938964844,0.1713291704654693,-3524.641845703125,304.1618957519531,0.7254406213760376,0.2442142814397812,0.2574339210987091,293.301513671875,297.1499938964844,293.1499938964844,0.1239932402968406,-2865.136474609375,304.1653747558594,0.663375973701477,0.1868969351053238,0.1819207519292831,293.2408752441406,297.1499938964844,293.1499938964844,0.3108844757080078,-4396.73681640625,304.1609802246094,0.8457124829292297,0.3955296874046325,0.2792629897594452,293.3150939941406,297.1499938964844,293.1499938964844,0.4615857005119324,-8125.28662109375,304.148681640625,0.943843424320221,0.5425129532814026,0.5165682435035706,293.1853942871094,297.1499938964844,293.1499938964844,0.0221227668225765,-4581.13037109375,304.1526184082031,0.4299080371856689,0.0602042488753795,0.2911617159843445,291.1366577148437,291.1499938964844,268.5791015625,266.2212829589844,282.4050598144531,293.2879333496094,291.1379089355469,1.0,0.405068039894104,0.8435978293418884,0.8435978293418884,1.0,1.0,-1.7917109727859497,0.7891696095466614,1.002541422843933,0.3789999485015869,0.0,0.0,0.5835787653923035,124.77490234375,118.0,25.57239151000977,-15795.08203125,707.008056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0224609375,308.22967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,21222.220703125,20160.0,0.0,0.0,0.3465911746025085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6519191861152649,0.651926577091217,-7.380196166195674e-06,0.0,0.000351745984517,0.0,0.0,53.676517486572266,0.0,0.0,0.0,0.4252823293209076,4.0,0.0,1.0
725760,293.26519775390625,297.1499938964844,293.1499938964844,0.1703866422176361,-3509.59814453125,304.16143798828125,0.7250144481658936,0.2428419739007949,0.2559629380702972,293.3017578125,297.1499938964844,293.1499938964844,0.1225822865962982,-2839.310791015625,304.1651306152344,0.6618462800979614,0.1849278658628463,0.1800161004066467,293.24090576171875,297.1499938964844,293.1499938964844,0.3102195858955383,-4389.78564453125,304.16015625,0.8459351658821106,0.3943715989589691,0.2784242331981659,293.3151550292969,297.1499938964844,293.1499938964844,0.4603145122528076,-8106.5595703125,304.15118408203125,0.9437885880470276,0.5404056906700134,0.514512836933136,293.1851501464844,297.1499938964844,293.1499938964844,0.0218584686517715,-4555.58154296875,304.1526184082031,0.429205983877182,0.0597998350858688,0.2891066670417785,291.1190185546875,291.1499938964844,268.6072998046875,266.2444763183594,282.42254638671875,293.2879638671875,291.1166381835937,1.0,0.4030308723449707,0.8431258797645569,0.8431258797645569,1.0,1.0,-1.7819454669952393,0.7845050096511841,0.9974404573440552,0.3763309121131897,0.0,0.0,0.5871447324752808,123.763671875,106.0,-14.146120071411133,-15591.556640625,696.5512084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93829345703125,308.1136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,20296.513671875,20160.0,0.0,0.0,0.3457774519920349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6400662660598755,0.640073299407959,-7.077854661474703e-06,0.0,0.0003509201342239,0.0,0.0,50.59036636352539,0.0,0.0,0.0,0.4315573573112488,4.0,0.0,1.0
725820,293.2637634277344,297.1499938964844,293.1499938964844,0.1675607115030288,-3462.43896484375,304.162353515625,0.7273404002189636,0.2402149736881256,0.2530292570590973,293.3017883300781,297.1499938964844,293.1499938964844,0.1190691664814949,-2773.2158203125,304.1659545898437,0.6619240641593933,0.1810776740312576,0.176178976893425,293.2406005859375,297.1499938964844,293.1499938964844,0.3071412742137909,-4354.5771484375,304.1619567871094,0.8502234220504761,0.3921308517456054,0.2767257988452911,293.3143615722656,297.1499938964844,293.1499938964844,0.4552450478076935,-8031.90771484375,304.15924072265625,0.9487810134887696,0.5363819599151611,0.5105172395706177,293.1842041015625,297.1499938964844,293.1499938964844,0.0211639162153005,-4481.4716796875,304.15289306640625,0.4308416843414306,0.0591029897332191,0.2849878966808319,291.1440124511719,291.1499938964844,268.6633605957031,266.29071044921875,282.4569091796875,293.2873229980469,291.14581298828125,1.0,0.3965937197208404,0.8421819806098938,0.8421819806098938,1.0,1.0,-1.7624924182891846,0.77522212266922,0.9872702956199646,0.3710248470306396,0.0,0.0,0.5868878364562988,118.9286651611328,94.0,26.98307991027832,-15463.0771484375,667.531005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7967529296875,308.0579528808594,278.1499938964844,0.0,18000.0,313.1499938964844,20176.1953125,20160.0,0.0,0.0,0.3443309366703033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.644088089466095,0.6440951824188232,-7.082006959535647e-06,0.0,0.0003494521370157,0.0,0.0,51.0533332824707,0.0,0.0,0.0,0.4323413968086242,4.0,0.0,1.0
725880,293.2637634277344,297.1499938964844,293.1499938964844,0.1675607115030288,-3462.43896484375,304.162353515625,0.7273404002189636,0.2402149736881256,0.2530292570590973,293.3017883300781,297.1499938964844,293.1499938964844,0.1190691664814949,-2773.2158203125,304.1659545898437,0.6619240641593933,0.1810776740312576,0.176178976893425,293.2406005859375,297.1499938964844,293.1499938964844,0.3071412742137909,-4354.5771484375,304.1619567871094,0.8502234220504761,0.3921308517456054,0.2767257988452911,293.3143615722656,297.1499938964844,293.1499938964844,0.4552450478076935,-8031.90771484375,304.15924072265625,0.9487810134887696,0.5363819599151611,0.5105172395706177,293.1842041015625,297.1499938964844,293.1499938964844,0.0211639162153005,-4481.4716796875,304.15289306640625,0.4308416843414306,0.0591029897332191,0.2849878966808319,291.1440124511719,291.1499938964844,268.6633605957031,266.29071044921875,282.4569091796875,293.2873229980469,291.14581298828125,1.0,0.3965937197208404,0.8421819806098938,0.8421819806098938,1.0,1.0,-1.7624924182891846,0.77522212266922,0.9872702956199646,0.3710248470306396,0.0,0.0,0.5868878364562988,118.9286651611328,94.0,26.98307991027832,-15463.0771484375,667.531005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7967529296875,308.0579528808594,278.1499938964844,0.0,18000.0,313.1499938964844,20176.1953125,20160.0,0.0,0.0,0.3443309366703033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.644088089466095,0.6440951824188232,-7.082006959535647e-06,0.0,0.0003494521370157,0.0,0.0,51.0533332824707,0.0,0.0,0.0,0.4323413968086242,4.0,0.0,1.0
725940,293.2618408203125,297.1499938964844,293.1499938964844,0.1648744344711303,-3417.67919921875,304.1626892089844,0.73296719789505,0.2377215921878814,0.2501285374164581,293.30126953125,297.1499938964844,293.1499938964844,0.1156600341200828,-2708.87890625,304.16632080078125,0.6652607917785645,0.1773366779088974,0.1723467260599136,293.2399597167969,297.1499938964844,293.1499938964844,0.3042097091674804,-4321.29833984375,304.162841796875,0.8586479425430298,0.389965146780014,0.2750067710876465,293.3128662109375,297.1499938964844,293.1499938964844,0.4503344893455505,-7961.1083984375,304.1642761230469,0.9587134718894958,0.5325183868408203,0.5065855383872986,293.1827392578125,297.1499938964844,293.1499938964844,0.0205227863043546,-4411.97802734375,304.1529846191406,0.4358547925949096,0.0585312135517597,0.2809904515743255,291.1639099121094,291.1499938964844,268.71905517578125,266.3367919921875,282.4907531738281,293.2861022949219,291.1651916503906,1.0,0.3879391849040985,0.8412381410598755,0.8412381410598755,1.0,1.0,-1.743277668952942,0.7660612463951111,0.9772164225578308,0.36579430103302,0.0,0.0,0.5836414098739624,111.5766143798828,82.0,26.83320426940918,-15267.53515625,631.7593383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7024841308594,307.986083984375,278.1499938964844,0.0,18000.0,313.1499938964844,20212.4453125,19080.0,0.0,0.0,0.3428935706615448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6383684873580933,0.6383755207061768,-7.045662187010748e-06,0.0,0.0003479933948256,0.0,0.0,50.21956253051758,0.0,0.0,0.0,0.4152969121932983,4.0,0.0,1.0
726000,293.2618408203125,297.1499938964844,293.1499938964844,0.1648744344711303,-3417.67919921875,304.1626892089844,0.73296719789505,0.2377215921878814,0.2501285374164581,293.30126953125,297.1499938964844,293.1499938964844,0.1156600341200828,-2708.87890625,304.16632080078125,0.6652607917785645,0.1773366779088974,0.1723467260599136,293.2399597167969,297.1499938964844,293.1499938964844,0.3042097091674804,-4321.29833984375,304.162841796875,0.8586479425430298,0.389965146780014,0.2750067710876465,293.3128662109375,297.1499938964844,293.1499938964844,0.4503344893455505,-7961.1083984375,304.1642761230469,0.9587134718894958,0.5325183868408203,0.5065855383872986,293.1827392578125,297.1499938964844,293.1499938964844,0.0205227863043546,-4411.97802734375,304.1529846191406,0.4358547925949096,0.0585312135517597,0.2809904515743255,291.1639099121094,291.1499938964844,268.71905517578125,266.3367919921875,282.4907531738281,293.2861022949219,291.1651916503906,1.0,0.3879391849040985,0.8412381410598755,0.8412381410598755,1.0,1.0,-1.743277668952942,0.7660612463951111,0.9772164225578308,0.36579430103302,0.0,0.0,0.5836414098739624,111.5766143798828,82.0,26.83320426940918,-15267.53515625,631.7593383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7024841308594,307.986083984375,278.1499938964844,0.0,18000.0,313.1499938964844,20212.4453125,19080.0,0.0,0.0,0.3428935706615448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6383684873580933,0.6383755207061768,-7.045662187010748e-06,0.0,0.0003479933948256,0.0,0.0,50.21956253051758,0.0,0.0,0.0,0.4152969121932983,4.0,0.0,1.0
