time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
726060,293.2595520019531,297.1499938964844,293.1499938964844,0.1627145558595657,-3382.22265625,304.1621398925781,0.7414940595626831,0.2353511303663253,0.2472908794879913,293.3003234863281,297.1499938964844,293.1499938964844,0.1126244366168975,-2651.84912109375,304.1659851074219,0.6714261770248413,0.1736957728862762,0.1685499250888824,293.2389831542969,297.1499938964844,293.1499938964844,0.3021578788757324,-4298.640625,304.162109375,0.8708524107933044,0.3878826200962066,0.2733001410961151,293.310791015625,297.1499938964844,293.1499938964844,0.4466743469238281,-7909.7109375,304.165771484375,0.9720410108566284,0.5288135409355164,0.50274258852005,293.18096923828125,297.1499938964844,293.1499938964844,0.0200006570667028,-4356.4619140625,304.15289306640625,0.4441270530223846,0.0580580532550811,0.27717325091362,291.1499328613281,291.1499938964844,268.7743225097656,266.3827209472656,282.5238952636719,293.284423828125,291.1527709960937,1.0,0.3777986168861389,0.8403487801551819,0.8403487801551819,1.0,1.0,-1.7245091199874878,0.7571255564689636,0.967383623123169,0.360699325799942,0.0,0.0,0.5852599740028381,102.68988037109376,70.0,11.326550483703612,-15029.134765625,592.4893798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6927795410156,307.93023681640625,278.1499938964844,0.0,18000.0,313.1499938964844,19139.421875,19080.0,0.0,0.0,0.3408131301403045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.623423159122467,0.6234298348426819,-6.688484063488431e-06,0.0,0.0003458819992374,0.0,0.0,46.59833526611328,0.0,0.0,0.0,0.4196382761001587,4.0,0.0,1.0
726120,293.2595520019531,297.1499938964844,293.1499938964844,0.1627145558595657,-3382.22265625,304.1621398925781,0.7414940595626831,0.2353511303663253,0.2472908794879913,293.3003234863281,297.1499938964844,293.1499938964844,0.1126244366168975,-2651.84912109375,304.1659851074219,0.6714261770248413,0.1736957728862762,0.1685499250888824,293.2389831542969,297.1499938964844,293.1499938964844,0.3021578788757324,-4298.640625,304.162109375,0.8708524107933044,0.3878826200962066,0.2733001410961151,293.310791015625,297.1499938964844,293.1499938964844,0.4466743469238281,-7909.7109375,304.165771484375,0.9720410108566284,0.5288135409355164,0.50274258852005,293.18096923828125,297.1499938964844,293.1499938964844,0.0200006570667028,-4356.4619140625,304.15289306640625,0.4441270530223846,0.0580580532550811,0.27717325091362,291.1499328613281,291.1499938964844,268.7743225097656,266.3827209472656,282.5238952636719,293.284423828125,291.1527709960937,1.0,0.3777986168861389,0.8403487801551819,0.8403487801551819,1.0,1.0,-1.7245091199874878,0.7571255564689636,0.967383623123169,0.360699325799942,0.0,0.0,0.5852599740028381,102.68988037109376,70.0,11.326550483703612,-15029.134765625,592.4893798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6927795410156,307.93023681640625,278.1499938964844,0.0,18000.0,313.1499938964844,19139.421875,19080.0,0.0,0.0,0.3408131301403045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.623423159122467,0.6234298348426819,-6.688484063488431e-06,0.0,0.0003458819992374,0.0,0.0,46.59833526611328,0.0,0.0,0.0,0.4196382761001587,4.0,0.0,1.0
726180,293.257080078125,297.1499938964844,293.1499938964844,0.1600384563207626,-3337.2041015625,304.1625061035156,0.7531230449676514,0.2330754995346069,0.2445178031921386,293.299072265625,297.1499938964844,293.1499938964844,0.1092526167631149,-2587.33056640625,304.166259765625,0.680444061756134,0.1701398193836212,0.1647999286651611,293.2379455566406,297.1499938964844,293.1499938964844,0.2990497946739197,-4263.10791015625,304.1631774902344,0.8869695067405701,0.3858399391174316,0.2716022133827209,293.3085632324219,297.1499938964844,293.1499938964844,0.4414624869823456,-7835.35107421875,304.1690979003906,0.9873962998390198,0.5251941084861755,0.4989615976810455,293.1790771484375,297.1499938964844,293.1499938964844,0.0194209516048431,-4290.283203125,304.15289306640625,0.4560330510139465,0.0576618053019046,0.2735511064529419,291.1786804199219,291.1499938964844,268.8291320800781,266.4284362792969,282.5565795898437,293.2825622558594,291.17974853515625,1.0,0.3666058480739593,0.8394593596458435,0.8394593596458435,1.0,1.0,-1.7061837911605835,0.7484070658683777,0.957776665687561,0.3557378053665161,0.0,0.0,0.5791659355163574,92.88655853271484,58.0,24.907270431518555,-14851.2744140625,551.6240844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70245361328125,307.9200744628906,278.1499938964844,0.0,18000.0,313.1499938964844,19175.55859375,19080.0,0.0,0.0,0.3385367691516876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6137514710426331,0.6137581467628479,-6.623995886911871e-06,0.0,0.0003435717953834,0.0,0.0,45.2498664855957,0.0,0.0,0.0,0.4160051643848419,4.0,0.0,1.0
726240,293.257080078125,297.1499938964844,293.1499938964844,0.1600384563207626,-3337.2041015625,304.1625061035156,0.7531230449676514,0.2330754995346069,0.2445178031921386,293.299072265625,297.1499938964844,293.1499938964844,0.1092526167631149,-2587.33056640625,304.166259765625,0.680444061756134,0.1701398193836212,0.1647999286651611,293.2379455566406,297.1499938964844,293.1499938964844,0.2990497946739197,-4263.10791015625,304.1631774902344,0.8869695067405701,0.3858399391174316,0.2716022133827209,293.3085632324219,297.1499938964844,293.1499938964844,0.4414624869823456,-7835.35107421875,304.1690979003906,0.9873962998390198,0.5251941084861755,0.4989615976810455,293.1790771484375,297.1499938964844,293.1499938964844,0.0194209516048431,-4290.283203125,304.15289306640625,0.4560330510139465,0.0576618053019046,0.2735511064529419,291.1786804199219,291.1499938964844,268.8291320800781,266.4284362792969,282.5565795898437,293.2825622558594,291.17974853515625,1.0,0.3666058480739593,0.8394593596458435,0.8394593596458435,1.0,1.0,-1.7061837911605835,0.7484070658683777,0.957776665687561,0.3557378053665161,0.0,0.0,0.5791659355163574,92.88655853271484,58.0,24.907270431518555,-14851.2744140625,551.6240844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70245361328125,307.9200744628906,278.1499938964844,0.0,18000.0,313.1499938964844,19175.55859375,19080.0,0.0,0.0,0.3385367691516876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6137514710426331,0.6137581467628479,-6.623995886911871e-06,0.0,0.0003435717953834,0.0,0.0,45.2498664855957,0.0,0.0,0.0,0.4160051643848419,4.0,0.0,1.0
726300,293.2557983398437,297.1499938964844,293.1499938964844,0.1588101983070373,-3316.611083984375,304.1624755859375,0.7603155374526978,0.231972336769104,0.2431569993495941,293.29833984375,297.1499938964844,293.1499938964844,0.1076508313417434,-2556.64599609375,304.16619873046875,0.6861345767974854,0.168391928076744,0.1629446595907211,293.2373962402344,297.1499938964844,293.1499938964844,0.2976572811603546,-4247.30908203125,304.163330078125,0.8966401219367981,0.3848350644111633,0.2707569003105163,293.307373046875,297.1499938964844,293.1499938964844,0.4390850961208343,-7801.76953125,304.1699523925781,0.9954307079315186,0.5234190225601196,0.4970917999744415,293.1780700683594,297.1499938964844,293.1499938964844,0.0191599037498235,-4260.3701171875,304.15283203125,0.4635663032531738,0.0574871525168418,0.2718096077442169,291.1865539550781,291.1499938964844,268.8563842773437,266.45123291015625,282.57275390625,293.2815856933594,291.1876220703125,1.0,0.360697865486145,0.8390147089958191,0.8390147089958191,1.0,1.0,-1.697184443473816,0.744127631187439,0.953056812286377,0.3533065915107727,0.0,0.0,0.5759367346763611,87.76380157470703,58.0,23.772804260253903,-14757.8671875,530.9606323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7201843261719,307.9176330566406,278.1499938964844,0.0,18000.0,313.1499938964844,19184.541015625,18000.0,0.0,0.0,0.3372375667095184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6077463030815125,0.6077529191970825,-6.58148383081425e-06,0.0,0.0003422532754484,0.0,0.0,44.410980224609375,0.0,0.0,0.0,0.3987961411476135,4.0,0.0,1.0
726360,293.25439453125,297.1499938964844,293.1499938964844,0.1580145806074142,-3303.853515625,304.16162109375,0.7673265933990479,0.2309068590402603,0.2418469041585922,293.2975158691406,297.1499938964844,293.1499938964844,0.1063499897718429,-2532.181640625,304.1656188964844,0.6915053725242615,0.1666786074638366,0.1611327826976776,293.2367248535156,297.1499938964844,293.1499938964844,0.2970315814018249,-4240.87939453125,304.1620178222656,0.9060062170028688,0.3838596642017364,0.2699387073516845,293.30487060546875,297.1499938964844,293.1499938964844,0.4330727458000183,-7712.2060546875,304.1776123046875,0.9990000128746032,0.5219110250473022,0.49016934633255,293.177001953125,297.1499938964844,293.1499938964844,0.0189896170049905,-4242.71630859375,304.1526184082031,0.4702562689781189,0.0573419593274593,0.2702511847019195,291.1673889160156,291.1499938964844,268.8835144042969,266.4739990234375,282.59149169921875,293.2800598144531,291.164794921875,1.0,0.3544507324695587,0.8385968208312988,0.8385968208312988,1.0,1.0,-1.682748317718506,0.7372377514839172,0.9455106258392334,0.3496447503566742,0.0,0.0,0.5764185190200806,83.0788345336914,46.0,-15.732295989990234,-14530.142578125,508.2768859863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7643737792969,307.8687438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18263.0703125,18000.0,0.0,0.0,0.3356160521507263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.589093029499054,0.5890992879867554,-6.237525212782202e-06,0.0,0.0003406076284591,0.0,0.0,40.73345947265625,0.0,0.0,0.0,0.4023182392120361,4.0,0.0,1.0
726420,293.2516174316406,297.1499938964844,293.1499938964844,0.1552368551492691,-3256.288818359375,304.16241455078125,0.7809354066848755,0.2288251370191574,0.239372044801712,293.2956848144531,297.1499938964844,293.1499938964844,0.1030045673251152,-2466.9091796875,304.166015625,0.7015047073364258,0.1633147001266479,0.1576470583677292,293.23541259765625,297.1499938964844,293.1499938964844,0.2934387922286987,-4199.11669921875,304.1640625,0.9255946278572084,0.3819264471530914,0.2683830857276916,293.2750244140625,297.1499938964844,293.1499938964844,0.4009207189083099,-7238.658203125,304.22186279296875,0.9990000128746032,0.5239705443382263,0.4605729579925537,293.17449951171875,297.1499938964844,293.1499938964844,0.0185461994260549,-4187.6318359375,304.1524963378906,0.4811126887798309,0.057164017111063,0.2678896188735962,291.2195739746094,291.1499938964844,268.9374389648437,266.51934814453125,282.633056640625,293.267578125,291.2236633300781,1.0,0.3404666483402252,0.8377610445022583,0.8377610445022583,1.0,1.0,-1.6354881525039673,0.7148388624191284,0.9206493496894836,0.3375320732593536,0.0,0.0,0.5646117329597473,74.60362243652344,34.0,57.54576110839844,-14236.9287109375,455.910888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8863830566406,307.9706726074219,278.1499938964844,0.0,18000.0,313.1499938964844,18194.71484375,18000.0,0.0,0.0,0.3317087292671203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5748872756958008,0.5748933553695679,-6.121656952018384e-06,0.0,0.0003366421733517,0.0,0.0,38.80206680297852,0.0,0.0,0.0,0.3963881731033325,4.0,0.0,1.0
726480,293.2516174316406,297.1499938964844,293.1499938964844,0.1552368551492691,-3256.288818359375,304.16241455078125,0.7809354066848755,0.2288251370191574,0.239372044801712,293.2956848144531,297.1499938964844,293.1499938964844,0.1030045673251152,-2466.9091796875,304.166015625,0.7015047073364258,0.1633147001266479,0.1576470583677292,293.23541259765625,297.1499938964844,293.1499938964844,0.2934387922286987,-4199.11669921875,304.1640625,0.9255946278572084,0.3819264471530914,0.2683830857276916,293.2750244140625,297.1499938964844,293.1499938964844,0.4009207189083099,-7238.658203125,304.22186279296875,0.9990000128746032,0.5239705443382263,0.4605729579925537,293.17449951171875,297.1499938964844,293.1499938964844,0.0185461994260549,-4187.6318359375,304.1524963378906,0.4811126887798309,0.057164017111063,0.2678896188735962,291.2195739746094,291.1499938964844,268.9374389648437,266.51934814453125,282.633056640625,293.267578125,291.2236633300781,1.0,0.3404666483402252,0.8377610445022583,0.8377610445022583,1.0,1.0,-1.6354881525039673,0.7148388624191284,0.9206493496894836,0.3375320732593536,0.0,0.0,0.5646117329597473,74.60362243652344,34.0,57.54576110839844,-14236.9287109375,455.910888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8863830566406,307.9706726074219,278.1499938964844,0.0,18000.0,313.1499938964844,18194.71484375,18000.0,0.0,0.0,0.3317087292671203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5748872756958008,0.5748933553695679,-6.121656952018384e-06,0.0,0.0003366421733517,0.0,0.0,38.80206680297852,0.0,0.0,0.0,0.3963881731033325,4.0,0.0,1.0
726540,293.2489929199219,297.1499938964844,293.1499938964844,0.1526671350002288,-3212.42236328125,304.1625671386719,0.7987379431724548,0.2267854213714599,0.2369100302457809,293.2938537597656,297.1499938964844,293.1499938964844,0.0998315885663032,-2404.84814453125,304.1659545898437,0.7146731019020081,0.1599922478199005,0.1541794240474701,293.2343444824219,297.1499938964844,293.1499938964844,0.2901364862918854,-4161.0673828125,304.16485595703125,0.95076584815979,0.3799784779548645,0.266796350479126,293.2181091308594,297.1499938964844,293.1499938964844,0.3648304641246795,-6705.18115234375,304.25787353515625,0.9990000128746032,0.5322905778884888,0.4268213212490082,293.1716003417969,297.1499938964844,293.1499938964844,0.0182154327630996,-4145.92041015625,304.1522216796875,0.4934294819831848,0.0571340322494506,0.2660868167877197,291.26190185546875,291.1499938964844,268.9908447265625,266.5644836425781,282.674072265625,293.25,291.2647705078125,1.0,0.3250352442264557,0.8369252681732178,0.8369252681732178,1.0,1.0,-1.584165096282959,0.6905971765518188,0.8935679793357849,0.3244636356830597,0.0,0.0,0.5466963648796082,65.59937286376953,52.0,56.66215515136719,-13785.6513671875,402.45513916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0863952636719,308.029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18269.5625,18000.0,0.0,0.0,0.3263911306858063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5434966087341309,0.5435025095939636,-5.925613550061826e-06,0.0,0.0003312455082777,0.0,0.0,35.02439880371094,0.0,0.0,0.0,0.3853538334369659,4.0,0.0,1.0
726600,293.2489929199219,297.1499938964844,293.1499938964844,0.1526671350002288,-3212.42236328125,304.1625671386719,0.7987379431724548,0.2267854213714599,0.2369100302457809,293.2938537597656,297.1499938964844,293.1499938964844,0.0998315885663032,-2404.84814453125,304.1659545898437,0.7146731019020081,0.1599922478199005,0.1541794240474701,293.2343444824219,297.1499938964844,293.1499938964844,0.2901364862918854,-4161.0673828125,304.16485595703125,0.95076584815979,0.3799784779548645,0.266796350479126,293.2181091308594,297.1499938964844,293.1499938964844,0.3648304641246795,-6705.18115234375,304.25787353515625,0.9990000128746032,0.5322905778884888,0.4268213212490082,293.1716003417969,297.1499938964844,293.1499938964844,0.0182154327630996,-4145.92041015625,304.1522216796875,0.4934294819831848,0.0571340322494506,0.2660868167877197,291.26190185546875,291.1499938964844,268.9908447265625,266.5644836425781,282.674072265625,293.25,291.2647705078125,1.0,0.3250352442264557,0.8369252681732178,0.8369252681732178,1.0,1.0,-1.584165096282959,0.6905971765518188,0.8935679793357849,0.3244636356830597,0.0,0.0,0.5466963648796082,65.59937286376953,52.0,56.66215515136719,-13785.6513671875,402.45513916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0863952636719,308.029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18269.5625,18000.0,0.0,0.0,0.3263911306858063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5434966087341309,0.5435025095939636,-5.925613550061826e-06,0.0,0.0003312455082777,0.0,0.0,35.02439880371094,0.0,0.0,0.0,0.3853538334369659,4.0,0.0,1.0
726660,293.2468566894531,297.1499938964844,293.1499938964844,0.150785431265831,-3180.872802734375,304.16143798828125,0.8035660982131958,0.2247092723846435,0.2346819043159485,293.29248046875,297.1499938964844,293.1499938964844,0.0971672981977462,-2353.0478515625,304.1650390625,0.71599280834198,0.1566283702850341,0.1509195268154144,293.2337646484375,297.1499938964844,293.1499938964844,0.2879406809806824,-4136.52197265625,304.1634521484375,0.958182156085968,0.3779631853103637,0.2653401792049408,293.1566467285156,297.1499938964844,293.1499938964844,0.3513048589229584,-6516.12939453125,304.2430725097656,0.9990000128746032,0.5430657863616943,0.4154360890388489,293.16925048828125,297.1499938964844,293.1499938964844,0.0181182511150836,-4134.24609375,304.1516418457031,0.4977604448795318,0.057062741369009,0.2654381692409515,291.26861572265625,291.1499938964844,269.04376220703125,266.60943603515625,282.7049865722656,293.2430114746094,291.2662658691406,1.0,0.3201309740543365,0.8365203738212585,0.8365203738212585,1.0,1.0,-1.5617051124572754,0.6801092624664307,0.8815957903862,0.3184354305267334,0.0,0.0,0.5295208692550659,62.60050201416016,70.0,5.096801280975342,-13441.9697265625,382.5169067382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3510437011719,308.0576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18262.578125,18000.0,0.0,0.0,0.3194779455661773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5098966956138611,0.5099024176597595,-5.710363893740578e-06,0.0,0.0003242295060772,0.0,0.0,31.208646774291992,0.0,0.0,0.0,0.373730719089508,4.0,0.0,1.0
726720,293.2468566894531,297.1499938964844,293.1499938964844,0.150785431265831,-3180.872802734375,304.16143798828125,0.8035660982131958,0.2247092723846435,0.2346819043159485,293.29248046875,297.1499938964844,293.1499938964844,0.0971672981977462,-2353.0478515625,304.1650390625,0.71599280834198,0.1566283702850341,0.1509195268154144,293.2337646484375,297.1499938964844,293.1499938964844,0.2879406809806824,-4136.52197265625,304.1634521484375,0.958182156085968,0.3779631853103637,0.2653401792049408,293.1566467285156,297.1499938964844,293.1499938964844,0.3513048589229584,-6516.12939453125,304.2430725097656,0.9990000128746032,0.5430657863616943,0.4154360890388489,293.16925048828125,297.1499938964844,293.1499938964844,0.0181182511150836,-4134.24609375,304.1516418457031,0.4977604448795318,0.057062741369009,0.2654381692409515,291.26861572265625,291.1499938964844,269.04376220703125,266.60943603515625,282.7049865722656,293.2430114746094,291.2662658691406,1.0,0.3201309740543365,0.8365203738212585,0.8365203738212585,1.0,1.0,-1.5617051124572754,0.6801092624664307,0.8815957903862,0.3184354305267334,0.0,0.0,0.5295208692550659,62.60050201416016,70.0,5.096801280975342,-13441.9697265625,382.5169067382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3510437011719,308.0576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18262.578125,18000.0,0.0,0.0,0.3194779455661773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5098966956138611,0.5099024176597595,-5.710363893740578e-06,0.0,0.0003242295060772,0.0,0.0,31.208646774291992,0.0,0.0,0.0,0.373730719089508,4.0,0.0,1.0
726780,293.2452087402344,297.1499938964844,293.1499938964844,0.1495646387338638,-3161.20166015625,304.15966796875,0.7954913377761841,0.2225900441408157,0.2325908839702606,293.29150390625,297.1499938964844,293.1499938964844,0.0949541702866554,-2310.5556640625,304.1637268066406,0.7059792876243591,0.1532182246446609,0.1477826088666916,293.2334899902344,297.1499938964844,293.1499938964844,0.2869209945201874,-4126.12744140625,304.1606750488281,0.949321150779724,0.3758942484855652,0.2639681100845337,293.1277160644531,297.1499938964844,293.1499938964844,0.3589195907115936,-6647.41796875,304.19891357421875,0.9990000128746032,0.5488439798355103,0.4240429103374481,293.1678466796875,297.1499938964844,293.1499938964844,0.0181402936577796,-4139.7646484375,304.15106201171875,0.4938812851905823,0.0568614527583122,0.2650380730628967,291.2320251464844,291.1499938964844,269.0961608886719,266.6541442871094,282.72705078125,293.24420166015625,291.228515625,1.0,0.3229532241821289,0.8361154198646545,0.8361154198646545,1.0,1.0,-1.5639500617980957,0.6812080144882202,0.8827419877052307,0.3186830580234527,0.0,0.0,0.5208733081817627,64.5643539428711,88.0,-38.76901626586914,-13316.9619140625,388.9204711914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58746337890625,308.0980224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18151.283203125,18000.0,0.0,0.0,0.3118102550506592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4900610148906708,0.4900665581226349,-5.566270374401938e-06,0.0,0.0003164477820973,0.0,0.0,29.00139236450196,0.0,0.0,0.0,0.3666878938674927,4.0,0.0,1.0
726840,293.2452087402344,297.1499938964844,293.1499938964844,0.1495646387338638,-3161.20166015625,304.15966796875,0.7954913377761841,0.2225900441408157,0.2325908839702606,293.29150390625,297.1499938964844,293.1499938964844,0.0949541702866554,-2310.5556640625,304.1637268066406,0.7059792876243591,0.1532182246446609,0.1477826088666916,293.2334899902344,297.1499938964844,293.1499938964844,0.2869209945201874,-4126.12744140625,304.1606750488281,0.949321150779724,0.3758942484855652,0.2639681100845337,293.1277160644531,297.1499938964844,293.1499938964844,0.3589195907115936,-6647.41796875,304.19891357421875,0.9990000128746032,0.5488439798355103,0.4240429103374481,293.1678466796875,297.1499938964844,293.1499938964844,0.0181402936577796,-4139.7646484375,304.15106201171875,0.4938812851905823,0.0568614527583122,0.2650380730628967,291.2320251464844,291.1499938964844,269.0961608886719,266.6541442871094,282.72705078125,293.24420166015625,291.228515625,1.0,0.3229532241821289,0.8361154198646545,0.8361154198646545,1.0,1.0,-1.5639500617980957,0.6812080144882202,0.8827419877052307,0.3186830580234527,0.0,0.0,0.5208733081817627,64.5643539428711,88.0,-38.76901626586914,-13316.9619140625,388.9204711914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58746337890625,308.0980224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18151.283203125,18000.0,0.0,0.0,0.3118102550506592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4900610148906708,0.4900665581226349,-5.566270374401938e-06,0.0,0.0003164477820973,0.0,0.0,29.00139236450196,0.0,0.0,0.0,0.3666878938674927,4.0,0.0,1.0
726900,293.2445373535156,297.1499938964844,293.1499938964844,0.1490716338157653,-3153.43310546875,304.1588134765625,0.7879713773727417,0.2215170264244079,0.2315886914730072,293.2911071777344,297.1499938964844,293.1499938964844,0.0939280465245246,-2290.934814453125,304.1630859375,0.6976003050804138,0.1514994353055954,0.1462531834840774,293.2334899902344,297.1499938964844,293.1499938964844,0.2866118550300598,-4123.275390625,304.1593017578125,0.9401199817657472,0.3748385012149811,0.2633066177368164,293.1293334960937,297.1499938964844,293.1499938964844,0.3687966167926788,-6803.47998046875,304.1720275878906,0.9990000128746032,0.5488182306289673,0.4340655505657196,293.1675109863281,297.1499938964844,293.1499938964844,0.0181663297116756,-4144.7626953125,304.1508178710937,0.489674299955368,0.05670016258955,0.2648523449897766,291.2074584960937,291.1499938964844,269.12213134765625,266.6763916015625,282.73321533203125,293.24285888671875,291.2033996582031,1.0,0.3266974687576294,0.8359129428863525,0.8359129428863525,1.0,1.0,-1.5720787048339844,0.6850439310073853,0.8870347142219543,0.320576548576355,0.0,0.0,0.5194819569587708,67.01158905029297,88.0,-54.369876861572266,-13319.3046875,399.7674255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6669616699219,308.10821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18096.38671875,18000.0,0.0,0.0,0.3080556988716125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4850893020629883,0.48509481549263,-5.524902917386498e-06,0.0,0.0003126373630948,0.0,0.0,28.43984031677246,0.0,0.0,0.0,0.3648678958415985,4.0,0.0,1.0
726960,293.24395751953125,297.1499938964844,293.1499938964844,0.1486285328865051,-3146.525634765625,304.15802001953125,0.7788577079772949,0.2204340696334839,0.2306108325719833,293.29083251953125,297.1499938964844,293.1499938964844,0.092936024069786,-2271.9912109375,304.1625061035156,0.6876968145370483,0.1497709155082702,0.1447461098432541,293.2335510253906,297.1499938964844,293.1499938964844,0.2863844931125641,-4121.34814453125,304.15802001953125,0.928450644016266,0.3737663626670837,0.2626573443412781,293.14190673828125,297.1499938964844,293.1499938964844,0.3820715844631195,-7008.8173828125,304.1438903808594,0.9990000128746032,0.5466238856315613,0.4471977651119232,293.1675109863281,297.1499938964844,293.1499938964844,0.0181860420852899,-4149.1826171875,304.150634765625,0.4842236042022705,0.0564805567264556,0.2645818591117859,291.18035888671875,291.1499938964844,269.14801025390625,266.6986083984375,282.7370300292969,293.2402648925781,291.1762084960937,1.0,0.3317203819751739,0.835512101650238,0.835512101650238,1.0,1.0,-1.5839064121246338,0.6905980110168457,0.8933084011077881,0.323398619890213,0.0,0.0,0.5201668739318848,70.32492065429688,106.0,-64.57147216796875,-13362.310546875,415.0669555664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7104797363281,308.1098327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18039.669921875,18000.0,0.0,0.0,0.3045369982719421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4837093651294708,0.4837148785591125,-5.504101409314899e-06,0.0,0.0003090663230977,0.0,0.0,28.24424171447754,0.0,0.0,0.0,0.3642422258853912,4.0,0.0,1.0
727020,293.2430725097656,297.1499938964844,293.1499938964844,0.1477722525596618,-3133.10693359375,304.15679931640625,0.7580680251121521,0.2182345539331436,0.228714644908905,293.2904357910156,297.1499938964844,293.1499938964844,0.0909762382507324,-2234.48828125,304.16162109375,0.6654123663902283,0.1462816298007965,0.1417875289916992,293.2339782714844,297.1499938964844,293.1499938964844,0.285948246717453,-4117.51513671875,304.1560974121094,0.9018884897232056,0.3715652525424957,0.2613838315010071,293.19781494140625,297.1499938964844,293.1499938964844,0.4169202446937561,-7534.9091796875,304.0879211425781,0.9990000128746032,0.5355755686759949,0.4808704853057861,293.1683349609375,297.1499938964844,293.1499938964844,0.0181707441806793,-4151.4541015625,304.15045166015625,0.4689754247665405,0.0558695346117019,0.2636523842811584,291.1272888183594,291.1499938964844,269.19927978515625,266.74285888671875,282.7437744140625,293.2408142089844,291.12359619140625,1.0,0.3448675572872162,0.834710419178009,0.834710419178009,1.0,1.0,-1.6161503791809082,0.7057428359985352,0.910407543182373,0.3312708437442779,0.0,0.0,0.5267886519432068,79.29217529296875,109.0,-70.03298950195312,-13540.5244140625,457.6590576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6708679199219,308.0726013183594,278.1499938964844,0.0,18000.0,313.1499938964844,17935.919921875,18000.0,0.0,0.0,0.2987140119075775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4906135499477386,0.4906190633773803,-5.52080518900766e-06,0.0,0.0003031567612197,0.0,0.0,28.8415584564209,0.0,0.0,0.0,0.3662494719028473,4.0,0.0,1.0
727080,293.2430725097656,297.1499938964844,293.1499938964844,0.1477722525596618,-3133.10693359375,304.15679931640625,0.7580680251121521,0.2182345539331436,0.228714644908905,293.2904357910156,297.1499938964844,293.1499938964844,0.0909762382507324,-2234.48828125,304.16162109375,0.6654123663902283,0.1462816298007965,0.1417875289916992,293.2339782714844,297.1499938964844,293.1499938964844,0.285948246717453,-4117.51513671875,304.1560974121094,0.9018884897232056,0.3715652525424957,0.2613838315010071,293.19781494140625,297.1499938964844,293.1499938964844,0.4169202446937561,-7534.9091796875,304.0879211425781,0.9990000128746032,0.5355755686759949,0.4808704853057861,293.1683349609375,297.1499938964844,293.1499938964844,0.0181707441806793,-4151.4541015625,304.15045166015625,0.4689754247665405,0.0558695346117019,0.2636523842811584,291.1272888183594,291.1499938964844,269.19927978515625,266.74285888671875,282.7437744140625,293.2408142089844,291.12359619140625,1.0,0.3448675572872162,0.834710419178009,0.834710419178009,1.0,1.0,-1.6161503791809082,0.7057428359985352,0.910407543182373,0.3312708437442779,0.0,0.0,0.5267886519432068,79.29217529296875,109.0,-70.03298950195312,-13540.5244140625,457.6590576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6708679199219,308.0726013183594,278.1499938964844,0.0,18000.0,313.1499938964844,17935.919921875,18000.0,0.0,0.0,0.2987140119075775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4906135499477386,0.4906190633773803,-5.52080518900766e-06,0.0,0.0003031567612197,0.0,0.0,28.8415584564209,0.0,0.0,0.0,0.3662494719028473,4.0,0.0,1.0
727140,293.24200439453125,297.1499938964844,293.1499938964844,0.1465965062379837,-3113.585205078125,304.1565246582031,0.7394797801971436,0.2160889208316803,0.2268680185079574,293.2898254394531,297.1499938964844,293.1499938964844,0.0888222679495811,-2192.642333984375,304.1613464355469,0.6454213857650757,0.1428481936454773,0.1388743817806244,293.2342834472656,297.1499938964844,293.1499938964844,0.2848429381847381,-4105.23095703125,304.156005859375,0.8791518807411194,0.3693751990795135,0.2601173222064972,293.2727355957031,297.1499938964844,293.1499938964844,0.4347699582576751,-7787.216796875,304.082275390625,0.9904534220695496,0.5191437602043152,0.4960691034793854,293.1697692871094,297.1499938964844,293.1499938964844,0.0180164221674203,-4135.091796875,304.15057373046875,0.4494973123073578,0.0551183931529521,0.2621188163757324,291.1004333496094,291.1499938964844,269.25,266.7868347167969,282.77392578125,293.2616577148437,291.1023864746094,1.0,0.3548989295959472,0.8339086771011353,0.8339086771011353,1.0,1.0,-1.6259101629257202,0.7101868391036987,0.9157233238220216,0.3339131474494934,0.0,0.0,0.5359094738960266,88.72991943359375,112.0,-24.461328506469727,-13657.4638671875,489.3755493164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4685363769531,308.01434326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17878.111328125,18000.0,0.0,0.0,0.2950157225131988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5062450766563416,0.5062506794929504,-5.601115844910964e-06,0.0,0.0002994034730363,0.0,0.0,30.41558837890625,0.0,0.0,0.0,0.3713231384754181,4.0,0.0,1.0
727200,293.24200439453125,297.1499938964844,293.1499938964844,0.1465965062379837,-3113.585205078125,304.1565246582031,0.7394797801971436,0.2160889208316803,0.2268680185079574,293.2898254394531,297.1499938964844,293.1499938964844,0.0888222679495811,-2192.642333984375,304.1613464355469,0.6454213857650757,0.1428481936454773,0.1388743817806244,293.2342834472656,297.1499938964844,293.1499938964844,0.2848429381847381,-4105.23095703125,304.156005859375,0.8791518807411194,0.3693751990795135,0.2601173222064972,293.2727355957031,297.1499938964844,293.1499938964844,0.4347699582576751,-7787.216796875,304.082275390625,0.9904534220695496,0.5191437602043152,0.4960691034793854,293.1697692871094,297.1499938964844,293.1499938964844,0.0180164221674203,-4135.091796875,304.15057373046875,0.4494973123073578,0.0551183931529521,0.2621188163757324,291.1004333496094,291.1499938964844,269.25,266.7868347167969,282.77392578125,293.2616577148437,291.1023864746094,1.0,0.3548989295959472,0.8339086771011353,0.8339086771011353,1.0,1.0,-1.6259101629257202,0.7101868391036987,0.9157233238220216,0.3339131474494934,0.0,0.0,0.5359094738960266,88.72991943359375,112.0,-24.461328506469727,-13657.4638671875,489.3755493164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4685363769531,308.01434326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17878.111328125,18000.0,0.0,0.0,0.2950157225131988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5062450766563416,0.5062506794929504,-5.601115844910964e-06,0.0,0.0002994034730363,0.0,0.0,30.41558837890625,0.0,0.0,0.0,0.3713231384754181,4.0,0.0,1.0
727260,293.2411499023437,297.1499938964844,293.1499938964844,0.144667848944664,-3079.930908203125,304.15753173828125,0.7229379415512085,0.2139325588941574,0.2250976860523224,293.2892150878906,297.1499938964844,293.1499938964844,0.0862469971179962,-2141.5205078125,304.161865234375,0.628070056438446,0.1394319385290146,0.1360537707805633,293.23486328125,297.1499938964844,293.1499938964844,0.2821615934371948,-4073.572509765625,304.1584167480469,0.8587527275085449,0.367122620344162,0.2588680386543274,293.3036193847656,297.1499938964844,293.1499938964844,0.4243234395980835,-7621.22314453125,304.121337890625,0.9649227261543274,0.5096936225891113,0.4856840670108795,293.1716003417969,297.1499938964844,293.1499938964844,0.0176843479275703,-4092.319580078125,304.15093994140625,0.4322541356086731,0.0542469099164009,0.2602082192897796,291.1412048339844,291.1499938964844,269.299072265625,266.8296813964844,282.8157043457031,293.2746887207031,291.14227294921875,1.0,0.3614866137504577,0.8326961994171143,0.8326961994171143,1.0,1.0,-1.6041454076766968,0.6998132467269897,0.904332160949707,0.3283227086067199,0.0,0.0,0.534055233001709,98.21435546875,115.0,23.8154239654541,-13481.2744140625,502.3940124511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2230529785156,307.88690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.55078125,18000.0,0.0,0.0,0.2926974594593048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5086897611618042,0.5086954236030579,-5.642358701152261e-06,0.0,0.0002970507193822,0.0,0.0,30.79848861694336,0.0,0.0,0.0,0.3724402189254761,4.0,0.0,1.0
727320,293.2411499023437,297.1499938964844,293.1499938964844,0.144667848944664,-3079.930908203125,304.15753173828125,0.7229379415512085,0.2139325588941574,0.2250976860523224,293.2892150878906,297.1499938964844,293.1499938964844,0.0862469971179962,-2141.5205078125,304.161865234375,0.628070056438446,0.1394319385290146,0.1360537707805633,293.23486328125,297.1499938964844,293.1499938964844,0.2821615934371948,-4073.572509765625,304.1584167480469,0.8587527275085449,0.367122620344162,0.2588680386543274,293.3036193847656,297.1499938964844,293.1499938964844,0.4243234395980835,-7621.22314453125,304.121337890625,0.9649227261543274,0.5096936225891113,0.4856840670108795,293.1716003417969,297.1499938964844,293.1499938964844,0.0176843479275703,-4092.319580078125,304.15093994140625,0.4322541356086731,0.0542469099164009,0.2602082192897796,291.1412048339844,291.1499938964844,269.299072265625,266.8296813964844,282.8157043457031,293.2746887207031,291.14227294921875,1.0,0.3614866137504577,0.8326961994171143,0.8326961994171143,1.0,1.0,-1.6041454076766968,0.6998132467269897,0.904332160949707,0.3283227086067199,0.0,0.0,0.534055233001709,98.21435546875,115.0,23.8154239654541,-13481.2744140625,502.3940124511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2230529785156,307.88690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.55078125,18000.0,0.0,0.0,0.2926974594593048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5086897611618042,0.5086954236030579,-5.642358701152261e-06,0.0,0.0002970507193822,0.0,0.0,30.79848861694336,0.0,0.0,0.0,0.3724402189254761,4.0,0.0,1.0
727380,293.2403564453125,297.1499938964844,293.1499938964844,0.1430034041404724,-3051.31787109375,304.1578063964844,0.7109556794166565,0.211785614490509,0.2231862992048263,293.2886962890625,297.1499938964844,293.1499938964844,0.0837881788611412,-2093.283935546875,304.1619873046875,0.6151067614555359,0.1360063999891281,0.1330975145101547,293.235595703125,297.1499938964844,293.1499938964844,0.2800142168998718,-4048.730224609375,304.1591796875,0.8453527688980103,0.3648276329040527,0.2574866414070129,293.3117370605469,297.1499938964844,293.1499938964844,0.4191117584705353,-7538.4404296875,304.1392517089844,0.9462403059005736,0.50413578748703,0.4801490902900696,293.17303466796875,297.1499938964844,293.1499938964844,0.0173401851207017,-4049.786376953125,304.15118408203125,0.4211602807044983,0.0534067191183567,0.2577117383480072,291.1521301269531,291.1499938964844,269.3455810546875,266.8706359863281,282.84881591796875,293.2784118652344,291.1529541015625,1.0,0.3661875426769256,0.831483781337738,0.831483781337738,1.0,1.0,-1.5872983932495115,0.6917557716369629,0.8955426216125488,0.3240123093128204,0.0,0.0,0.5330367684364319,105.20259857177734,103.0,18.40193748474121,-13299.6494140625,511.149658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0211181640625,307.7497253417969,278.1499938964844,0.0,18000.0,313.1499938964844,18012.0078125,18000.0,0.0,0.0,0.2908438146114349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5069970488548279,0.5070026516914368,-5.635974048345815e-06,0.0,0.0002951694768853,0.0,0.0,30.634994506835938,0.0,0.0,0.0,0.3719521760940552,4.0,0.0,1.0
727440,293.2403564453125,297.1499938964844,293.1499938964844,0.1430034041404724,-3051.31787109375,304.1578063964844,0.7109556794166565,0.211785614490509,0.2231862992048263,293.2886962890625,297.1499938964844,293.1499938964844,0.0837881788611412,-2093.283935546875,304.1619873046875,0.6151067614555359,0.1360063999891281,0.1330975145101547,293.235595703125,297.1499938964844,293.1499938964844,0.2800142168998718,-4048.730224609375,304.1591796875,0.8453527688980103,0.3648276329040527,0.2574866414070129,293.3117370605469,297.1499938964844,293.1499938964844,0.4191117584705353,-7538.4404296875,304.1392517089844,0.9462403059005736,0.50413578748703,0.4801490902900696,293.17303466796875,297.1499938964844,293.1499938964844,0.0173401851207017,-4049.786376953125,304.15118408203125,0.4211602807044983,0.0534067191183567,0.2577117383480072,291.1521301269531,291.1499938964844,269.3455810546875,266.8706359863281,282.84881591796875,293.2784118652344,291.1529541015625,1.0,0.3661875426769256,0.831483781337738,0.831483781337738,1.0,1.0,-1.5872983932495115,0.6917557716369629,0.8955426216125488,0.3240123093128204,0.0,0.0,0.5330367684364319,105.20259857177734,103.0,18.40193748474121,-13299.6494140625,511.149658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0211181640625,307.7497253417969,278.1499938964844,0.0,18000.0,313.1499938964844,18012.0078125,18000.0,0.0,0.0,0.2908438146114349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5069970488548279,0.5070026516914368,-5.635974048345815e-06,0.0,0.0002951694768853,0.0,0.0,30.634994506835938,0.0,0.0,0.0,0.3719521760940552,4.0,0.0,1.0
727500,293.2397766113281,297.1499938964844,293.1499938964844,0.1421203315258026,-3036.1083984375,304.1579895019531,0.7081342935562134,0.2107535451650619,0.2221569269895553,293.2882995605469,297.1499938964844,293.1499938964844,0.082499548792839,-2068.063720703125,304.16217041015625,0.611189603805542,0.1343258321285247,0.1315433531999588,293.2358093261719,297.1499938964844,293.1499938964844,0.2788659334182739,-4035.43505859375,304.1596069335937,0.8427180647850037,0.3637010455131531,0.2567326724529266,293.3129272460937,297.1499938964844,293.1499938964844,0.416902095079422,-7504.16748046875,304.14520263671875,0.9421373605728148,0.5018518567085266,0.4779350161552429,293.1734313964844,297.1499938964844,293.1499938964844,0.0171354804188013,-4024.2744140625,304.1513366699219,0.4186493158340454,0.0530343689024448,0.2561845779418945,291.15728759765625,291.1499938964844,269.367919921875,266.8904724121094,282.8642578125,293.2789001464844,291.157958984375,1.0,0.3659476041793823,0.8308775424957275,0.8308775424957275,1.0,1.0,-1.578961730003357,0.6877639889717102,0.8911977410316467,0.3219070732593536,0.0,0.0,0.5320303440093994,106.26953887939452,103.0,16.356019973754883,-13210.5068359375,508.9641723632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9358215332031,307.68951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.46875,18000.0,0.0,0.0,0.2900416851043701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.505595326423645,0.5056009888648987,-5.629361567116575e-06,0.0,0.0002943554427474,0.0,0.0,30.49392509460449,0.0,0.0,0.0,0.3714952170848846,4.0,0.0,1.0
727560,293.239013671875,297.1499938964844,293.1499938964844,0.141228899359703,-3020.751220703125,304.1581420898437,0.7073001861572266,0.209767147898674,0.2211058139801025,293.2877502441406,297.1499938964844,293.1499938964844,0.0811921209096908,-2042.5423583984373,304.1623229980469,0.6088762879371643,0.1326840221881866,0.1299626976251602,293.23583984375,297.1499938964844,293.1499938964844,0.2776980102062225,-4021.922607421875,304.15997314453125,0.8422756791114807,0.3626036942005157,0.255952924489975,293.313232421875,297.1499938964844,293.1499938964844,0.4147785604000091,-7471.73486328125,304.1499328613281,0.9410737752914428,0.4997288286685943,0.4758603572845459,293.1736145019531,297.1499938964844,293.1499938964844,0.0169217512011528,-3997.453125,304.1514892578125,0.417693942785263,0.0527048297226429,0.2545613646507263,291.1617736816406,291.1499938964844,269.38970947265625,266.90985107421875,282.8788757324219,293.2789001464844,291.1623840332031,1.0,0.3645424246788025,0.8305373787879944,0.8305373787879944,1.0,1.0,-1.5705910921096802,0.6837825179100037,0.8868085741996765,0.3198229074478149,0.0,0.0,0.5307924747467041,105.86497497558594,91.0,14.460344314575195,-13121.810546875,502.8318481445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8619689941406,307.6351623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18027.96484375,18000.0,0.0,0.0,0.2892844676971435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5037460923194885,0.5037517547607422,-5.619849616778083e-06,0.0,0.0002935869561042,0.0,0.0,30.30480194091797,0.0,0.0,0.0,0.3708851039409637,4.0,0.0,1.0
727620,293.2369689941406,297.1499938964844,293.1499938964844,0.1394715160131454,-2990.45849609375,304.1583557128906,0.7098574638366699,0.2079232931137085,0.2190112918615341,293.2861328125,297.1499938964844,293.1499938964844,0.0785750672221183,-1991.68212890625,304.1625671386719,0.6078356504440308,0.1295222640037536,0.1267972141504287,293.23553466796875,297.1499938964844,293.1499938964844,0.2753573060035705,-3994.870361328125,304.1605529785156,0.845937967300415,0.3604947924613952,0.2543667554855346,293.3123779296875,297.1499938964844,293.1499938964844,0.410629391670227,-7409.517578125,304.15679931640625,0.9452032446861268,0.4957645237445831,0.4719220995903015,293.1733093261719,297.1499938964844,293.1499938964844,0.0165021196007728,-3944.10986328125,304.1517028808594,0.4190410673618316,0.0521640293300151,0.2513056695461273,291.1693420410156,291.1499938964844,269.4316101074219,266.9474182128906,282.90679931640625,293.2779541015625,291.1698608398437,1.0,0.359007328748703,0.8298571705818176,0.8298571705818176,1.0,1.0,-1.554063081741333,0.6759225726127625,0.8781405687332153,0.3157431781291961,0.0,0.0,0.5276918411254883,102.08216857910156,79.0,11.459210395812988,-12948.3876953125,482.974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7486877441406,307.5450744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18040.677734375,18000.0,0.0,0.0,0.2878101766109466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4988947510719299,0.4989003539085388,-5.593547484750161e-06,0.0,0.0002920907572843,0.0,0.0,29.805849075317383,0.0,0.0,0.0,0.3692698180675506,4.0,0.0,1.0
727680,293.2369689941406,297.1499938964844,293.1499938964844,0.1394715160131454,-2990.45849609375,304.1583557128906,0.7098574638366699,0.2079232931137085,0.2190112918615341,293.2861328125,297.1499938964844,293.1499938964844,0.0785750672221183,-1991.68212890625,304.1625671386719,0.6078356504440308,0.1295222640037536,0.1267972141504287,293.23553466796875,297.1499938964844,293.1499938964844,0.2753573060035705,-3994.870361328125,304.1605529785156,0.845937967300415,0.3604947924613952,0.2543667554855346,293.3123779296875,297.1499938964844,293.1499938964844,0.410629391670227,-7409.517578125,304.15679931640625,0.9452032446861268,0.4957645237445831,0.4719220995903015,293.1733093261719,297.1499938964844,293.1499938964844,0.0165021196007728,-3944.10986328125,304.1517028808594,0.4190410673618316,0.0521640293300151,0.2513056695461273,291.1693420410156,291.1499938964844,269.4316101074219,266.9474182128906,282.90679931640625,293.2779541015625,291.1698608398437,1.0,0.359007328748703,0.8298571705818176,0.8298571705818176,1.0,1.0,-1.554063081741333,0.6759225726127625,0.8781405687332153,0.3157431781291961,0.0,0.0,0.5276918411254883,102.08216857910156,79.0,11.459210395812988,-12948.3876953125,482.974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7486877441406,307.5450744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18040.677734375,18000.0,0.0,0.0,0.2878101766109466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4988947510719299,0.4989003539085388,-5.593547484750161e-06,0.0,0.0002920907572843,0.0,0.0,29.805849075317383,0.0,0.0,0.0,0.3692698180675506,4.0,0.0,1.0
727740,293.2344665527344,297.1499938964844,293.1499938964844,0.13776196539402,-2960.949462890625,304.1584167480469,0.7165587544441223,0.2062271535396576,0.2169580459594726,293.2839660644531,297.1499938964844,293.1499938964844,0.0759817212820053,-1941.612060546875,304.1626892089844,0.6105952262878418,0.1265127211809158,0.1236704438924789,293.2347412109375,297.1499938964844,293.1499938964844,0.2730274498462677,-3967.95751953125,304.1609191894531,0.8545471429824829,0.3584856390953064,0.2527728974819183,293.3104858398437,297.1499938964844,293.1499938964844,0.4065107405185699,-7348.82080078125,304.1613464355469,0.9555566310882568,0.4920329451560974,0.4681279957294464,293.17242431640625,297.1499938964844,293.1499938964844,0.0161061622202396,-3892.831298828125,304.1517944335937,0.4240387082099914,0.0517545714974403,0.2481613606214523,291.1759338378906,291.1499938964844,269.4715270996094,266.9835205078125,282.9334411621094,293.2762451171875,291.1763610839844,1.0,0.3508527278900146,0.8291769027709961,0.8291769027709961,1.0,1.0,-1.5379223823547363,0.6682429313659668,0.8696794509887695,0.3118035197257995,0.0,0.0,0.5237850546836853,95.5595474243164,67.0,9.64016056060791,-12780.7724609375,456.524658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6790466308594,307.4787292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18051.705078125,18000.0,0.0,0.0,0.2862630486488342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4926499426364898,0.4926555156707763,-5.558963493967895e-06,0.0,0.0002905206056311,0.0,0.0,29.16750717163086,0.0,0.0,0.0,0.3671869933605194,4.0,0.0,1.0
