time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
727800,293.2344665527344,297.1499938964844,293.1499938964844,0.13776196539402,-2960.949462890625,304.1584167480469,0.7165587544441223,0.2062271535396576,0.2169580459594726,293.2839660644531,297.1499938964844,293.1499938964844,0.0759817212820053,-1941.612060546875,304.1626892089844,0.6105952262878418,0.1265127211809158,0.1236704438924789,293.2347412109375,297.1499938964844,293.1499938964844,0.2730274498462677,-3967.95751953125,304.1609191894531,0.8545471429824829,0.3584856390953064,0.2527728974819183,293.3104858398437,297.1499938964844,293.1499938964844,0.4065107405185699,-7348.82080078125,304.1613464355469,0.9555566310882568,0.4920329451560974,0.4681279957294464,293.17242431640625,297.1499938964844,293.1499938964844,0.0161061622202396,-3892.831298828125,304.1517944335937,0.4240387082099914,0.0517545714974403,0.2481613606214523,291.1759338378906,291.1499938964844,269.4715270996094,266.9835205078125,282.9334411621094,293.2762451171875,291.1763610839844,1.0,0.3508527278900146,0.8291769027709961,0.8291769027709961,1.0,1.0,-1.5379223823547363,0.6682429313659668,0.8696794509887695,0.3118035197257995,0.0,0.0,0.5237850546836853,95.5595474243164,67.0,9.64016056060791,-12780.7724609375,456.524658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6790466308594,307.4787292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18051.705078125,18000.0,0.0,0.0,0.2862630486488342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4926499426364898,0.4926555156707763,-5.558963493967895e-06,0.0,0.0002905206056311,0.0,0.0,29.16750717163086,0.0,0.0,0.0,0.3671869933605194,4.0,0.0,1.0
727860,293.231689453125,297.1499938964844,293.1499938964844,0.1361103802919387,-2932.395751953125,304.1583557128906,0.7264097929000854,0.2046512067317962,0.2149611413478851,293.2814025878906,297.1499938964844,293.1499938964844,0.0734271481633186,-1892.6558837890625,304.1627197265625,0.6163778901100159,0.1236345842480659,0.1206049546599388,293.2336730957031,297.1499938964844,293.1499938964844,0.2707284390926361,-3941.40185546875,304.1611022949219,0.8677414655685425,0.3565567433834076,0.2511877715587616,293.3080444335937,297.1499938964844,293.1499938964844,0.4024200737476349,-7289.2021484375,304.1643371582031,0.9702964425086976,0.4884597659111023,0.4644273519515991,293.171142578125,297.1499938964844,293.1499938964844,0.0157387014478445,-3844.36767578125,304.1517944335937,0.432704746723175,0.0514457188546657,0.2451793849468231,291.18170166015625,291.1499938964844,269.5096130371094,267.0182189941406,282.9589538574219,293.27410888671875,291.1820678710937,1.0,0.3408866822719574,0.8285250067710876,0.8285250067710876,1.0,1.0,-1.5222316980361938,0.6607745885848999,0.861457109451294,0.3080236315727234,0.0,0.0,0.5191622972488403,87.32288360595703,55.0,8.285472869873047,-12618.3828125,426.37542724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6484375,307.4331970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18061.00390625,18000.0,0.0,0.0,0.2845247387886047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4851761758327484,0.4851817190647125,-5.5174041335703805e-06,0.0,0.0002887564478442,0.0,0.0,28.41344451904297,0.0,0.0,0.0,0.3647024631500244,4.0,0.0,1.0
727920,293.231689453125,297.1499938964844,293.1499938964844,0.1361103802919387,-2932.395751953125,304.1583557128906,0.7264097929000854,0.2046512067317962,0.2149611413478851,293.2814025878906,297.1499938964844,293.1499938964844,0.0734271481633186,-1892.6558837890625,304.1627197265625,0.6163778901100159,0.1236345842480659,0.1206049546599388,293.2336730957031,297.1499938964844,293.1499938964844,0.2707284390926361,-3941.40185546875,304.1611022949219,0.8677414655685425,0.3565567433834076,0.2511877715587616,293.3080444335937,297.1499938964844,293.1499938964844,0.4024200737476349,-7289.2021484375,304.1643371582031,0.9702964425086976,0.4884597659111023,0.4644273519515991,293.171142578125,297.1499938964844,293.1499938964844,0.0157387014478445,-3844.36767578125,304.1517944335937,0.432704746723175,0.0514457188546657,0.2451793849468231,291.18170166015625,291.1499938964844,269.5096130371094,267.0182189941406,282.9589538574219,293.27410888671875,291.1820678710937,1.0,0.3408866822719574,0.8285250067710876,0.8285250067710876,1.0,1.0,-1.5222316980361938,0.6607745885848999,0.861457109451294,0.3080236315727234,0.0,0.0,0.5191622972488403,87.32288360595703,55.0,8.285472869873047,-12618.3828125,426.37542724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6484375,307.4331970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18061.00390625,18000.0,0.0,0.0,0.2845247387886047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4851761758327484,0.4851817190647125,-5.5174041335703805e-06,0.0,0.0002887564478442,0.0,0.0,28.41344451904297,0.0,0.0,0.0,0.3647024631500244,4.0,0.0,1.0
727980,293.228759765625,297.1499938964844,293.1499938964844,0.1345207691192627,-2904.867431640625,304.1582336425781,0.7396070957183838,0.2031732052564621,0.2130248397588729,293.2786560058594,297.1499938964844,293.1499938964844,0.0709148868918418,-1844.9036865234373,304.16265869140625,0.6247570514678955,0.1208662316203117,0.1176063790917396,293.232421875,297.1499938964844,293.1499938964844,0.2684727907180786,-3915.340087890625,304.1611633300781,0.8858684301376343,0.3546917140483856,0.2496187388896942,293.3052978515625,297.1499938964844,293.1499938964844,0.3983820378780365,-7230.759765625,304.166259765625,0.9877283573150636,0.4850103855133056,0.4608075320720672,293.1696472167969,297.1499938964844,293.1499938964844,0.0153991151601076,-3798.80322265625,304.1517639160156,0.4457941949367523,0.0512123666703701,0.2423645257949829,291.1866149902344,291.1499938964844,269.5460205078125,267.0517272949219,282.9836120605469,293.271728515625,291.1869201660156,1.0,0.3296134173870086,0.827873170375824,0.827873170375824,1.0,1.0,-1.5070017576217651,0.6535183191299438,0.8534834384918213,0.3044057190418243,0.0,0.0,0.5139415264129639,78.0420913696289,43.0,7.008144378662109,-12460.380859375,394.3567810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6506042480469,307.40460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18068.234375,18000.0,0.0,0.0,0.2825130224227905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.476705402135849,0.4767108857631683,-5.47049603483174e-06,0.0,0.0002867148141376,0.0,0.0,27.57357406616211,0.0,0.0,0.0,0.3619017899036407,4.0,0.0,1.0
728040,293.228759765625,297.1499938964844,293.1499938964844,0.1345207691192627,-2904.867431640625,304.1582336425781,0.7396070957183838,0.2031732052564621,0.2130248397588729,293.2786560058594,297.1499938964844,293.1499938964844,0.0709148868918418,-1844.9036865234373,304.16265869140625,0.6247570514678955,0.1208662316203117,0.1176063790917396,293.232421875,297.1499938964844,293.1499938964844,0.2684727907180786,-3915.340087890625,304.1611633300781,0.8858684301376343,0.3546917140483856,0.2496187388896942,293.3052978515625,297.1499938964844,293.1499938964844,0.3983820378780365,-7230.759765625,304.166259765625,0.9877283573150636,0.4850103855133056,0.4608075320720672,293.1696472167969,297.1499938964844,293.1499938964844,0.0153991151601076,-3798.80322265625,304.1517639160156,0.4457941949367523,0.0512123666703701,0.2423645257949829,291.1866149902344,291.1499938964844,269.5460205078125,267.0517272949219,282.9836120605469,293.271728515625,291.1869201660156,1.0,0.3296134173870086,0.827873170375824,0.827873170375824,1.0,1.0,-1.5070017576217651,0.6535183191299438,0.8534834384918213,0.3044057190418243,0.0,0.0,0.5139415264129639,78.0420913696289,43.0,7.008144378662109,-12460.380859375,394.3567810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6506042480469,307.40460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18068.234375,18000.0,0.0,0.0,0.2825130224227905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.476705402135849,0.4767108857631683,-5.47049603483174e-06,0.0,0.0002867148141376,0.0,0.0,27.57357406616211,0.0,0.0,0.0,0.3619017899036407,4.0,0.0,1.0
728100,293.227294921875,297.1499938964844,293.1499938964844,0.1337498724460601,-2891.500732421875,304.1581420898437,0.7478326559066772,0.2024660110473632,0.2120799720287323,293.2772216796875,297.1499938964844,293.1499938964844,0.0696745887398719,-1821.483154296875,304.1626281738281,0.6300517320632935,0.1195178180932998,0.1161323636770248,293.23175048828125,297.1499938964844,293.1499938964844,0.2673639953136444,-3902.524658203125,304.1611328125,0.8970155715942383,0.3537795543670654,0.2488416582345962,293.3038635253906,297.1499938964844,293.1499938964844,0.3963236510753631,-7201.53759765625,304.16705322265625,0.9968911409378052,0.4833295941352844,0.4590278565883636,293.1688537597656,297.1499938964844,293.1499938964844,0.0152393141761422,-3777.09765625,304.1517333984375,0.4544001519680023,0.0511184558272361,0.2410187423229217,291.188720703125,291.1499938964844,269.56365966796875,267.0680847167969,282.9956970214844,293.2704772949219,291.1889953613281,1.0,0.3235804140567779,0.8275472521781921,0.8275472521781921,1.0,1.0,-1.4994763135910034,0.6499292850494385,0.8495469689369202,0.3026406764984131,0.0,0.0,0.5111461281776428,73.15196990966797,43.0,6.397171974182129,-12382.4462890625,378.0023193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6618957519531,307.3955993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18071.005859375,18000.0,0.0,0.0,0.2813879549503326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4721736907958984,0.472179114818573,-5.445565420814091e-06,0.0,0.0002855730126611,0.0,0.0,27.13098907470703,0.0,0.0,0.0,0.360410988330841,4.0,0.0,1.0
728160,293.2257080078125,297.1499938964844,293.1499938964844,0.1329927593469619,-2878.30517578125,304.15802001953125,0.7553120255470276,0.2017962485551834,0.2111990749835968,293.2756652832031,297.1499938964844,293.1499938964844,0.0684588402509689,-1798.5850830078125,304.1625366210937,0.6345854997634888,0.1182111650705337,0.1147195696830749,293.23095703125,297.1499938964844,293.1499938964844,0.2662327885627746,-3889.3837890625,304.16119384765625,0.9070835709571838,0.3528987169265747,0.2481031417846679,293.299560546875,297.1499938964844,293.1499938964844,0.3862750232219696,-7050.2939453125,304.1826477050781,0.9990000128746032,0.4822157919406891,0.449030190706253,293.1679382324219,297.1499938964844,293.1499938964844,0.0151051366701722,-3758.46533203125,304.15167236328125,0.4624820947647095,0.0510608106851577,0.2399284243583679,291.1932678222656,291.1499938964844,269.5809631347656,267.0841369628906,283.01220703125,293.26806640625,291.1951599121094,1.0,0.3170589804649353,0.8272404670715332,0.8272404670715332,1.0,1.0,-1.4826045036315918,0.641918957233429,0.8406854867935181,0.2987727522850036,0.0,0.0,0.5078527927398682,68.94438934326172,31.0,16.13391876220703,-12268.1533203125,358.9096374511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68035888671875,307.4064025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18075.623046875,18000.0,0.0,0.0,0.280162364244461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4673697054386139,0.4673751294612884,-5.419832177722128e-06,0.0,0.0002843291731551,0.0,0.0,26.66930389404297,0.0,0.0,0.0,0.3588325083255768,4.0,0.0,1.0
728220,293.2227783203125,297.1499938964844,293.1499938964844,0.1311714649200439,-2845.90673828125,304.15838623046875,0.771934449672699,0.2004737108945846,0.2095167636871338,293.27264404296875,297.1499938964844,293.1499938964844,0.0658816546201706,-1749.9140625,304.16265869140625,0.6447234153747559,0.115640141069889,0.1119885668158531,293.2295227050781,297.1499938964844,293.1499938964844,0.2632735073566437,-3854.322021484375,304.1623840332031,0.9309040307998656,0.3511379659175873,0.2466686218976974,293.26318359375,297.1499938964844,293.1499938964844,0.353213369846344,-6550.822265625,304.2266845703125,0.9990000128746032,0.4857276082038879,0.4171395599842071,293.1657409667969,297.1499938964844,293.1499938964844,0.014857362024486,-3721.093017578125,304.1515197753906,0.4777259826660156,0.0510509051382541,0.2383430749177932,291.23602294921875,291.1499938964844,269.6146545410156,267.1156005859375,283.04656982421875,293.2518310546875,291.2389831542969,1.0,0.3025148808956146,0.8266270160675049,0.8266270160675049,1.0,1.0,-1.4358208179473877,0.6198932528495789,0.8159276247024536,0.287766546010971,0.0,0.0,0.4936150908470154,60.76899337768555,25.0,46.444297790527344,-11913.9072265625,316.4378662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7691955566406,307.4319152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18156.484375,18000.0,0.0,0.0,0.2770031690597534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4490162134170532,0.4490215480327606,-5.338810296962038e-06,0.0,0.0002811230078805,0.0,0.0,25.017898559570312,0.0,0.0,0.0,0.3530613780021667,4.0,0.0,1.0
728280,293.2227783203125,297.1499938964844,293.1499938964844,0.1311714649200439,-2845.90673828125,304.15838623046875,0.771934449672699,0.2004737108945846,0.2095167636871338,293.27264404296875,297.1499938964844,293.1499938964844,0.0658816546201706,-1749.9140625,304.16265869140625,0.6447234153747559,0.115640141069889,0.1119885668158531,293.2295227050781,297.1499938964844,293.1499938964844,0.2632735073566437,-3854.322021484375,304.1623840332031,0.9309040307998656,0.3511379659175873,0.2466686218976974,293.26318359375,297.1499938964844,293.1499938964844,0.353213369846344,-6550.822265625,304.2266845703125,0.9990000128746032,0.4857276082038879,0.4171395599842071,293.1657409667969,297.1499938964844,293.1499938964844,0.014857362024486,-3721.093017578125,304.1515197753906,0.4777259826660156,0.0510509051382541,0.2383430749177932,291.23602294921875,291.1499938964844,269.6146545410156,267.1156005859375,283.04656982421875,293.2518310546875,291.2389831542969,1.0,0.3025148808956146,0.8266270160675049,0.8266270160675049,1.0,1.0,-1.4358208179473877,0.6198932528495789,0.8159276247024536,0.287766546010971,0.0,0.0,0.4936150908470154,60.76899337768555,25.0,46.444297790527344,-11913.9072265625,316.4378662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7691955566406,307.4319152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18156.484375,18000.0,0.0,0.0,0.2770031690597534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4490162134170532,0.4490215480327606,-5.338810296962038e-06,0.0,0.0002811230078805,0.0,0.0,25.017898559570312,0.0,0.0,0.0,0.3530613780021667,4.0,0.0,1.0
728340,293.2201538085937,297.1499938964844,293.1499938964844,0.1295802146196365,-2817.790771484375,304.1582336425781,0.7905625104904175,0.1991636902093887,0.2078736573457718,293.2698974609375,297.1499938964844,293.1499938964844,0.0634424835443496,-1704.53271484375,304.1625061035156,0.656305193901062,0.1130911856889724,0.1093086898326873,293.2283020019531,297.1499938964844,293.1499938964844,0.2607161104679107,-3824.31982421875,304.1624755859375,0.9564805030822754,0.3493725061416626,0.2452468872070312,293.2015075683594,297.1499938964844,293.1499938964844,0.3207769095897674,-6060.97998046875,304.2547912597656,0.9990000128746032,0.495327740907669,0.3859052062034607,293.1631774902344,297.1499938964844,293.1499938964844,0.0147224301472306,-3700.355224609375,304.1512451171875,0.4911814332008362,0.0511707514524459,0.2375050634145736,291.26300048828125,291.1499938964844,269.647216796875,267.146240234375,283.079345703125,293.2319030761719,291.2646179199219,1.0,0.2887299954891205,0.8260135054588318,0.8260135054588318,1.0,1.0,-1.390677809715271,0.5986313819885254,0.7920464277267456,0.2774853408336639,0.0,0.0,0.4765590727329254,53.33481597900391,43.0,36.86898040771485,-11511.9111328125,278.82110595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9488525390625,307.4568176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18192.474609375,18000.0,0.0,0.0,0.2723974883556366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4233779013156891,0.4233831167221069,-5.21617585036438e-06,0.0,0.0002764488162938,0.0,0.0,22.774770736694336,0.0,0.0,0.0,0.345081627368927,4.0,0.0,1.0
728400,293.2201538085937,297.1499938964844,293.1499938964844,0.1295802146196365,-2817.790771484375,304.1582336425781,0.7905625104904175,0.1991636902093887,0.2078736573457718,293.2698974609375,297.1499938964844,293.1499938964844,0.0634424835443496,-1704.53271484375,304.1625061035156,0.656305193901062,0.1130911856889724,0.1093086898326873,293.2283020019531,297.1499938964844,293.1499938964844,0.2607161104679107,-3824.31982421875,304.1624755859375,0.9564805030822754,0.3493725061416626,0.2452468872070312,293.2015075683594,297.1499938964844,293.1499938964844,0.3207769095897674,-6060.97998046875,304.2547912597656,0.9990000128746032,0.495327740907669,0.3859052062034607,293.1631774902344,297.1499938964844,293.1499938964844,0.0147224301472306,-3700.355224609375,304.1512451171875,0.4911814332008362,0.0511707514524459,0.2375050634145736,291.26300048828125,291.1499938964844,269.647216796875,267.146240234375,283.079345703125,293.2319030761719,291.2646179199219,1.0,0.2887299954891205,0.8260135054588318,0.8260135054588318,1.0,1.0,-1.390677809715271,0.5986313819885254,0.7920464277267456,0.2774853408336639,0.0,0.0,0.4765590727329254,53.33481597900391,43.0,36.86898040771485,-11511.9111328125,278.82110595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9488525390625,307.4568176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18192.474609375,18000.0,0.0,0.0,0.2723974883556366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4233779013156891,0.4233831167221069,-5.21617585036438e-06,0.0,0.0002764488162938,0.0,0.0,22.774770736694336,0.0,0.0,0.0,0.345081627368927,4.0,0.0,1.0
728460,293.2181091308594,297.1499938964844,293.1499938964844,0.1284954994916916,-2799.12255859375,304.1572570800781,0.7953133583068848,0.1978000998497009,0.2064083963632583,293.26776123046875,297.1499938964844,293.1499938964844,0.0613317191600799,-1666.073974609375,304.1618347167969,0.6565852165222168,0.1104906052350997,0.1067943722009658,293.2274780273437,297.1499938964844,293.1499938964844,0.2590517401695251,-3805.43310546875,304.1610107421875,0.9629201292991638,0.347553014755249,0.2439410537481308,293.1396484375,297.1499938964844,293.1499938964844,0.3100306689739227,-5908.2431640625,304.2365417480469,0.9990000128746032,0.5066075921058655,0.3765543401241302,293.1612854003906,297.1499938964844,293.1499938964844,0.0147352749481797,-3702.694580078125,304.1507873535156,0.4955050647258758,0.0512231774628162,0.2375435829162597,291.2587585449219,291.1499938964844,269.6788635253906,267.1762084960937,283.10552978515625,293.2265319824219,291.2555847167969,1.0,0.2849724292755127,0.8258451819419861,0.8258451819419861,1.0,1.0,-1.3733646869659424,0.5903337597846985,0.7830309271812439,0.2740935981273651,0.0,0.0,0.4616093933582306,51.17024612426758,61.0,-10.07376480102539,-11230.5361328125,266.563720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1838073730469,307.46142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18170.7890625,18000.0,0.0,0.0,0.2663880288600921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3987614512443542,0.3987665474414825,-5.094393145554932e-06,0.0,0.0002703499922063,0.0,0.0,20.71722221374512,0.0,0.0,0.0,0.3374564945697784,4.0,0.0,1.0
728520,293.2181091308594,297.1499938964844,293.1499938964844,0.1284954994916916,-2799.12255859375,304.1572570800781,0.7953133583068848,0.1978000998497009,0.2064083963632583,293.26776123046875,297.1499938964844,293.1499938964844,0.0613317191600799,-1666.073974609375,304.1618347167969,0.6565852165222168,0.1104906052350997,0.1067943722009658,293.2274780273437,297.1499938964844,293.1499938964844,0.2590517401695251,-3805.43310546875,304.1610107421875,0.9629201292991638,0.347553014755249,0.2439410537481308,293.1396484375,297.1499938964844,293.1499938964844,0.3100306689739227,-5908.2431640625,304.2365417480469,0.9990000128746032,0.5066075921058655,0.3765543401241302,293.1612854003906,297.1499938964844,293.1499938964844,0.0147352749481797,-3702.694580078125,304.1507873535156,0.4955050647258758,0.0512231774628162,0.2375435829162597,291.2587585449219,291.1499938964844,269.6788635253906,267.1762084960937,283.10552978515625,293.2265319824219,291.2555847167969,1.0,0.2849724292755127,0.8258451819419861,0.8258451819419861,1.0,1.0,-1.3733646869659424,0.5903337597846985,0.7830309271812439,0.2740935981273651,0.0,0.0,0.4616093933582306,51.17024612426758,61.0,-10.07376480102539,-11230.5361328125,266.563720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1838073730469,307.46142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18170.7890625,18000.0,0.0,0.0,0.2663880288600921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3987614512443542,0.3987665474414825,-5.094393145554932e-06,0.0,0.0002703499922063,0.0,0.0,20.71722221374512,0.0,0.0,0.0,0.3374564945697784,4.0,0.0,1.0
728580,293.2166442871094,297.1499938964844,293.1499938964844,0.1279012113809585,-2789.6513671875,304.15582275390625,0.7862749695777893,0.1963751018047332,0.205043151974678,293.2662048339844,297.1499938964844,293.1499938964844,0.0595046989619731,-1633.5826416015625,304.1609191894531,0.645818293094635,0.1078220903873443,0.1043680980801582,293.2270202636719,297.1499938964844,293.1499938964844,0.258335679769516,-3798.235595703125,304.1585388183594,0.9521611332893372,0.3456837832927704,0.2427103370428085,293.1121826171875,297.1499938964844,293.1499938964844,0.3193813562393188,-6067.1591796875,304.1916809082031,0.9990000128746032,0.5125244855880737,0.3867359757423401,293.16021728515625,297.1499938964844,293.1499938964844,0.0148239592090249,-3718.411376953125,304.150390625,0.4909925162792206,0.051155287772417,0.2377594709396362,291.2160949707031,291.1499938964844,269.7098083496094,267.2055969238281,283.1206970214844,293.229248046875,291.21173095703125,1.0,0.2888464033603668,0.8256767988204956,0.8256767988204956,1.0,1.0,-1.380021572113037,0.5932111144065857,0.7868104577064514,0.2762779295444488,0.0,0.0,0.4555026292800903,53.37100601196289,79.0,-49.43742752075195,-11159.3486328125,274.4618225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3856506347656,307.4843139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18084.669921875,18000.0,0.0,0.0,0.2598038911819458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3861449658870697,0.3861499726772308,-5.018277533963556e-06,0.0,0.0002636679273564,0.0,0.0,19.656417846679688,0.0,0.0,0.0,0.3333427309989929,4.0,0.0,1.0
728640,293.2166442871094,297.1499938964844,293.1499938964844,0.1279012113809585,-2789.6513671875,304.15582275390625,0.7862749695777893,0.1963751018047332,0.205043151974678,293.2662048339844,297.1499938964844,293.1499938964844,0.0595046989619731,-1633.5826416015625,304.1609191894531,0.645818293094635,0.1078220903873443,0.1043680980801582,293.2270202636719,297.1499938964844,293.1499938964844,0.258335679769516,-3798.235595703125,304.1585388183594,0.9521611332893372,0.3456837832927704,0.2427103370428085,293.1121826171875,297.1499938964844,293.1499938964844,0.3193813562393188,-6067.1591796875,304.1916809082031,0.9990000128746032,0.5125244855880737,0.3867359757423401,293.16021728515625,297.1499938964844,293.1499938964844,0.0148239592090249,-3718.411376953125,304.150390625,0.4909925162792206,0.051155287772417,0.2377594709396362,291.2160949707031,291.1499938964844,269.7098083496094,267.2055969238281,283.1206970214844,293.229248046875,291.21173095703125,1.0,0.2888464033603668,0.8256767988204956,0.8256767988204956,1.0,1.0,-1.380021572113037,0.5932111144065857,0.7868104577064514,0.2762779295444488,0.0,0.0,0.4555026292800903,53.37100601196289,79.0,-49.43742752075195,-11159.3486328125,274.4618225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3856506347656,307.4843139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18084.669921875,18000.0,0.0,0.0,0.2598038911819458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3861449658870697,0.3861499726772308,-5.018277533963556e-06,0.0,0.0002636679273564,0.0,0.0,19.656417846679688,0.0,0.0,0.0,0.3333427309989929,4.0,0.0,1.0
728700,293.216064453125,297.1499938964844,293.1499938964844,0.1276878714561462,-2786.4560546875,304.1551513671875,0.7780517339706421,0.1956414580345153,0.2043917626142501,293.265625,297.1499938964844,293.1499938964844,0.0586363784968853,-1618.30908203125,304.1605224609375,0.6377484202384949,0.1064624562859535,0.1031799837946891,293.2269287109375,297.1499938964844,293.1499938964844,0.2581357955932617,-3796.5283203125,304.1573486328125,0.9415379166603088,0.3447293043136596,0.2421176135540008,293.1151428222656,297.1499938964844,293.1499938964844,0.329996109008789,-6237.05029296875,304.164794921875,0.9990000128746032,0.5124335885047913,0.3975619971752167,293.1600646972656,297.1499938964844,293.1499938964844,0.0148762948811054,-3727.762451171875,304.15020751953125,0.4862209558486938,0.0510578639805316,0.2378629893064499,291.1893920898437,291.1499938964844,269.7250366210937,267.2201232910156,283.1212463378906,293.2273864746094,291.1844482421875,1.0,0.2931271195411682,0.8255926370620728,0.8255926370620728,1.0,1.0,-1.390320062637329,0.5979450941085815,0.7923749089241028,0.2788601815700531,0.0,0.0,0.4555312991142273,55.81072235107422,79.0,-63.12772750854492,-11188.8916015625,284.5350341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4472045898437,307.4893493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18042.37109375,18000.0,0.0,0.0,0.2566502392292022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3841480612754822,0.3841530680656433,-4.999948032491375e-06,0.0,0.0002604673500172,0.0,0.0,19.4694766998291,0.0,0.0,0.0,0.3326054215431213,4.0,0.0,1.0
728760,293.21563720703125,297.1499938964844,293.1499938964844,0.1275123059749603,-2783.945556640625,304.154541015625,0.7682158350944519,0.1948921680450439,0.2037573903799057,293.26519775390625,297.1499938964844,293.1499938964844,0.0577858388423919,-1603.43310546875,304.16015625,0.6285874247550964,0.1050833016633987,0.1020042523741722,293.2268981933594,297.1499938964844,293.1499938964844,0.2580060958862304,-3795.64111328125,304.15625,0.9281814694404602,0.3437588214874267,0.241536408662796,293.1294250488281,297.1499938964844,293.1499938964844,0.3439941704273224,-6456.95849609375,304.1366577148437,0.9990000128746032,0.510078489780426,0.4115435481071472,293.16021728515625,297.1499938964844,293.1499938964844,0.0149196647107601,-3736.025390625,304.1501159667969,0.4799226522445678,0.0508969239890575,0.2378551512956619,291.1602478027344,291.1499938964844,269.7401733398437,267.23455810546875,283.11822509765625,293.2237854003906,291.1552124023437,1.0,0.2987062931060791,0.8252882957458496,0.8252882957458496,1.0,1.0,-1.4043198823928833,0.6044214367866516,0.7998984456062317,0.2822014689445495,0.0,0.0,0.457760214805603,59.063724517822266,97.0,-71.97577667236328,-11259.1484375,298.2944641113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47271728515625,307.48834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.2109375,18000.0,0.0,0.0,0.2537692785263061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3852401375770569,0.385245144367218,-4.994747087039286e-06,0.0,0.0002575435501057,0.0,0.0,19.518421173095703,0.0,0.0,0.0,0.3327962756156921,4.0,0.0,1.0
728820,293.215087890625,297.1499938964844,293.1499938964844,0.1271596848964691,-2778.793701171875,304.15362548828125,0.7462432384490967,0.1933414191007614,0.2025274634361267,293.2647399902344,297.1499938964844,293.1499938964844,0.0560675151646137,-1573.466064453125,304.1596374511719,0.6069638729095459,0.1022575795650482,0.0996752008795738,293.2271423339844,297.1499938964844,293.1499938964844,0.2577274143695831,-3793.45654296875,304.1546630859375,0.8985176086425781,0.3417607545852661,0.2403977811336517,293.1902160644531,297.1499938964844,293.1499938964844,0.3803509175777435,-7014.7763671875,304.0805969238281,0.9990000128746032,0.4983671009540558,0.4471076726913452,293.1614685058594,297.1499938964844,293.1499938964844,0.0149494595825672,-3744.44677734375,304.1500244140625,0.4607636630535126,0.0503910593688488,0.2373759895563125,291.1044006347656,291.1499938964844,269.7701721191406,267.26324462890625,283.11041259765625,293.2240295410156,291.10015869140625,1.0,0.3130514919757843,0.8246795535087585,0.8246795535087585,1.0,1.0,-1.4409854412078855,0.6215082406997681,0.8194771409034729,0.2907561361789703,0.0,0.0,0.4676486849784851,67.831787109375,100.0,-73.98121643066406,-11494.0,336.121826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3970031738281,307.45379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17916.099609375,18000.0,0.0,0.0,0.2493307143449783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3958913683891296,0.3958963751792907,-5.023717221774859e-06,0.0,0.0002530389756429,0.0,0.0,20.28168678283692,0.0,0.0,0.0,0.3357689678668976,4.0,0.0,1.0
728880,293.215087890625,297.1499938964844,293.1499938964844,0.1271596848964691,-2778.793701171875,304.15362548828125,0.7462432384490967,0.1933414191007614,0.2025274634361267,293.2647399902344,297.1499938964844,293.1499938964844,0.0560675151646137,-1573.466064453125,304.1596374511719,0.6069638729095459,0.1022575795650482,0.0996752008795738,293.2271423339844,297.1499938964844,293.1499938964844,0.2577274143695831,-3793.45654296875,304.1546630859375,0.8985176086425781,0.3417607545852661,0.2403977811336517,293.1902160644531,297.1499938964844,293.1499938964844,0.3803509175777435,-7014.7763671875,304.0805969238281,0.9990000128746032,0.4983671009540558,0.4471076726913452,293.1614685058594,297.1499938964844,293.1499938964844,0.0149494595825672,-3744.44677734375,304.1500244140625,0.4607636630535126,0.0503910593688488,0.2373759895563125,291.1044006347656,291.1499938964844,269.7701721191406,267.26324462890625,283.11041259765625,293.2240295410156,291.10015869140625,1.0,0.3130514919757843,0.8246795535087585,0.8246795535087585,1.0,1.0,-1.4409854412078855,0.6215082406997681,0.8194771409034729,0.2907561361789703,0.0,0.0,0.4676486849784851,67.831787109375,100.0,-73.98121643066406,-11494.0,336.121826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3970031738281,307.45379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17916.099609375,18000.0,0.0,0.0,0.2493307143449783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3958913683891296,0.3958963751792907,-5.023717221774859e-06,0.0,0.0002530389756429,0.0,0.0,20.28168678283692,0.0,0.0,0.0,0.3357689678668976,4.0,0.0,1.0
728940,293.2145080566406,297.1499938964844,293.1499938964844,0.1264587640762329,-2766.81298828125,304.15362548828125,0.7263027429580688,0.1918103098869323,0.2013357728719711,293.26434326171875,297.1499938964844,293.1499938964844,0.0541302077472209,-1539.313720703125,304.15966796875,0.5834004878997803,0.0994280651211738,0.0973576083779335,293.22735595703125,297.1499938964844,293.1499938964844,0.2567130625247955,-3781.808349609375,304.1549072265625,0.8725403547286987,0.3397663831710815,0.2392765581607818,293.2688293457031,297.1499938964844,293.1499938964844,0.3959023654460907,-7236.38818359375,304.0815124511719,0.9868046641349792,0.4813569486141205,0.4603003859519958,293.16326904296875,297.1499938964844,293.1499938964844,0.0149071225896477,-3740.568115234375,304.1463928222656,0.4396473169326782,0.050000000745058,0.2368118166923523,291.08038330078125,291.1499938964844,269.79998779296875,267.291748046875,283.1354064941406,293.2492370605469,291.0840759277344,1.0,0.3241968154907226,0.8240708708763123,0.8240708708763123,1.0,1.0,-1.4510098695755005,0.6258647441864014,0.8251451253890991,0.2939569652080536,0.0,0.0,0.4794376492500305,77.45211791992188,103.0,-14.450417518615724,-11658.2099609375,364.5464477539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1600646972656,307.4179077148437,278.1499938964844,0.0,18000.0,313.1499938964844,17873.791015625,18000.0,0.0,0.0,0.2471449375152588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4138392508029938,0.413844347000122,-5.097811481391545e-06,0.0,0.0002508206816855,0.0,0.0,21.69758987426757,0.0,0.0,0.0,0.3410974144935608,4.0,0.0,1.0
729000,293.2145080566406,297.1499938964844,293.1499938964844,0.1264587640762329,-2766.81298828125,304.15362548828125,0.7263027429580688,0.1918103098869323,0.2013357728719711,293.26434326171875,297.1499938964844,293.1499938964844,0.0541302077472209,-1539.313720703125,304.15966796875,0.5834004878997803,0.0994280651211738,0.0973576083779335,293.22735595703125,297.1499938964844,293.1499938964844,0.2567130625247955,-3781.808349609375,304.1549072265625,0.8725403547286987,0.3397663831710815,0.2392765581607818,293.2688293457031,297.1499938964844,293.1499938964844,0.3959023654460907,-7236.38818359375,304.0815124511719,0.9868046641349792,0.4813569486141205,0.4603003859519958,293.16326904296875,297.1499938964844,293.1499938964844,0.0149071225896477,-3740.568115234375,304.1463928222656,0.4396473169326782,0.050000000745058,0.2368118166923523,291.08038330078125,291.1499938964844,269.79998779296875,267.291748046875,283.1354064941406,293.2492370605469,291.0840759277344,1.0,0.3241968154907226,0.8240708708763123,0.8240708708763123,1.0,1.0,-1.4510098695755005,0.6258647441864014,0.8251451253890991,0.2939569652080536,0.0,0.0,0.4794376492500305,77.45211791992188,103.0,-14.450417518615724,-11658.2099609375,364.5464477539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1600646972656,307.4179077148437,278.1499938964844,0.0,18000.0,313.1499938964844,17873.791015625,18000.0,0.0,0.0,0.2471449375152588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4138392508029938,0.413844347000122,-5.097811481391545e-06,0.0,0.0002508206816855,0.0,0.0,21.69758987426757,0.0,0.0,0.0,0.3410974144935608,4.0,0.0,1.0
729060,293.2142944335937,297.1499938964844,293.1499938964844,0.1250205338001251,-2740.614501953125,304.15478515625,0.7086349725723267,0.1902191787958145,0.2001348286867141,293.2643737792969,297.1499938964844,293.1499938964844,0.0517704300582408,-1497.0653076171875,304.1603698730469,0.5614874958992004,0.0965288504958152,0.0950234308838844,293.2279357910156,297.1499938964844,293.1499938964844,0.2541621327400207,-3750.8603515625,304.1574401855469,0.8511707782745361,0.3376855850219726,0.238132819533348,293.2996826171875,297.1499938964844,293.1499938964844,0.3854328095912933,-7067.91162109375,304.1208190917969,0.9582459330558776,0.4720135331153869,0.4499742090702057,293.16632080078125,297.1499938964844,293.1499938964844,0.0149820074439048,-3749.091796875,304.1332092285156,0.4256401658058166,0.050000000745058,0.2385070323944091,291.1284484863281,291.1499938964844,269.829833984375,267.3202209472656,283.1765441894531,293.2643127441406,291.1297607421875,1.0,0.3320186734199524,0.8230612277984619,0.8230612277984619,1.0,1.0,-1.435011386871338,0.6177554130554199,0.817255973815918,0.2917381525039673,0.0,0.0,0.4786012470722198,86.70806121826172,106.0,29.68199157714844,-11529.841796875,379.4203796386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8861083984375,307.2809753417969,278.1499938964844,0.0,18000.0,313.1499938964844,17981.98046875,18000.0,0.0,0.0,0.2464048713445663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4173977077007293,0.4174028635025024,-5.139399490872165e-06,0.0,0.0002500696282368,0.0,0.0,22.08635902404785,0.0,0.0,0.0,0.3425237238407135,4.0,0.0,1.0
729120,293.2142944335937,297.1499938964844,293.1499938964844,0.1250205338001251,-2740.614501953125,304.15478515625,0.7086349725723267,0.1902191787958145,0.2001348286867141,293.2643737792969,297.1499938964844,293.1499938964844,0.0517704300582408,-1497.0653076171875,304.1603698730469,0.5614874958992004,0.0965288504958152,0.0950234308838844,293.2279357910156,297.1499938964844,293.1499938964844,0.2541621327400207,-3750.8603515625,304.1574401855469,0.8511707782745361,0.3376855850219726,0.238132819533348,293.2996826171875,297.1499938964844,293.1499938964844,0.3854328095912933,-7067.91162109375,304.1208190917969,0.9582459330558776,0.4720135331153869,0.4499742090702057,293.16632080078125,297.1499938964844,293.1499938964844,0.0149820074439048,-3749.091796875,304.1332092285156,0.4256401658058166,0.050000000745058,0.2385070323944091,291.1284484863281,291.1499938964844,269.829833984375,267.3202209472656,283.1765441894531,293.2643127441406,291.1297607421875,1.0,0.3320186734199524,0.8230612277984619,0.8230612277984619,1.0,1.0,-1.435011386871338,0.6177554130554199,0.817255973815918,0.2917381525039673,0.0,0.0,0.4786012470722198,86.70806121826172,106.0,29.68199157714844,-11529.841796875,379.4203796386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8861083984375,307.2809753417969,278.1499938964844,0.0,18000.0,313.1499938964844,17981.98046875,18000.0,0.0,0.0,0.2464048713445663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4173977077007293,0.4174028635025024,-5.139399490872165e-06,0.0,0.0002500696282368,0.0,0.0,22.08635902404785,0.0,0.0,0.0,0.3425237238407135,4.0,0.0,1.0
729180,293.2142028808594,297.1499938964844,293.1499938964844,0.1238410919904708,-2719.59814453125,304.1551513671875,0.695264995098114,0.1886065900325775,0.1987758576869964,293.2648010253906,297.1499938964844,293.1499938964844,0.0494293197989463,-1455.9700927734375,304.16082763671875,0.5444960594177246,0.0935456007719039,0.0924961492419242,293.22869873046875,297.1499938964844,293.1499938964844,0.2522088885307312,-3727.691650390625,304.158203125,0.8371039032936096,0.3355586230754852,0.2368639558553695,293.3077392578125,297.1499938964844,293.1499938964844,0.3803147077560425,-6985.5244140625,304.1387634277344,0.9374144077301024,0.4665653109550476,0.4445284307003021,293.1698608398437,297.1499938964844,293.1499938964844,0.0150701282545924,-3762.112548828125,304.1176452636719,0.4173877239227295,0.050000000745058,0.2398447692394256,291.1405334472656,291.1499938964844,269.8598327636719,267.34881591796875,283.2109069824219,293.2691650390625,291.14166259765625,1.0,0.3379377126693725,0.8220515847206116,0.8220515847206116,1.0,1.0,-1.4241037368774414,0.6119205951690674,0.812183141708374,0.291071355342865,0.0,0.0,0.4790692329406738,93.72224426269533,94.0,21.88200187683105,-11405.08203125,391.0132751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6620483398437,307.1400451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.1875,18000.0,0.0,0.0,0.2461666464805603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.418130487203598,0.4181356132030487,-5.145481736690272e-06,0.0,0.0002498278336133,0.0,0.0,22.15748405456543,0.0,0.0,0.0,0.3428200185298919,4.0,0.0,1.0
729240,293.2142028808594,297.1499938964844,293.1499938964844,0.1238410919904708,-2719.59814453125,304.1551513671875,0.695264995098114,0.1886065900325775,0.1987758576869964,293.2648010253906,297.1499938964844,293.1499938964844,0.0494293197989463,-1455.9700927734375,304.16082763671875,0.5444960594177246,0.0935456007719039,0.0924961492419242,293.22869873046875,297.1499938964844,293.1499938964844,0.2522088885307312,-3727.691650390625,304.158203125,0.8371039032936096,0.3355586230754852,0.2368639558553695,293.3077392578125,297.1499938964844,293.1499938964844,0.3803147077560425,-6985.5244140625,304.1387634277344,0.9374144077301024,0.4665653109550476,0.4445284307003021,293.1698608398437,297.1499938964844,293.1499938964844,0.0150701282545924,-3762.112548828125,304.1176452636719,0.4173877239227295,0.050000000745058,0.2398447692394256,291.1405334472656,291.1499938964844,269.8598327636719,267.34881591796875,283.2109069824219,293.2691650390625,291.14166259765625,1.0,0.3379377126693725,0.8220515847206116,0.8220515847206116,1.0,1.0,-1.4241037368774414,0.6119205951690674,0.812183141708374,0.291071355342865,0.0,0.0,0.4790692329406738,93.72224426269533,94.0,21.88200187683105,-11405.08203125,391.0132751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6620483398437,307.1400451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.1875,18000.0,0.0,0.0,0.2461666464805603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.418130487203598,0.4181356132030487,-5.145481736690272e-06,0.0,0.0002498278336133,0.0,0.0,22.15748405456543,0.0,0.0,0.0,0.3428200185298919,4.0,0.0,1.0
729300,293.21405029296875,297.1499938964844,293.1499938964844,0.1231870055198669,-2707.922607421875,304.1553955078125,0.6923145651817322,0.1878250390291214,0.1980132311582565,293.2649841308594,297.1499938964844,293.1499938964844,0.0481628067791461,-1433.862548828125,304.1611633300781,0.539347231388092,0.0920537039637565,0.0911327376961708,293.2289733886719,297.1499938964844,293.1499938964844,0.2511461675167084,-3715.067626953125,304.1586608886719,0.834216833114624,0.3345089852809906,0.2361666858196258,293.3089294433594,297.1499938964844,293.1499938964844,0.3781479895114898,-6951.3779296875,304.1447448730469,0.9327189922332764,0.4643349051475525,0.4423660933971405,293.1715087890625,297.1499938964844,293.1499938964844,0.0150651978328824,-3761.86962890625,304.1098022460937,0.4160457551479339,0.050000000745058,0.2400880604982376,291.1468505859375,291.1499938964844,269.8749694824219,267.3631896972656,283.2282409667969,293.2701721191406,291.1478271484375,1.0,0.3382422029972076,0.8215467929840088,0.8215467929840088,1.0,1.0,-1.4185314178466797,0.608897864818573,0.8096335530281067,0.290868192911148,0.0,0.0,0.4786408841609955,94.96037292480467,94.0,19.74148750305176,-11341.5732421875,391.1955871582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5679016113281,307.07879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.345703125,18000.0,0.0,0.0,0.2461802959442138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4178779721260071,0.4178830981254577,-5.146103376318933e-06,0.0,0.0002498416870366,0.0,0.0,22.143253326416016,0.0,0.0,0.0,0.3427644073963165,4.0,0.0,1.0
729360,293.2137145996094,297.1499938964844,293.1499938964844,0.1225163340568542,-2695.954345703125,304.1556396484375,0.6914926767349243,0.1870791465044021,0.1972204893827438,293.2650756835937,297.1499938964844,293.1499938964844,0.0468554534018039,-1411.1409912109375,304.1614990234375,0.5360510349273682,0.0905802398920059,0.0897253081202507,293.2290954589844,297.1499938964844,293.1499938964844,0.2500596940517425,-3702.171142578125,304.1590576171875,0.8335938453674316,0.3334842622280121,0.2354422211647033,293.3092041015625,297.1499938964844,293.1499938964844,0.3760696649551391,-6919.0791015625,304.1494445800781,0.9313044548034668,0.4622634053230285,0.4403441250324249,293.1730041503906,297.1499938964844,293.1499938964844,0.0150317288935184,-3757.721923828125,304.1022033691406,0.4161571264266968,0.050000000745058,0.2400677353143692,291.152587890625,291.1499938964844,269.89019775390625,267.3776550292969,283.2457580566406,293.2706604003906,291.15350341796875,1.0,0.3373157083988189,0.8212897181510925,0.8212897181510925,1.0,1.0,-1.4126936197280884,0.6057448983192444,0.806948721408844,0.2907160520553589,0.0,0.0,0.4778933227062225,94.78956604003906,82.0,17.98451042175293,-11276.0419921875,387.8486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4873046875,307.0241394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.15234375,18000.0,0.0,0.0,0.2462332397699356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.417096197605133,0.4171013534069061,-5.144087026565103e-06,0.0,0.0002498954418115,0.0,0.0,22.08431434631348,0.0,0.0,0.0,0.3425456881523132,4.0,0.0,1.0
729420,293.21258544921875,297.1499938964844,293.1499938964844,0.1211707592010498,-2671.928466796875,304.156005859375,0.694344699382782,0.1856940239667892,0.1956205368041992,293.264892578125,297.1499938964844,293.1499938964844,0.0441844798624515,-1364.9683837890625,304.162109375,0.5332531332969666,0.0877039283514022,0.0868577733635902,293.2289123535156,297.1499938964844,293.1499938964844,0.2478560805320739,-3676.024169921875,304.1596984863281,0.8370917439460754,0.3315132856369018,0.2339625656604766,293.3083801269531,297.1499938964844,293.1499938964844,0.3719917833805084,-6856.74267578125,304.1563720703125,0.9352734684944152,0.4583984315395355,0.4365103244781494,293.17535400390625,297.1499938964844,293.1499938964844,0.0149074587970972,-3741.381591796875,304.0879211425781,0.4194630682468414,0.050000000745058,0.2394842505455017,291.1634826660156,291.1499938964844,269.9211120605469,267.4068298339844,283.2820129394531,293.2707214355469,291.1643981933594,1.0,0.3325336575508117,0.82077556848526,0.82077556848526,1.0,1.0,-1.400503635406494,0.599134087562561,0.8013695478439331,0.290503054857254,0.0,0.0,0.4753637015819549,91.54833221435548,70.0,16.029531478881836,-11141.1376953125,374.0486145019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36865234375,306.9363708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18024.43359375,18000.0,0.0,0.0,0.2463250607252121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.414014458656311,0.4140196144580841,-5.13271788804559e-06,0.0,0.0002499886322766,0.0,0.0,21.839956283569336,0.0,0.0,0.0,0.3416336178779602,4.0,0.0,1.0
729480,293.21258544921875,297.1499938964844,293.1499938964844,0.1211707592010498,-2671.928466796875,304.156005859375,0.694344699382782,0.1856940239667892,0.1956205368041992,293.264892578125,297.1499938964844,293.1499938964844,0.0441844798624515,-1364.9683837890625,304.162109375,0.5332531332969666,0.0877039283514022,0.0868577733635902,293.2289123535156,297.1499938964844,293.1499938964844,0.2478560805320739,-3676.024169921875,304.1596984863281,0.8370917439460754,0.3315132856369018,0.2339625656604766,293.3083801269531,297.1499938964844,293.1499938964844,0.3719917833805084,-6856.74267578125,304.1563720703125,0.9352734684944152,0.4583984315395355,0.4365103244781494,293.17535400390625,297.1499938964844,293.1499938964844,0.0149074587970972,-3741.381591796875,304.0879211425781,0.4194630682468414,0.050000000745058,0.2394842505455017,291.1634826660156,291.1499938964844,269.9211120605469,267.4068298339844,283.2820129394531,293.2707214355469,291.1643981933594,1.0,0.3325336575508117,0.82077556848526,0.82077556848526,1.0,1.0,-1.400503635406494,0.599134087562561,0.8013695478439331,0.290503054857254,0.0,0.0,0.4753637015819549,91.54833221435548,70.0,16.029531478881836,-11141.1376953125,374.0486145019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36865234375,306.9363708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18024.43359375,18000.0,0.0,0.0,0.2463250607252121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.414014458656311,0.4140196144580841,-5.13271788804559e-06,0.0,0.0002499886322766,0.0,0.0,21.839956283569336,0.0,0.0,0.0,0.3416336178779602,4.0,0.0,1.0
