time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
729540,293.2109680175781,297.1499938964844,293.1499938964844,0.1198450475931167,-2648.229248046875,304.1562194824219,0.7020654678344727,0.184437409043312,0.1940396428108215,293.26422119140625,297.1499938964844,293.1499938964844,0.0414916276931762,-1318.643310546875,304.1625671386719,0.5344592928886414,0.0849269032478332,0.0839751586318016,293.2283020019531,297.1499938964844,293.1499938964844,0.2456442266702652,-3649.781982421875,304.16015625,0.8458369374275208,0.329640120267868,0.2324727326631546,293.3064880371094,297.1499938964844,293.1499938964844,0.3679347932338714,-6795.68115234375,304.16094970703125,0.9463184475898744,0.4547683894634247,0.4328218698501587,293.17694091796875,297.1499938964844,293.1499938964844,0.014731734059751,-3717.560302734375,304.0750427246094,0.4264683723449707,0.050000000745058,0.2383874207735061,291.1741027832031,291.1499938964844,269.9527893066406,267.4365234375,283.3197326660156,293.27001953125,291.1749572753906,1.0,0.3248544633388519,0.8202614784240723,0.8202614784240723,1.0,1.0,-1.3878613710403442,0.5922593474388123,0.795602023601532,0.2903429865837097,0.0,0.0,0.4714348614215851,85.56473541259766,58.0,15.015174865722656,-11001.40234375,353.7609558105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30670166015625,306.8762512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18039.57421875,18000.0,0.0,0.0,0.2462111711502075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4088668823242187,0.408871978521347,-5.111675363878021e-06,0.0,0.000249873031862,0.0,0.0,21.42751121520996,0.0,0.0,0.0,0.340084969997406,4.0,0.0,1.0
729600,293.2109680175781,297.1499938964844,293.1499938964844,0.1198450475931167,-2648.229248046875,304.1562194824219,0.7020654678344727,0.184437409043312,0.1940396428108215,293.26422119140625,297.1499938964844,293.1499938964844,0.0414916276931762,-1318.643310546875,304.1625671386719,0.5344592928886414,0.0849269032478332,0.0839751586318016,293.2283020019531,297.1499938964844,293.1499938964844,0.2456442266702652,-3649.781982421875,304.16015625,0.8458369374275208,0.329640120267868,0.2324727326631546,293.3064880371094,297.1499938964844,293.1499938964844,0.3679347932338714,-6795.68115234375,304.16094970703125,0.9463184475898744,0.4547683894634247,0.4328218698501587,293.17694091796875,297.1499938964844,293.1499938964844,0.014731734059751,-3717.560302734375,304.0750427246094,0.4264683723449707,0.050000000745058,0.2383874207735061,291.1741027832031,291.1499938964844,269.9527893066406,267.4365234375,283.3197326660156,293.27001953125,291.1749572753906,1.0,0.3248544633388519,0.8202614784240723,0.8202614784240723,1.0,1.0,-1.3878613710403442,0.5922593474388123,0.795602023601532,0.2903429865837097,0.0,0.0,0.4714348614215851,85.56473541259766,58.0,15.015174865722656,-11001.40234375,353.7609558105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30670166015625,306.8762512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18039.57421875,18000.0,0.0,0.0,0.2462111711502075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4088668823242187,0.408871978521347,-5.111675363878021e-06,0.0,0.000249873031862,0.0,0.0,21.42751121520996,0.0,0.0,0.0,0.340084969997406,4.0,0.0,1.0
729660,293.208984375,297.1499938964844,293.1499938964844,0.118562214076519,-2625.272216796875,304.1562805175781,0.7138534188270569,0.1832901090383529,0.1925010681152343,293.26318359375,297.1499938964844,293.1499938964844,0.0388224832713604,-1272.77978515625,304.1628112792969,0.5391837954521179,0.0822431668639183,0.0811137706041336,293.2273254394531,297.1499938964844,293.1499938964844,0.243462786078453,-3623.902587890625,304.160400390625,0.8595678210258484,0.3278518319129944,0.2309932708740234,293.30401611328125,297.1499938964844,293.1499938964844,0.3639176487922668,-6735.8134765625,304.1639709472656,0.9627091288566588,0.4513047635555267,0.429232120513916,293.1778259277344,297.1499938964844,293.1499938964844,0.0145273255184292,-3689.30712890625,304.0635070800781,0.4375246167182922,0.050000000745058,0.2369634509086609,291.1839294433594,291.1499938964844,269.9853515625,267.46685791015625,283.3581237792969,293.2687683105469,291.1847229003906,1.0,0.3151251375675201,0.8197886347770691,0.8197886347770691,1.0,1.0,-1.3750267028808594,0.5852919816970825,0.7897347807884216,0.2901566922664642,0.0,0.0,0.4662396311759949,77.83293151855469,46.0,13.797111511230469,-10858.1650390625,329.62811279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2977294921875,306.84112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18052.96484375,18000.0,0.0,0.0,0.2457063496112823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4018411934375763,0.4018462896347046,-5.081907602288993e-06,0.0,0.0002493606880307,0.0,0.0,20.86774063110352,0.0,0.0,0.0,0.3379621207714081,4.0,0.0,1.0
729720,293.208984375,297.1499938964844,293.1499938964844,0.118562214076519,-2625.272216796875,304.1562805175781,0.7138534188270569,0.1832901090383529,0.1925010681152343,293.26318359375,297.1499938964844,293.1499938964844,0.0388224832713604,-1272.77978515625,304.1628112792969,0.5391837954521179,0.0822431668639183,0.0811137706041336,293.2273254394531,297.1499938964844,293.1499938964844,0.243462786078453,-3623.902587890625,304.160400390625,0.8595678210258484,0.3278518319129944,0.2309932708740234,293.30401611328125,297.1499938964844,293.1499938964844,0.3639176487922668,-6735.8134765625,304.1639709472656,0.9627091288566588,0.4513047635555267,0.429232120513916,293.1778259277344,297.1499938964844,293.1499938964844,0.0145273255184292,-3689.30712890625,304.0635070800781,0.4375246167182922,0.050000000745058,0.2369634509086609,291.1839294433594,291.1499938964844,269.9853515625,267.46685791015625,283.3581237792969,293.2687683105469,291.1847229003906,1.0,0.3151251375675201,0.8197886347770691,0.8197886347770691,1.0,1.0,-1.3750267028808594,0.5852919816970825,0.7897347807884216,0.2901566922664642,0.0,0.0,0.4662396311759949,77.83293151855469,46.0,13.797111511230469,-10858.1650390625,329.62811279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2977294921875,306.84112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18052.96484375,18000.0,0.0,0.0,0.2457063496112823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4018411934375763,0.4018462896347046,-5.081907602288993e-06,0.0,0.0002493606880307,0.0,0.0,20.86774063110352,0.0,0.0,0.0,0.3379621207714081,4.0,0.0,1.0
729780,293.2068176269531,297.1499938964844,293.1499938964844,0.1173358038067817,-2603.306884765625,304.1562194824219,0.7286899089813232,0.1822357028722763,0.1910151094198227,293.2611999511719,297.1499938964844,293.1499938964844,0.0362330488860607,-1228.122802734375,304.162841796875,0.5477194786071777,0.0797732546925544,0.0783187225461006,293.22613525390625,297.1499938964844,293.1499938964844,0.2413378804922104,-3598.696533203125,304.16046142578125,0.8789694309234619,0.3261357545852661,0.2295341938734054,293.3011779785156,297.1499938964844,293.1499938964844,0.359982281923294,-6677.53662109375,304.16583251953125,0.9826738834381104,0.4479782283306122,0.4257333278656006,293.1781921386719,297.1499938964844,293.1499938964844,0.0143089303746819,-3658.642578125,304.0531311035156,0.4537579119205475,0.050000000745058,0.2353341430425644,291.1924743652344,291.1499938964844,270.0190124511719,267.4979248046875,283.3965148925781,293.2670593261719,291.193115234375,1.0,0.3038694262504577,0.8193157911300659,0.8193157911300659,1.0,1.0,-1.3622138500213623,0.5783708095550537,0.7838429808616638,0.2898599803447723,0.0,0.0,0.4599886238574981,69.00299072265625,34.0,11.957806587219238,-10712.84765625,303.3746032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348388671875,306.8270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.521484375,18000.0,0.0,0.0,0.2446823567152023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3932850062847137,0.3932900428771972,-5.045279522164492e-06,0.0,0.0002483214775566,0.0,0.0,20.19564247131348,0.0,0.0,0.0,0.3353776037693023,4.0,0.0,1.0
729840,293.2068176269531,297.1499938964844,293.1499938964844,0.1173358038067817,-2603.306884765625,304.1562194824219,0.7286899089813232,0.1822357028722763,0.1910151094198227,293.2611999511719,297.1499938964844,293.1499938964844,0.0362330488860607,-1228.122802734375,304.162841796875,0.5477194786071777,0.0797732546925544,0.0783187225461006,293.22613525390625,297.1499938964844,293.1499938964844,0.2413378804922104,-3598.696533203125,304.16046142578125,0.8789694309234619,0.3261357545852661,0.2295341938734054,293.3011779785156,297.1499938964844,293.1499938964844,0.359982281923294,-6677.53662109375,304.16583251953125,0.9826738834381104,0.4479782283306122,0.4257333278656006,293.1781921386719,297.1499938964844,293.1499938964844,0.0143089303746819,-3658.642578125,304.0531311035156,0.4537579119205475,0.050000000745058,0.2353341430425644,291.1924743652344,291.1499938964844,270.0190124511719,267.4979248046875,283.3965148925781,293.2670593261719,291.193115234375,1.0,0.3038694262504577,0.8193157911300659,0.8193157911300659,1.0,1.0,-1.3622138500213623,0.5783708095550537,0.7838429808616638,0.2898599803447723,0.0,0.0,0.4599886238574981,69.00299072265625,34.0,11.957806587219238,-10712.84765625,303.3746032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348388671875,306.8270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.521484375,18000.0,0.0,0.0,0.2446823567152023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3932850062847137,0.3932900428771972,-5.045279522164492e-06,0.0,0.0002483214775566,0.0,0.0,20.19564247131348,0.0,0.0,0.0,0.3353776037693023,4.0,0.0,1.0
729900,293.2056884765625,297.1499938964844,293.1499938964844,0.1167484000325203,-2592.788818359375,304.1561584472656,0.7378179430961609,0.1817386746406555,0.1902907937765121,293.2550354003906,297.1499938964844,293.1499938964844,0.0354278571903705,-1214.2169189453125,304.1619567871094,0.5552965402603149,0.0795659720897674,0.0774578377604484,293.2254638671875,297.1499938964844,293.1499938964844,0.2403082102537155,-3586.491455078125,304.1604309082031,0.8913604617118835,0.3253008723258972,0.2288121879100799,293.2996520996094,297.1499938964844,293.1499938964844,0.3580663204193115,-6649.2705078125,304.1664428710937,0.9934566020965576,0.4463602304458618,0.4240153133869171,293.1781616210937,297.1499938964844,293.1499938964844,0.0141972973942756,-3642.82373046875,304.04840087890625,0.4644340276718139,0.050000000745058,0.2344584614038467,291.1957702636719,291.1499938964844,270.03631591796875,267.5137939453125,283.4143371582031,293.2650756835937,291.1961669921875,1.0,0.2977889478206634,0.8190793395042419,0.8190793395042419,1.0,1.0,-1.3564435243606567,0.5752489566802979,0.7811945676803589,0.2897312641143799,0.0,0.0,0.4565985798835754,64.26924896240234,34.0,9.8281888961792,-10642.4013671875,289.95458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36773681640625,306.8251342773437,278.1499938964844,0.0,18000.0,313.1499938964844,18067.216796875,18000.0,0.0,0.0,0.2439513206481933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3885864913463592,0.3885915279388428,-5.025120117352344e-06,0.0,0.0002475795918144,0.0,0.0,19.831504821777344,0.0,0.0,0.0,0.3339609503746032,4.0,0.0,1.0
729960,293.2044677734375,297.1499938964844,293.1499938964844,0.1161988899111747,-2582.95947265625,304.1560363769531,0.7472784519195557,0.1812710911035537,0.189605250954628,293.24462890625,297.1499938964844,293.1499938964844,0.0354308672249317,-1214.383544921875,304.1597595214844,0.5656498074531555,0.0802741423249244,0.0774969160556793,293.2247314453125,297.1499938964844,293.1499938964844,0.239326074719429,-3574.865966796875,304.1603088378906,0.904055118560791,0.3244915604591369,0.2281133979558944,293.2968139648437,297.1499938964844,293.1499938964844,0.3510853350162506,-6541.09619140625,304.1766357421875,0.9990000128746032,0.4450169503688812,0.4167561829090118,293.17791748046875,297.1499938964844,293.1499938964844,0.014097430743277,-3628.5908203125,304.0442199707031,0.4739012718200683,0.050000000745058,0.2336554676294326,291.1979675292969,291.1499938964844,270.0539855957031,267.5298767089844,283.436279296875,293.2616577148437,291.19873046875,1.0,0.2913189828395843,0.8188687562942505,0.8188687562942505,1.0,1.0,-1.3454481363296509,0.5695428252220154,0.7759053707122803,0.2888385355472564,0.0,0.0,0.4531870186328888,59.85197830200195,25.0,11.11298942565918,-10554.267578125,275.1824035644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4081726074219,306.83673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18068.453125,18000.0,0.0,0.0,0.2430719137191772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3838364779949188,0.3838414847850799,-5.004483682569116e-06,0.0,0.0002466870937496,0.0,0.0,19.466127395629883,0.0,0.0,0.0,0.3325271308422088,4.0,0.0,1.0
730020,293.2021179199219,297.1499938964844,293.1499938964844,0.1148417890071868,-2557.999267578125,304.1562805175781,0.7655600905418396,0.1803679168224334,0.1883722841739654,293.2052307128906,297.1499938964844,293.1499938964844,0.0385129079222679,-1267.5439453125,304.1512145996094,0.5949980616569519,0.0858245939016342,0.0812059715390205,293.2232360839844,297.1499938964844,293.1499938964844,0.236718863248825,-3543.230224609375,304.1612548828125,0.9300678372383118,0.3228999376296997,0.2268044352531433,293.2621154785156,297.1499938964844,293.1499938964844,0.3181214332580566,-6034.58203125,304.222412109375,0.9990000128746032,0.4482489228248596,0.3844338059425354,293.17657470703125,297.1499938964844,293.1499938964844,0.0138890463858842,-3595.42041015625,304.0386657714844,0.488016277551651,0.050000000745058,0.2323604673147201,291.2381896972656,291.1499938964844,270.09039306640625,267.5628662109375,283.4915771484375,293.2373962402344,291.2415466308594,1.0,0.2779299020767212,0.8184475302696228,0.8184475302696228,1.0,1.0,-1.3065122365951538,0.5500190854072571,0.7564932107925415,0.2837991714477539,0.0,0.0,0.4390909075736999,52.42767333984375,25.0,45.70329284667969,-10260.0810546875,243.0892639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5321350097656,306.8827514648437,278.1499938964844,0.0,18000.0,313.1499938964844,18123.66015625,18000.0,0.0,0.0,0.2405750602483749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3684124648571014,0.3684174120426178,-4.951173650624696e-06,0.0,0.0002441531105432,0.0,0.0,18.3505973815918,0.0,0.0,0.0,0.3280555009841919,4.0,0.0,1.0
730080,293.2021179199219,297.1499938964844,293.1499938964844,0.1148417890071868,-2557.999267578125,304.1562805175781,0.7655600905418396,0.1803679168224334,0.1883722841739654,293.2052307128906,297.1499938964844,293.1499938964844,0.0385129079222679,-1267.5439453125,304.1512145996094,0.5949980616569519,0.0858245939016342,0.0812059715390205,293.2232360839844,297.1499938964844,293.1499938964844,0.236718863248825,-3543.230224609375,304.1612548828125,0.9300678372383118,0.3228999376296997,0.2268044352531433,293.2621154785156,297.1499938964844,293.1499938964844,0.3181214332580566,-6034.58203125,304.222412109375,0.9990000128746032,0.4482489228248596,0.3844338059425354,293.17657470703125,297.1499938964844,293.1499938964844,0.0138890463858842,-3595.42041015625,304.0386657714844,0.488016277551651,0.050000000745058,0.2323604673147201,291.2381896972656,291.1499938964844,270.09039306640625,267.5628662109375,283.4915771484375,293.2373962402344,291.2415466308594,1.0,0.2779299020767212,0.8184475302696228,0.8184475302696228,1.0,1.0,-1.3065122365951538,0.5500190854072571,0.7564932107925415,0.2837991714477539,0.0,0.0,0.4390909075736999,52.42767333984375,25.0,45.70329284667969,-10260.0810546875,243.0892639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5321350097656,306.8827514648437,278.1499938964844,0.0,18000.0,313.1499938964844,18123.66015625,18000.0,0.0,0.0,0.2405750602483749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3684124648571014,0.3684174120426178,-4.951173650624696e-06,0.0,0.0002441531105432,0.0,0.0,18.3505973815918,0.0,0.0,0.0,0.3280555009841919,4.0,0.0,1.0
730140,293.2001037597656,297.1499938964844,293.1499938964844,0.1138071715831756,-2539.31005859375,304.1559143066406,0.7835529446601868,0.1794569492340088,0.1871968805789947,293.1576843261719,297.1499938964844,293.1499938964844,0.0448848865926265,-1377.5091552734375,304.1402282714844,0.6286171078681946,0.0940679386258125,0.0884171649813652,293.22198486328125,297.1499938964844,293.1499938964844,0.2347294986248016,-3519.54833984375,304.1607666015625,0.9547593593597412,0.3212999403476715,0.225531980395317,293.2015380859375,297.1499938964844,293.1499938964844,0.2900368571281433,-5602.26953125,304.24444580078125,0.9990000128746032,0.4576570689678192,0.3566717505455017,293.1745910644531,297.1499938964844,293.1499938964844,0.0137535668909549,-3574.734619140625,304.0350646972656,0.50043785572052,0.050000000745058,0.2313316464424133,291.2532958984375,291.1499938964844,270.12847900390625,267.5970153808594,283.52740478515625,293.2032775878906,291.2530822753906,1.0,0.2674888670444488,0.8180263638496399,0.8180263638496399,1.0,1.0,-1.277848243713379,0.5357992649078369,0.7420490384101868,0.2796772420406341,0.0,0.0,0.423845499753952,46.5555305480957,43.0,18.548242568969727,-9956.0859375,219.615478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7297058105469,306.8918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18135.130859375,18000.0,0.0,0.0,0.2366956621408462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3475504517555237,0.3475553393363952,-4.8698643695388455e-06,0.0,0.0002402160025667,0.0,0.0,16.866731643676758,0.0,0.0,0.0,0.3221790492534637,4.0,0.0,1.0
730200,293.2001037597656,297.1499938964844,293.1499938964844,0.1138071715831756,-2539.31005859375,304.1559143066406,0.7835529446601868,0.1794569492340088,0.1871968805789947,293.1576843261719,297.1499938964844,293.1499938964844,0.0448848865926265,-1377.5091552734375,304.1402282714844,0.6286171078681946,0.0940679386258125,0.0884171649813652,293.22198486328125,297.1499938964844,293.1499938964844,0.2347294986248016,-3519.54833984375,304.1607666015625,0.9547593593597412,0.3212999403476715,0.225531980395317,293.2015380859375,297.1499938964844,293.1499938964844,0.2900368571281433,-5602.26953125,304.24444580078125,0.9990000128746032,0.4576570689678192,0.3566717505455017,293.1745910644531,297.1499938964844,293.1499938964844,0.0137535668909549,-3574.734619140625,304.0350646972656,0.50043785572052,0.050000000745058,0.2313316464424133,291.2532958984375,291.1499938964844,270.12847900390625,267.5970153808594,283.52740478515625,293.2032775878906,291.2530822753906,1.0,0.2674888670444488,0.8180263638496399,0.8180263638496399,1.0,1.0,-1.277848243713379,0.5357992649078369,0.7420490384101868,0.2796772420406341,0.0,0.0,0.423845499753952,46.5555305480957,43.0,18.548242568969727,-9956.0859375,219.615478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7297058105469,306.8918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18135.130859375,18000.0,0.0,0.0,0.2366956621408462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3475504517555237,0.3475553393363952,-4.8698643695388455e-06,0.0,0.0002402160025667,0.0,0.0,16.866731643676758,0.0,0.0,0.0,0.3221790492534637,4.0,0.0,1.0
730260,293.1985778808594,297.1499938964844,293.1499938964844,0.1132484078407287,-2529.786376953125,304.15484619140625,0.7868214845657349,0.1785010546445846,0.186177372932434,293.1229858398437,297.1499938964844,293.1499938964844,0.0513537861406803,-1490.683837890625,304.13287353515625,0.6480209827423096,0.1009566783905029,0.0955602973699569,293.2210693359375,297.1499938964844,293.1499938964844,0.2336308062076568,-3507.165771484375,304.1589660644531,0.9589974880218506,0.3196631968021393,0.2243691533803939,293.1442565917969,297.1499938964844,293.1499938964844,0.2831088900566101,-5504.806640625,304.2234191894531,0.9990000128746032,0.4680183529853821,0.3504413664340973,293.1731872558594,297.1499938964844,293.1499938964844,0.0137482602149248,-3576.282470703125,304.030029296875,0.5034642815589905,0.050000000745058,0.2311113476753235,291.2323913574219,291.1499938964844,270.1683654785156,267.6324157714844,283.5424194335937,293.1876525878906,291.2279052734375,1.0,0.2665334939956665,0.8179287314414978,0.8179287314414978,1.0,1.0,-1.2762043476104736,0.5348169803619385,0.7413873672485352,0.2799041867256164,0.0,0.0,0.4136752188205719,45.36994552612305,61.0,-30.072650909423828,-9810.1259765625,216.4566802978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9498596191406,306.89727783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18094.31640625,18000.0,0.0,0.0,0.2317283302545547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3320271670818329,0.3320319652557373,-4.801915110874688e-06,0.0,0.000235174797126,0.0,0.0,15.781641960144045,0.0,0.0,0.0,0.3177920281887054,4.0,0.0,1.0
730320,293.1985778808594,297.1499938964844,293.1499938964844,0.1132484078407287,-2529.786376953125,304.15484619140625,0.7868214845657349,0.1785010546445846,0.186177372932434,293.1229858398437,297.1499938964844,293.1499938964844,0.0513537861406803,-1490.683837890625,304.13287353515625,0.6480209827423096,0.1009566783905029,0.0955602973699569,293.2210693359375,297.1499938964844,293.1499938964844,0.2336308062076568,-3507.165771484375,304.1589660644531,0.9589974880218506,0.3196631968021393,0.2243691533803939,293.1442565917969,297.1499938964844,293.1499938964844,0.2831088900566101,-5504.806640625,304.2234191894531,0.9990000128746032,0.4680183529853821,0.3504413664340973,293.1731872558594,297.1499938964844,293.1499938964844,0.0137482602149248,-3576.282470703125,304.030029296875,0.5034642815589905,0.050000000745058,0.2311113476753235,291.2323913574219,291.1499938964844,270.1683654785156,267.6324157714844,283.5424194335937,293.1876525878906,291.2279052734375,1.0,0.2665334939956665,0.8179287314414978,0.8179287314414978,1.0,1.0,-1.2762043476104736,0.5348169803619385,0.7413873672485352,0.2799041867256164,0.0,0.0,0.4136752188205719,45.36994552612305,61.0,-30.072650909423828,-9810.1259765625,216.4566802978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9498596191406,306.89727783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18094.31640625,18000.0,0.0,0.0,0.2317283302545547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3320271670818329,0.3320319652557373,-4.801915110874688e-06,0.0,0.000235174797126,0.0,0.0,15.781641960144045,0.0,0.0,0.0,0.3177920281887054,4.0,0.0,1.0
730380,293.19744873046875,297.1499938964844,293.1499938964844,0.113062098622322,-2527.43212890625,304.1535339355469,0.7752791047096252,0.1774969547986984,0.1852657049894333,293.1145324707031,297.1499938964844,293.1499938964844,0.0548268929123878,-1552.6201171875,304.13299560546875,0.6476256847381592,0.1034082621335983,0.0991196706891059,293.220458984375,297.1499938964844,293.1499938964844,0.2332556396722793,-3503.868896484375,304.1566162109375,0.943957269191742,0.3179885447025299,0.2232867181301117,293.123779296875,297.1499938964844,293.1499938964844,0.2961777150630951,-5723.00146484375,304.1767272949219,0.9990000128746032,0.4724032878875732,0.3641691207885742,293.1723327636719,297.1499938964844,293.1499938964844,0.0138541283085942,-3596.75439453125,304.0235595703125,0.4969359934329986,0.050000000745058,0.2316017895936966,291.1801452636719,291.1499938964844,270.2102966308594,267.66925048828125,283.5411682128906,293.1855773925781,291.1750183105469,1.0,0.2728926241397857,0.8178310990333557,0.8178310990333557,1.0,1.0,-1.2952855825424194,0.5438582897186279,0.7514272928237915,0.2837609648704529,0.0,0.0,0.4130675494670868,48.27116775512695,79.0,-62.872440338134766,-9860.146484375,229.69630432128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1065979003906,306.92242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.68359375,18000.0,0.0,0.0,0.2266132980585098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3278561532497406,0.3278609216213226,-4.770241503138095e-06,0.0,0.0002299836924066,0.0,0.0,15.4564790725708,0.0,0.0,0.0,0.316411942243576,4.0,0.0,1.0
730440,293.19744873046875,297.1499938964844,293.1499938964844,0.113062098622322,-2527.43212890625,304.1535339355469,0.7752791047096252,0.1774969547986984,0.1852657049894333,293.1145324707031,297.1499938964844,293.1499938964844,0.0548268929123878,-1552.6201171875,304.13299560546875,0.6476256847381592,0.1034082621335983,0.0991196706891059,293.220458984375,297.1499938964844,293.1499938964844,0.2332556396722793,-3503.868896484375,304.1566162109375,0.943957269191742,0.3179885447025299,0.2232867181301117,293.123779296875,297.1499938964844,293.1499938964844,0.2961777150630951,-5723.00146484375,304.1767272949219,0.9990000128746032,0.4724032878875732,0.3641691207885742,293.1723327636719,297.1499938964844,293.1499938964844,0.0138541283085942,-3596.75439453125,304.0235595703125,0.4969359934329986,0.050000000745058,0.2316017895936966,291.1801452636719,291.1499938964844,270.2102966308594,267.66925048828125,283.5411682128906,293.1855773925781,291.1750183105469,1.0,0.2728926241397857,0.8178310990333557,0.8178310990333557,1.0,1.0,-1.2952855825424194,0.5438582897186279,0.7514272928237915,0.2837609648704529,0.0,0.0,0.4130675494670868,48.27116775512695,79.0,-62.872440338134766,-9860.146484375,229.69630432128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1065979003906,306.92242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.68359375,18000.0,0.0,0.0,0.2266132980585098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3278561532497406,0.3278609216213226,-4.770241503138095e-06,0.0,0.0002299836924066,0.0,0.0,15.4564790725708,0.0,0.0,0.0,0.316411942243576,4.0,0.0,1.0
730500,293.197021484375,297.1499938964844,293.1499938964844,0.1130145415663719,-2527.091552734375,304.1529846191406,0.7656837701797485,0.1769782751798629,0.1848462969064712,293.1196594238281,297.1499938964844,293.1499938964844,0.0551627725362777,-1558.72998046875,304.135498046875,0.6406762003898621,0.1028560623526573,0.0992725118994712,293.2202453613281,297.1499938964844,293.1499938964844,0.2331442683935165,-3503.115234375,304.1556091308594,0.9305881857872008,0.3171342611312866,0.2227709740400314,293.13134765625,297.1499938964844,293.1499938964844,0.3087879121303558,-5925.68994140625,304.14892578125,0.9990000128746032,0.4712648391723633,0.3770549595355987,293.17236328125,297.1499938964844,293.1499938964844,0.0139309177175164,-3610.763427734375,304.0191650390625,0.4911970794200897,0.050000000745058,0.2320793718099594,291.15203857421875,291.1499938964844,270.2320861816406,267.688232421875,283.5340270996094,293.18475341796875,291.14678955078125,1.0,0.2782954275608063,0.8177822828292847,0.8177822828292847,1.0,1.0,-1.3104501962661743,0.5511443614959717,0.7593058943748474,0.2865738868713379,0.0,0.0,0.415738433599472,51.04138946533203,79.0,-70.98353576660156,-9941.7568359375,241.50282287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1383056640625,306.9293518066406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.0390625,18000.0,0.0,0.0,0.224345788359642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3295641243457794,0.3295688927173614,-4.769075985677773e-06,0.0,0.0002276824525324,0.0,0.0,15.546960830688477,0.0,0.0,0.0,0.3167561888694763,4.0,0.0,1.0
730560,293.1967163085937,297.1499938964844,293.1499938964844,0.1129858195781707,-2527.08544921875,304.1524963378906,0.7546436786651611,0.1764475554227829,0.1844482719898224,293.1304626464844,297.1499938964844,293.1499938964844,0.054553635418415,-1547.943359375,304.1392517089844,0.6303479671478271,0.1011237651109695,0.0983397215604782,293.2201538085937,297.1499938964844,293.1499938964844,0.2330585718154907,-3502.642578125,304.1547546386719,0.914779007434845,0.3162647783756256,0.2222682684659958,293.1509704589844,297.1499938964844,293.1499938964844,0.3248486518859863,-6179.60009765625,304.11993408203125,0.9990000128746032,0.4676561951637268,0.3932258188724518,293.1728515625,297.1499938964844,293.1499938964844,0.0140204597264528,-3626.765380859375,304.0135192871094,0.4842641651630401,0.050000000745058,0.232702225446701,291.1234741210937,291.1499938964844,270.2544250488281,267.7076110839844,283.5245361328125,293.18524169921875,291.1184387207031,1.0,0.2849164307117462,0.8174618482589722,0.8174618482589722,1.0,1.0,-1.3284679651260376,0.559846818447113,0.7686210870742798,0.2897235155105591,0.0,0.0,0.4203671813011169,54.62701416015625,97.0,-74.5552749633789,-10055.2880859375,256.5152893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13189697265625,306.928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17956.419921875,18000.0,0.0,0.0,0.2224337309598922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.333749771118164,0.3337545394897461,-4.7770922719792e-06,0.0,0.0002257419546367,0.0,0.0,15.802327156066896,0.0,0.0,0.0,0.3177783787250519,4.0,0.0,1.0
730620,293.1962890625,297.1499938964844,293.1499938964844,0.1129003167152404,-2526.412109375,304.1518249511719,0.7308134436607361,0.1753491014242172,0.1837120652198791,293.16796875,297.1499938964844,293.1499938964844,0.0503392145037651,-1473.486328125,304.14996337890625,0.5987917184829712,0.0940554589033126,0.0931766927242279,293.2202453613281,297.1499938964844,293.1499938964844,0.2327815443277359,-3500.2099609375,304.1536560058594,0.8825278282165527,0.3144721686840057,0.2212934643030166,293.22430419921875,297.1499938964844,293.1499938964844,0.3649705052375793,-6798.884765625,304.0633239746094,0.9990000128746032,0.4528538584709167,0.4328563511371612,293.17498779296875,297.1499938964844,293.1499938964844,0.0142281232401728,-3662.509765625,303.99871826171875,0.4654527008533478,0.050000000745058,0.2343764305114746,291.0733947753906,291.1499938964844,270.3009338378906,267.7476501464844,283.51171875,293.2094421386719,291.0698547363281,1.0,0.3010690212249756,0.8168210387229919,0.8168210387229919,1.0,1.0,-1.3699039220809937,0.5800808668136597,0.7898229956626892,0.2964466512203216,0.0,0.0,0.4340744316577911,64.16082000732422,100.0,-66.57925415039062,-10346.6435546875,295.4396057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99560546875,306.8963928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17896.185546875,18000.0,0.0,0.0,0.2200885415077209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.348737359046936,0.3487421870231628,-4.820445610675961e-06,0.0,0.0002233618870377,0.0,0.0,16.77858543395996,0.0,0.0,0.0,0.321724385023117,4.0,0.0,1.0
730680,293.1962890625,297.1499938964844,293.1499938964844,0.1129003167152404,-2526.412109375,304.1518249511719,0.7308134436607361,0.1753491014242172,0.1837120652198791,293.16796875,297.1499938964844,293.1499938964844,0.0503392145037651,-1473.486328125,304.14996337890625,0.5987917184829712,0.0940554589033126,0.0931766927242279,293.2202453613281,297.1499938964844,293.1499938964844,0.2327815443277359,-3500.2099609375,304.1536560058594,0.8825278282165527,0.3144721686840057,0.2212934643030166,293.22430419921875,297.1499938964844,293.1499938964844,0.3649705052375793,-6798.884765625,304.0633239746094,0.9990000128746032,0.4528538584709167,0.4328563511371612,293.17498779296875,297.1499938964844,293.1499938964844,0.0142281232401728,-3662.509765625,303.99871826171875,0.4654527008533478,0.050000000745058,0.2343764305114746,291.0733947753906,291.1499938964844,270.3009338378906,267.7476501464844,283.51171875,293.2094421386719,291.0698547363281,1.0,0.3010690212249756,0.8168210387229919,0.8168210387229919,1.0,1.0,-1.3699039220809937,0.5800808668136597,0.7898229956626892,0.2964466512203216,0.0,0.0,0.4340744316577911,64.16082000732422,100.0,-66.57925415039062,-10346.6435546875,295.4396057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99560546875,306.8963928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17896.185546875,18000.0,0.0,0.0,0.2200885415077209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.348737359046936,0.3487421870231628,-4.820445610675961e-06,0.0,0.0002233618870377,0.0,0.0,16.77858543395996,0.0,0.0,0.0,0.321724385023117,4.0,0.0,1.0
730740,293.19580078125,297.1499938964844,293.1499938964844,0.11202272772789,-2509.727783203125,304.1527404785156,0.7036459445953369,0.1742761582136154,0.1831612437963485,293.19415283203125,297.1499938964844,293.1499938964844,0.0445801168680191,-1372.499267578125,304.1593017578125,0.557077169418335,0.0882187858223915,0.0870550721883773,293.2203063964844,297.1499938964844,293.1499938964844,0.2307058125734329,-3474.297119140625,304.1560363769531,0.8487817049026489,0.3126775026321411,0.2204275727272033,293.2799377441406,297.1499938964844,293.1499938964844,0.3526655733585357,-6594.806640625,304.1123352050781,0.957936704158783,0.4395632743835449,0.4197853505611419,293.1778259277344,297.1499938964844,293.1499938964844,0.0143729811534285,-3681.4736328125,303.982666015625,0.4392029643058777,0.050000000745058,0.2367735505104065,291.11676025390625,291.1499938964844,270.3500061035156,267.7894592285156,283.5771179199219,293.2463684082031,291.1234741210937,1.0,0.3122709691524505,0.8161802291870117,0.8161802291870117,1.0,1.0,-1.3481870889663696,0.5693612098693848,0.7788258790969849,0.2928692400455475,0.0,0.0,0.4374086558818817,76.64456176757812,88.0,49.47617721557617,-10330.08984375,314.86492919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7519226074219,306.8960266113281,278.1499938964844,0.0,18000.0,313.1499938964844,17954.15625,18000.0,0.0,0.0,0.2196238785982132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3602972030639648,0.3603020906448364,-4.8795131988299545e-06,0.0,0.0002228903176728,0.0,0.0,17.63494110107422,0.0,0.0,0.0,0.3250557482242584,4.0,0.0,1.0
730800,293.19580078125,297.1499938964844,293.1499938964844,0.11202272772789,-2509.727783203125,304.1527404785156,0.7036459445953369,0.1742761582136154,0.1831612437963485,293.19415283203125,297.1499938964844,293.1499938964844,0.0445801168680191,-1372.499267578125,304.1593017578125,0.557077169418335,0.0882187858223915,0.0870550721883773,293.2203063964844,297.1499938964844,293.1499938964844,0.2307058125734329,-3474.297119140625,304.1560363769531,0.8487817049026489,0.3126775026321411,0.2204275727272033,293.2799377441406,297.1499938964844,293.1499938964844,0.3526655733585357,-6594.806640625,304.1123352050781,0.957936704158783,0.4395632743835449,0.4197853505611419,293.1778259277344,297.1499938964844,293.1499938964844,0.0143729811534285,-3681.4736328125,303.982666015625,0.4392029643058777,0.050000000745058,0.2367735505104065,291.11676025390625,291.1499938964844,270.3500061035156,267.7894592285156,283.5771179199219,293.2463684082031,291.1234741210937,1.0,0.3122709691524505,0.8161802291870117,0.8161802291870117,1.0,1.0,-1.3481870889663696,0.5693612098693848,0.7788258790969849,0.2928692400455475,0.0,0.0,0.4374086558818817,76.64456176757812,88.0,49.47617721557617,-10330.08984375,314.86492919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7519226074219,306.8960266113281,278.1499938964844,0.0,18000.0,313.1499938964844,17954.15625,18000.0,0.0,0.0,0.2196238785982132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3602972030639648,0.3603020906448364,-4.8795131988299545e-06,0.0,0.0002228903176728,0.0,0.0,17.63494110107422,0.0,0.0,0.0,0.3250557482242584,4.0,0.0,1.0
730860,293.1954650878906,297.1499938964844,293.1499938964844,0.1110651567578315,-2491.976318359375,304.1534118652344,0.6933831572532654,0.1731820255517959,0.1822167932987213,293.1991882324219,297.1499938964844,293.1499938964844,0.042232945561409,-1331.8836669921875,304.15997314453125,0.5423902273178101,0.0860611200332641,0.0846440643072128,293.2207946777344,297.1499938964844,293.1499938964844,0.2286740094423294,-3449.40966796875,304.1573486328125,0.8376649618148804,0.3108018040657043,0.2192600816488266,293.2955017089844,297.1499938964844,293.1499938964844,0.345767468214035,-6482.8427734375,304.1358337402344,0.9392890334129332,0.4330746531486511,0.4127529263496399,293.18145751953125,297.1499938964844,293.1499938964844,0.0143775735050439,-3682.307861328125,303.9635009765625,0.4317941665649414,0.050000000745058,0.2376620769500732,291.145263671875,291.1499938964844,270.40289306640625,267.8341064453125,283.6199035644531,293.2584228515625,291.1462707519531,1.0,0.3152944445610046,0.8154045343399048,0.8154045343399048,1.0,1.0,-1.3355038166046145,0.5632238388061523,0.7722799777984619,0.2902768850326538,0.0,0.0,0.4353863596916199,81.19291687011719,76.0,31.016096115112305,-10163.4248046875,319.6643981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5513916015625,306.7416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.458984375,18000.0,0.0,0.0,0.2196470946073532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3568469285964966,0.3568518161773681,-4.878117579210084e-06,0.0,0.0002229138772236,0.0,0.0,17.429475784301758,0.0,0.0,0.0,0.3243793845176697,4.0,0.0,1.0
730920,293.1954650878906,297.1499938964844,293.1499938964844,0.1110651567578315,-2491.976318359375,304.1534118652344,0.6933831572532654,0.1731820255517959,0.1822167932987213,293.1991882324219,297.1499938964844,293.1499938964844,0.042232945561409,-1331.8836669921875,304.15997314453125,0.5423902273178101,0.0860611200332641,0.0846440643072128,293.2207946777344,297.1499938964844,293.1499938964844,0.2286740094423294,-3449.40966796875,304.1573486328125,0.8376649618148804,0.3108018040657043,0.2192600816488266,293.2955017089844,297.1499938964844,293.1499938964844,0.345767468214035,-6482.8427734375,304.1358337402344,0.9392890334129332,0.4330746531486511,0.4127529263496399,293.18145751953125,297.1499938964844,293.1499938964844,0.0143775735050439,-3682.307861328125,303.9635009765625,0.4317941665649414,0.050000000745058,0.2376620769500732,291.145263671875,291.1499938964844,270.40289306640625,267.8341064453125,283.6199035644531,293.2584228515625,291.1462707519531,1.0,0.3152944445610046,0.8154045343399048,0.8154045343399048,1.0,1.0,-1.3355038166046145,0.5632238388061523,0.7722799777984619,0.2902768850326538,0.0,0.0,0.4353863596916199,81.19291687011719,76.0,31.016096115112305,-10163.4248046875,319.6643981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5513916015625,306.7416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.458984375,18000.0,0.0,0.0,0.2196470946073532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3568469285964966,0.3568518161773681,-4.878117579210084e-06,0.0,0.0002229138772236,0.0,0.0,17.429475784301758,0.0,0.0,0.0,0.3243793845176697,4.0,0.0,1.0
730980,293.19439697265625,297.1499938964844,293.1499938964844,0.11015485227108,-2475.26953125,304.1537780761719,0.693307101726532,0.1722492277622223,0.181179866194725,293.1998291015625,297.1499938964844,293.1499938964844,0.0408425256609916,-1307.96240234375,304.1589660644531,0.539794385433197,0.0846838280558586,0.083217516541481,293.220703125,297.1499938964844,293.1499938964844,0.2267400175333023,-3425.908447265625,304.1581115722656,0.837547242641449,0.3090218603610992,0.2179818749427795,293.2986755371094,297.1499938964844,293.1499938964844,0.3413225710391998,-6411.884765625,304.14776611328125,0.9373176097869872,0.4287299811840057,0.4082920849323272,293.1845703125,297.1499938964844,293.1499938964844,0.0142908934503793,-3670.84130859375,303.9443664550781,0.4328642785549164,0.050000000745058,0.2375260442495346,291.158935546875,291.1499938964844,270.4605407714844,267.8824157714844,283.6557006835937,293.2625427246094,291.159912109375,1.0,0.3130203187465668,0.8146288394927979,0.8146288394927979,1.0,1.0,-1.3256560564041138,0.5585387349128723,0.7671173214912415,0.2879705131053924,0.0,0.0,0.4332746863365173,80.3091049194336,64.0,22.02720069885254,-10046.3076171875,313.3410949707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4082946777344,306.63970947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.767578125,18000.0,0.0,0.0,0.2197755426168441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3547987639904022,0.3548036217689514,-4.871592409472214e-06,0.0,0.0002230442332802,0.0,0.0,17.28966522216797,0.0,0.0,0.0,0.3238027393817901,4.0,0.0,1.0
731040,293.19439697265625,297.1499938964844,293.1499938964844,0.11015485227108,-2475.26953125,304.1537780761719,0.693307101726532,0.1722492277622223,0.181179866194725,293.1998291015625,297.1499938964844,293.1499938964844,0.0408425256609916,-1307.96240234375,304.1589660644531,0.539794385433197,0.0846838280558586,0.083217516541481,293.220703125,297.1499938964844,293.1499938964844,0.2267400175333023,-3425.908447265625,304.1581115722656,0.837547242641449,0.3090218603610992,0.2179818749427795,293.2986755371094,297.1499938964844,293.1499938964844,0.3413225710391998,-6411.884765625,304.14776611328125,0.9373176097869872,0.4287299811840057,0.4082920849323272,293.1845703125,297.1499938964844,293.1499938964844,0.0142908934503793,-3670.84130859375,303.9443664550781,0.4328642785549164,0.050000000745058,0.2375260442495346,291.158935546875,291.1499938964844,270.4605407714844,267.8824157714844,283.6557006835937,293.2625427246094,291.159912109375,1.0,0.3130203187465668,0.8146288394927979,0.8146288394927979,1.0,1.0,-1.3256560564041138,0.5585387349128723,0.7671173214912415,0.2879705131053924,0.0,0.0,0.4332746863365173,80.3091049194336,64.0,22.02720069885254,-10046.3076171875,313.3410949707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4082946777344,306.63970947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.767578125,18000.0,0.0,0.0,0.2197755426168441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3547987639904022,0.3548036217689514,-4.871592409472214e-06,0.0,0.0002230442332802,0.0,0.0,17.28966522216797,0.0,0.0,0.0,0.3238027393817901,4.0,0.0,1.0
731100,293.193603515625,297.1499938964844,293.1499938964844,0.1097242161631584,-2467.401123046875,304.15386962890625,0.695842981338501,0.1718389093875885,0.1806629449129104,293.20001220703125,297.1499938964844,293.1499938964844,0.0401784665882587,-1296.5587158203125,304.1585388183594,0.5408496260643005,0.0840173885226249,0.0825220197439193,293.220458984375,297.1499938964844,293.1499938964844,0.2258054614067077,-3414.597900390625,304.1583251953125,0.8402180671691895,0.3081726729869842,0.2173310369253158,293.298583984375,297.1499938964844,293.1499938964844,0.3394056558609009,-6381.81884765625,304.1516418457031,0.9403640627861024,0.4268627166748047,0.4063930809497833,293.1858215332031,297.1499938964844,293.1499938964844,0.0142252538353204,-3661.976806640625,303.9352111816406,0.4355132281780243,0.050000000745058,0.2372008860111236,291.1634521484375,291.1499938964844,270.49102783203125,267.9078063964844,283.6731262207031,293.263427734375,291.16412353515625,1.0,0.3104225099086761,0.8142410516738892,0.8142410516738892,1.0,1.0,-1.320830464363098,0.5562670230865479,0.7645634412765503,0.2867711186408996,0.0,0.0,0.4319171905517578,78.4947280883789,64.0,16.972719192504883,-9986.357421875,307.1647644042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3560485839844,306.5961608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18021.173828125,18000.0,0.0,0.0,0.2198355942964553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.353112518787384,0.3531173765659332,-4.865897608397063e-06,0.0,0.0002231051767012,0.0,0.0,17.173954010009766,0.0,0.0,0.0,0.3233419060707092,4.0,0.0,1.0
731160,293.1927185058594,297.1499938964844,293.1499938964844,0.1093048602342605,-2459.7470703125,304.1539306640625,0.6998106837272644,0.1714603155851364,0.1801516413688659,293.2003173828125,297.1499938964844,293.1499938964844,0.0394801013171672,-1284.5618896484375,304.15826416015625,0.5430595874786377,0.0833193957805633,0.0817827135324478,293.2201232910156,297.1499938964844,293.1499938964844,0.2248830646276474,-3403.4453125,304.15850830078125,0.8444423675537109,0.3073486983776092,0.2166785597801208,293.2979736328125,297.1499938964844,293.1499938964844,0.3375687301158905,-6353.2822265625,304.1546630859375,0.945515275001526,0.4251018464565277,0.4045943915843963,293.1868591308594,297.1499938964844,293.1499938964844,0.0141485324129462,-3651.464599609375,303.9263916015625,0.4394404590129852,0.050000000745058,0.2367483228445053,291.1670837402344,291.1499938964844,270.5225524902344,267.9340209960937,283.6903381347656,293.26385498046875,291.1677551269531,1.0,0.3070563077926636,0.8140382170677185,0.8140382170677185,1.0,1.0,-1.3159236907958984,0.5539873242378235,0.761936366558075,0.2855352461338043,0.0,0.0,0.430412620306015,75.99822998046875,52.0,13.83774185180664,-9928.828125,299.4667663574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3163757324219,306.5609741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18023.880859375,18000.0,0.0,0.0,0.2198617458343505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3512921333312988,0.351296991109848,-4.859328328166157e-06,0.0,0.0002231317339465,0.0,0.0,17.04813575744629,0.0,0.0,0.0,0.3228347897529602,4.0,0.0,1.0
731220,293.19073486328125,297.1499938964844,293.1499938964844,0.1084814220666885,-2444.70263671875,304.15399169921875,0.711591899394989,0.1707802265882492,0.1791504323482513,293.20172119140625,297.1499938964844,293.1499938964844,0.037916861474514,-1257.6435546875,304.1581420898437,0.5504733324050903,0.0817624852061271,0.0801147893071174,293.2191772460937,297.1499938964844,293.1499938964844,0.223040372133255,-3381.151123046875,304.1587219238281,0.8574146032333374,0.3057655990123749,0.2153772562742233,293.2958679199219,297.1499938964844,293.1499938964844,0.3339692056179046,-6297.94091796875,304.1590576171875,0.960959792137146,0.4217796623706817,0.4011626541614532,293.1883850097656,297.1499938964844,293.1499938964844,0.0139694325625896,-3626.337890625,303.9097900390625,0.4512784481048584,0.050000000745058,0.2355580329895019,291.17449951171875,291.1499938964844,270.5885925292969,267.9887390136719,283.7251281738281,293.2638854980469,291.1751708984375,1.0,0.2984657287597656,0.8136325478553772,0.8136325478553772,1.0,1.0,-1.3057663440704346,0.5493055582046509,0.7564607262611389,0.2828946709632873,0.0,0.0,0.4266490936279297,69.47599792480469,40.0,11.203575134277344,-9813.86328125,280.6890563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2720642089844,306.51007080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.939453125,18000.0,0.0,0.0,0.2197413593530655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3468334674835205,0.3468382954597473,-4.843519946007291e-06,0.0,0.0002230095415143,0.0,0.0,16.742839813232422,0.0,0.0,0.0,0.3215997815132141,4.0,0.0,1.0
