time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
731280,293.19073486328125,297.1499938964844,293.1499938964844,0.1084814220666885,-2444.70263671875,304.15399169921875,0.711591899394989,0.1707802265882492,0.1791504323482513,293.20172119140625,297.1499938964844,293.1499938964844,0.037916861474514,-1257.6435546875,304.1581420898437,0.5504733324050903,0.0817624852061271,0.0801147893071174,293.2191772460937,297.1499938964844,293.1499938964844,0.223040372133255,-3381.151123046875,304.1587219238281,0.8574146032333374,0.3057655990123749,0.2153772562742233,293.2958679199219,297.1499938964844,293.1499938964844,0.3339692056179046,-6297.94091796875,304.1590576171875,0.960959792137146,0.4217796623706817,0.4011626541614532,293.1883850097656,297.1499938964844,293.1499938964844,0.0139694325625896,-3626.337890625,303.9097900390625,0.4512784481048584,0.050000000745058,0.2355580329895019,291.17449951171875,291.1499938964844,270.5885925292969,267.9887390136719,283.7251281738281,293.2638854980469,291.1751708984375,1.0,0.2984657287597656,0.8136325478553772,0.8136325478553772,1.0,1.0,-1.3057663440704346,0.5493055582046509,0.7564607262611389,0.2828946709632873,0.0,0.0,0.4266490936279297,69.47599792480469,40.0,11.203575134277344,-9813.86328125,280.6890563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2720642089844,306.51007080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.939453125,18000.0,0.0,0.0,0.2197413593530655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3468334674835205,0.3468382954597473,-4.843519946007291e-06,0.0,0.0002230095415143,0.0,0.0,16.742839813232422,0.0,0.0,0.0,0.3215997815132141,4.0,0.0,1.0
731340,293.1887512207031,297.1499938964844,293.1499938964844,0.1076701357960701,-2429.86279296875,304.1540222167969,0.7272238731384277,0.1701536327600479,0.178161159157753,293.20465087890625,297.1499938964844,293.1499938964844,0.036057885736227,-1225.480712890625,304.1585388183594,0.5616255402565002,0.0798615291714668,0.0781063511967659,293.218017578125,297.1499938964844,293.1499938964844,0.2212143987417221,-3359.042236328125,304.15887451171875,0.8770188689231873,0.3042474687099457,0.2140851318836212,293.29315185546875,297.1499938964844,293.1499938964844,0.3304292857646942,-6244.03173828125,304.16192626953125,0.9813646674156188,0.4186310768127441,0.3978621661663055,293.18927001953125,297.1499938964844,293.1499938964844,0.0137695092707872,-3597.64599609375,303.8944091796875,0.4687585234642029,0.050000000745058,0.2341057360172271,291.1817321777344,291.1499938964844,270.6583251953125,268.04620361328125,283.7607421875,293.2630920410156,291.1824035644531,1.0,0.287913054227829,0.8132268786430359,0.8132268786430359,1.0,1.0,-1.2950665950775146,0.5444149971008301,0.7506515383720398,0.2800209522247314,0.0,0.0,0.4219304621219635,61.54502868652344,28.0,10.323802947998049,-9695.869140625,258.86553955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2707214355469,306.48065185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.255859375,18000.0,0.0,0.0,0.2192807495594024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.341198205947876,0.3412030339241028,-4.823549716093112e-06,0.0,0.0002225420757895,0.0,0.0,16.36098861694336,0.0,0.0,0.0,0.320054143667221,4.0,0.0,1.0
731400,293.1887512207031,297.1499938964844,293.1499938964844,0.1076701357960701,-2429.86279296875,304.1540222167969,0.7272238731384277,0.1701536327600479,0.178161159157753,293.20465087890625,297.1499938964844,293.1499938964844,0.036057885736227,-1225.480712890625,304.1585388183594,0.5616255402565002,0.0798615291714668,0.0781063511967659,293.218017578125,297.1499938964844,293.1499938964844,0.2212143987417221,-3359.042236328125,304.15887451171875,0.8770188689231873,0.3042474687099457,0.2140851318836212,293.29315185546875,297.1499938964844,293.1499938964844,0.3304292857646942,-6244.03173828125,304.16192626953125,0.9813646674156188,0.4186310768127441,0.3978621661663055,293.18927001953125,297.1499938964844,293.1499938964844,0.0137695092707872,-3597.64599609375,303.8944091796875,0.4687585234642029,0.050000000745058,0.2341057360172271,291.1817321777344,291.1499938964844,270.6583251953125,268.04620361328125,283.7607421875,293.2630920410156,291.1824035644531,1.0,0.287913054227829,0.8132268786430359,0.8132268786430359,1.0,1.0,-1.2950665950775146,0.5444149971008301,0.7506515383720398,0.2800209522247314,0.0,0.0,0.4219304621219635,61.54502868652344,28.0,10.323802947998049,-9695.869140625,258.86553955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2707214355469,306.48065185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.255859375,18000.0,0.0,0.0,0.2192807495594024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.341198205947876,0.3412030339241028,-4.823549716093112e-06,0.0,0.0002225420757895,0.0,0.0,16.36098861694336,0.0,0.0,0.0,0.320054143667221,4.0,0.0,1.0
731460,293.1869506835937,297.1499938964844,293.1499938964844,0.1068494766950607,-2414.8173828125,304.154052734375,0.7468470931053162,0.1695338040590286,0.1771656721830368,293.2088928222656,297.1499938964844,293.1499938964844,0.0338499620556831,-1186.9315185546875,304.15936279296875,0.5755118727684021,0.0776158943772316,0.0756906792521476,293.2167358398437,297.1499938964844,293.1499938964844,0.2194070965051651,-3337.1240234375,304.1589050292969,0.9029991030693054,0.3027831315994262,0.2128170430660247,293.2892150878906,297.1499938964844,293.1499938964844,0.3227088153362274,-6124.1220703125,304.1718444824219,0.9990000128746032,0.4157955944538116,0.3901221454143524,293.1895751953125,297.1499938964844,293.1499938964844,0.0135678062215447,-3568.084228515625,303.8802185058594,0.4855887293815613,0.050000000745058,0.2325819730758667,291.1894836425781,291.1499938964844,270.7313232421875,268.10614013671875,283.8013000488281,293.2602233886719,291.1906433105469,1.0,0.2756892740726471,0.812842071056366,0.812842071056366,1.0,1.0,-1.2785072326660156,0.5367037057876587,0.7418035268783569,0.2761345505714416,0.0,0.0,0.4161765277385711,53.1527099609375,25.0,13.848963737487791,-9555.2431640625,234.2012481689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3072814941406,306.4780578613281,278.1499938964844,0.0,18000.0,313.1499938964844,18045.2265625,18000.0,0.0,0.0,0.2183695882558822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.334435373544693,0.3344401717185974,-4.799718681169907e-06,0.0,0.0002216173743363,0.0,0.0,15.908946990966797,0.0,0.0,0.0,0.3182182610034942,4.0,0.0,1.0
731520,293.1869506835937,297.1499938964844,293.1499938964844,0.1068494766950607,-2414.8173828125,304.154052734375,0.7468470931053162,0.1695338040590286,0.1771656721830368,293.2088928222656,297.1499938964844,293.1499938964844,0.0338499620556831,-1186.9315185546875,304.15936279296875,0.5755118727684021,0.0776158943772316,0.0756906792521476,293.2167358398437,297.1499938964844,293.1499938964844,0.2194070965051651,-3337.1240234375,304.1589050292969,0.9029991030693054,0.3027831315994262,0.2128170430660247,293.2892150878906,297.1499938964844,293.1499938964844,0.3227088153362274,-6124.1220703125,304.1718444824219,0.9990000128746032,0.4157955944538116,0.3901221454143524,293.1895751953125,297.1499938964844,293.1499938964844,0.0135678062215447,-3568.084228515625,303.8802185058594,0.4855887293815613,0.050000000745058,0.2325819730758667,291.1894836425781,291.1499938964844,270.7313232421875,268.10614013671875,283.8013000488281,293.2602233886719,291.1906433105469,1.0,0.2756892740726471,0.812842071056366,0.812842071056366,1.0,1.0,-1.2785072326660156,0.5367037057876587,0.7418035268783569,0.2761345505714416,0.0,0.0,0.4161765277385711,53.1527099609375,25.0,13.848963737487791,-9555.2431640625,234.2012481689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3072814941406,306.4780578613281,278.1499938964844,0.0,18000.0,313.1499938964844,18045.2265625,18000.0,0.0,0.0,0.2183695882558822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.334435373544693,0.3344401717185974,-4.799718681169907e-06,0.0,0.0002216173743363,0.0,0.0,15.908946990966797,0.0,0.0,0.0,0.3182182610034942,4.0,0.0,1.0
731580,293.18536376953125,297.1499938964844,293.1499938964844,0.1058534830808639,-2396.03173828125,304.15435791015625,0.762098491191864,0.1689189225435257,0.1763187646865844,293.2025756835937,297.1499938964844,293.1499938964844,0.0327251441776752,-1166.70751953125,304.15802001953125,0.5877612829208374,0.0773824974894523,0.0746377259492874,293.2155456542969,297.1499938964844,293.1499938964844,0.2171551138162613,-3309.225830078125,304.1596984863281,0.924073040485382,0.3013354241847992,0.2116677910089492,293.2605285644531,297.1499938964844,293.1499938964844,0.2970962226390838,-5724.0205078125,304.2067565917969,0.9990000128746032,0.4180243611335754,0.3647817373275757,293.18951416015625,297.1499938964844,293.1499938964844,0.0133881065994501,-3538.8896484375,303.8676452636719,0.4966572821140289,0.050000000745058,0.2316256761550903,291.2279663085937,291.1499938964844,270.80731201171875,268.1683044433594,283.8512268066406,293.2342529296875,291.2310485839844,1.0,0.2647383213043213,0.812457263469696,0.812457263469696,1.0,1.0,-1.2434015274047852,0.5201494693756104,0.7232520580291748,0.2688231170177459,0.0,0.0,0.4034691154956817,47.53296661376953,25.0,42.8680534362793,-9297.755859375,209.6347198486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3978576660156,306.5037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18089.115234375,18000.0,0.0,0.0,0.2166773527860641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3220069110393524,0.322011649608612,-4.764479854202364e-06,0.0,0.000219899971853,0.0,0.0,15.119441032409668,0.0,0.0,0.0,0.3149994909763336,4.0,0.0,1.0
731640,293.18536376953125,297.1499938964844,293.1499938964844,0.1058534830808639,-2396.03173828125,304.15435791015625,0.762098491191864,0.1689189225435257,0.1763187646865844,293.2025756835937,297.1499938964844,293.1499938964844,0.0327251441776752,-1166.70751953125,304.15802001953125,0.5877612829208374,0.0773824974894523,0.0746377259492874,293.2155456542969,297.1499938964844,293.1499938964844,0.2171551138162613,-3309.225830078125,304.1596984863281,0.924073040485382,0.3013354241847992,0.2116677910089492,293.2605285644531,297.1499938964844,293.1499938964844,0.2970962226390838,-5724.0205078125,304.2067565917969,0.9990000128746032,0.4180243611335754,0.3647817373275757,293.18951416015625,297.1499938964844,293.1499938964844,0.0133881065994501,-3538.8896484375,303.8676452636719,0.4966572821140289,0.050000000745058,0.2316256761550903,291.2279663085937,291.1499938964844,270.80731201171875,268.1683044433594,283.8512268066406,293.2342529296875,291.2310485839844,1.0,0.2647383213043213,0.812457263469696,0.812457263469696,1.0,1.0,-1.2434015274047852,0.5201494693756104,0.7232520580291748,0.2688231170177459,0.0,0.0,0.4034691154956817,47.53296661376953,25.0,42.8680534362793,-9297.755859375,209.6347198486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3978576660156,306.5037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18089.115234375,18000.0,0.0,0.0,0.2166773527860641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3220069110393524,0.322011649608612,-4.764479854202364e-06,0.0,0.000219899971853,0.0,0.0,15.119441032409668,0.0,0.0,0.0,0.3149994909763336,4.0,0.0,1.0
731700,293.1846923828125,297.1499938964844,293.1499938964844,0.1054481118917465,-2388.491455078125,304.154296875,0.7693507075309753,0.168604239821434,0.1759033650159835,293.19683837890625,297.1499938964844,293.1499938964844,0.0328707285225391,-1169.23193359375,304.1562805175781,0.5954480767250061,0.0778410136699676,0.0748684108257293,293.215087890625,297.1499938964844,293.1499938964844,0.2162079215049743,-3297.63525390625,304.15966796875,0.9342216849327089,0.3005940020084381,0.2110935896635055,293.2381591796875,297.1499938964844,293.1499938964844,0.2859572172164917,-5550.2734375,304.21661376953125,0.9990000128746032,0.421010673046112,0.3537241220474243,293.189453125,297.1499938964844,293.1499938964844,0.0133191142231225,-3528.14697265625,303.8612060546875,0.5018567442893982,0.050000000745058,0.2312285453081131,291.2391357421875,291.1499938964844,270.8462829589844,268.2001037597656,283.8706970214844,293.2173767089844,291.2402648925781,1.0,0.2601052820682525,0.8122648596763611,0.8122648596763611,1.0,1.0,-1.2288033962249756,0.5133439302444458,0.715459406375885,0.2656025290489197,0.0,0.0,0.3963549435138702,45.19786834716797,25.0,32.411434173583984,-9155.2236328125,199.7747039794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47174072265625,306.4989318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18100.708984375,18000.0,0.0,0.0,0.2153714150190353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3134332001209259,0.3134379386901855,-4.737081326311454e-06,0.0,0.0002185746125178,0.0,0.0,14.577000617980955,0.0,0.0,0.0,0.3128261566162109,4.0,0.0,1.0
731760,293.1840515136719,297.1499938964844,293.1499938964844,0.1051098853349685,-2382.27783203125,304.1541442871094,0.7761949300765991,0.1682942062616348,0.1755011528730392,293.1914978027344,297.1499938964844,293.1499938964844,0.0331672877073287,-1174.49169921875,304.15460205078125,0.6029096245765686,0.078299306333065,0.0752373784780502,293.2146911621094,297.1499938964844,293.1499938964844,0.2153848260641098,-3287.656494140625,304.1593933105469,0.9435162544250488,0.299849271774292,0.2105227559804916,293.2133178710937,297.1499938964844,293.1499938964844,0.2760019600391388,-5394.9755859375,304.2225646972656,0.9990000128746032,0.4247738420963287,0.3437764644622803,293.1894226074219,297.1499938964844,293.1499938964844,0.0132633028551936,-3519.89111328125,303.85455322265625,0.5068376660346985,0.050000000745058,0.2308817356824875,291.2434387207031,291.1499938964844,270.8858642578125,268.2323608398437,283.8899230957031,293.2033996582031,291.24395751953125,1.0,0.2559328377246856,0.8122015595436096,0.8122015595436096,1.0,1.0,-1.2157829999923706,0.5073272585868835,0.7084556818008423,0.2626440525054931,0.0,0.0,0.3896782100200653,43.15410232543945,28.0,21.767736434936523,-9028.1552734375,191.23406982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56103515625,306.505615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18098.15234375,18000.0,0.0,0.0,0.2137468606233596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3054536581039428,0.3054583668708801,-4.709381755674258e-06,0.0,0.0002169258950743,0.0,0.0,14.074402809143066,0.0,0.0,0.0,0.310780256986618,4.0,0.0,1.0
731820,293.1828308105469,297.1499938964844,293.1499938964844,0.1045363396406173,-2371.825439453125,304.1537170410156,0.7863636016845703,0.1676793694496154,0.1747557371854782,293.1853332519531,297.1499938964844,293.1499938964844,0.0334747992455959,-1179.9708251953125,304.1526184082031,0.6131765842437744,0.0785122737288475,0.0756067186594009,293.2139892578125,297.1499938964844,293.1499938964844,0.21389801800251,-3269.715087890625,304.15875244140625,0.9564889669418336,0.2983495593070984,0.2094071805477142,293.1619873046875,297.1499938964844,293.1499938964844,0.2615146338939667,-5170.107421875,304.22216796875,0.9990000128746032,0.4335762560367584,0.3295018374919891,293.1895446777344,297.1499938964844,293.1499938964844,0.013180305249989,-3508.279541015625,303.84063720703125,0.5145915150642395,0.050000000745058,0.230401411652565,291.2453918457031,291.1499938964844,270.9666748046875,268.2980651855469,283.9306640625,293.1916809082031,291.2452087402344,1.0,0.2499930560588836,0.8120750188827515,0.8120750188827515,1.0,1.0,-1.1963943243026731,0.4985272586345672,0.6978670358657837,0.2578318119049072,0.0,0.0,0.3767197132110595,40.296607971191406,46.0,6.262085437774658,-8821.7099609375,179.1927947998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7635192871094,306.5213928222656,278.1499938964844,0.0,18000.0,313.1499938964844,18087.60546875,18000.0,0.0,0.0,0.2096779644489288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.290649950504303,0.2906545996665954,-4.65872517452226e-06,0.0,0.0002127964835381,0.0,0.0,13.16566276550293,0.0,0.0,0.0,0.3070459067821502,4.0,0.0,1.0
731880,293.1828308105469,297.1499938964844,293.1499938964844,0.1045363396406173,-2371.825439453125,304.1537170410156,0.7863636016845703,0.1676793694496154,0.1747557371854782,293.1853332519531,297.1499938964844,293.1499938964844,0.0334747992455959,-1179.9708251953125,304.1526184082031,0.6131765842437744,0.0785122737288475,0.0756067186594009,293.2139892578125,297.1499938964844,293.1499938964844,0.21389801800251,-3269.715087890625,304.15875244140625,0.9564889669418336,0.2983495593070984,0.2094071805477142,293.1619873046875,297.1499938964844,293.1499938964844,0.2615146338939667,-5170.107421875,304.22216796875,0.9990000128746032,0.4335762560367584,0.3295018374919891,293.1895446777344,297.1499938964844,293.1499938964844,0.013180305249989,-3508.279541015625,303.84063720703125,0.5145915150642395,0.050000000745058,0.230401411652565,291.2453918457031,291.1499938964844,270.9666748046875,268.2980651855469,283.9306640625,293.1916809082031,291.2452087402344,1.0,0.2499930560588836,0.8120750188827515,0.8120750188827515,1.0,1.0,-1.1963943243026731,0.4985272586345672,0.6978670358657837,0.2578318119049072,0.0,0.0,0.3767197132110595,40.296607971191406,46.0,6.262085437774658,-8821.7099609375,179.1927947998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7635192871094,306.5213928222656,278.1499938964844,0.0,18000.0,313.1499938964844,18087.60546875,18000.0,0.0,0.0,0.2096779644489288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.290649950504303,0.2906545996665954,-4.65872517452226e-06,0.0,0.0002127964835381,0.0,0.0,13.16566276550293,0.0,0.0,0.0,0.3070459067821502,4.0,0.0,1.0
731940,293.1820678710937,297.1499938964844,293.1499938964844,0.1042878553271293,-2367.783935546875,304.1528625488281,0.7808522582054138,0.1670008152723312,0.1741215884685516,293.1925354003906,297.1499938964844,293.1499938964844,0.0324212722480297,-1161.6658935546875,304.15362548828125,0.6056879758834839,0.0761991441249847,0.0742769986391067,293.213623046875,297.1499938964844,293.1499938964844,0.2130180597305297,-3259.66015625,304.1572265625,0.9489036202430724,0.2968051135540008,0.2083716094493866,293.1287841796875,297.1499938964844,293.1499938964844,0.2662028670310974,-5255.2490234375,304.1894226074219,0.9990000128746032,0.4400825798511505,0.3351298570632934,293.189697265625,297.1499938964844,293.1499938964844,0.0131950723007321,-3514.0771484375,303.82574462890625,0.5114428400993347,0.050000000745058,0.2305887341499328,291.2225952148437,291.1499938964844,271.04937744140625,268.3651123046875,283.9544677734375,293.1939392089844,291.2162780761719,1.0,0.252454400062561,0.8119484186172485,0.8119484186172485,1.0,1.0,-1.19986093044281,0.5007097125053406,0.6991511583328247,0.2568840980529785,0.0,0.0,0.3677069842815399,41.30193710327149,64.0,-42.51068115234375,-8689.7958984375,182.3321685791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9614562988281,306.51446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.80859375,18000.0,0.0,0.0,0.2048421055078506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2785238027572632,0.2785284221172333,-4.615506895788712e-06,0.0,0.0002078886900562,0.0,0.0,12.437440872192385,0.0,0.0,0.0,0.3040631711483001,4.0,0.0,1.0
732000,293.1820678710937,297.1499938964844,293.1499938964844,0.1042878553271293,-2367.783935546875,304.1528625488281,0.7808522582054138,0.1670008152723312,0.1741215884685516,293.1925354003906,297.1499938964844,293.1499938964844,0.0324212722480297,-1161.6658935546875,304.15362548828125,0.6056879758834839,0.0761991441249847,0.0742769986391067,293.213623046875,297.1499938964844,293.1499938964844,0.2130180597305297,-3259.66015625,304.1572265625,0.9489036202430724,0.2968051135540008,0.2083716094493866,293.1287841796875,297.1499938964844,293.1499938964844,0.2662028670310974,-5255.2490234375,304.1894226074219,0.9990000128746032,0.4400825798511505,0.3351298570632934,293.189697265625,297.1499938964844,293.1499938964844,0.0131950723007321,-3514.0771484375,303.82574462890625,0.5114428400993347,0.050000000745058,0.2305887341499328,291.2225952148437,291.1499938964844,271.04937744140625,268.3651123046875,283.9544677734375,293.1939392089844,291.2162780761719,1.0,0.252454400062561,0.8119484186172485,0.8119484186172485,1.0,1.0,-1.19986093044281,0.5007097125053406,0.6991511583328247,0.2568840980529785,0.0,0.0,0.3677069842815399,41.30193710327149,64.0,-42.51068115234375,-8689.7958984375,182.3321685791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9614562988281,306.51446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.80859375,18000.0,0.0,0.0,0.2048421055078506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2785238027572632,0.2785284221172333,-4.615506895788712e-06,0.0,0.0002078886900562,0.0,0.0,12.437440872192385,0.0,0.0,0.0,0.3040631711483001,4.0,0.0,1.0
732060,293.181640625,297.1499938964844,293.1499938964844,0.1043494641780853,-2369.851806640625,304.1518249511719,0.7624586224555969,0.1662771999835968,0.1735690832138061,293.2211608886719,297.1499938964844,293.1499938964844,0.0278286337852478,-1083.0723876953125,304.1603088378906,0.5740313529968262,0.0693650096654892,0.0691284388303756,293.2135009765625,297.1499938964844,293.1499938964844,0.2127478420734405,-3257.440185546875,304.1553039550781,0.9229194521903992,0.2952195107936859,0.2074021846055984,293.1388244628906,297.1499938964844,293.1499938964844,0.2887723445892334,-5624.00830078125,304.138427734375,0.9990000128746032,0.4386800825595855,0.3585803508758545,293.1904296875,297.1499938964844,293.1499938964844,0.0133011266589164,-3536.46484375,303.8083801269531,0.4995346069335937,0.050000000745058,0.2314024418592453,291.1685485839844,291.1499938964844,271.13360595703125,268.4332275390625,283.9581298828125,293.1983642578125,291.1637268066406,1.0,0.2614325582981109,0.8117114901542664,0.8117114901542664,1.0,1.0,-1.2210588455200195,0.5114837288856506,0.7095751166343689,0.2586692273616791,0.0,0.0,0.3690343797206878,45.8769760131836,82.0,-63.020057678222656,-8767.568359375,198.616455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0927124023437,306.5450744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.666015625,18000.0,0.0,0.0,0.1999834775924682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2775188982486725,0.2775234878063202,-4.5993169806024525e-06,0.0,0.0002029578026849,0.0,0.0,12.34620761871338,0.0,0.0,0.0,0.3035902678966522,4.0,0.0,1.0
732120,293.181640625,297.1499938964844,293.1499938964844,0.1043494641780853,-2369.851806640625,304.1518249511719,0.7624586224555969,0.1662771999835968,0.1735690832138061,293.2211608886719,297.1499938964844,293.1499938964844,0.0278286337852478,-1083.0723876953125,304.1603088378906,0.5740313529968262,0.0693650096654892,0.0691284388303756,293.2135009765625,297.1499938964844,293.1499938964844,0.2127478420734405,-3257.440185546875,304.1553039550781,0.9229194521903992,0.2952195107936859,0.2074021846055984,293.1388244628906,297.1499938964844,293.1499938964844,0.2887723445892334,-5624.00830078125,304.138427734375,0.9990000128746032,0.4386800825595855,0.3585803508758545,293.1904296875,297.1499938964844,293.1499938964844,0.0133011266589164,-3536.46484375,303.8083801269531,0.4995346069335937,0.050000000745058,0.2314024418592453,291.1685485839844,291.1499938964844,271.13360595703125,268.4332275390625,283.9581298828125,293.1983642578125,291.1637268066406,1.0,0.2614325582981109,0.8117114901542664,0.8117114901542664,1.0,1.0,-1.2210588455200195,0.5114837288856506,0.7095751166343689,0.2586692273616791,0.0,0.0,0.3690343797206878,45.8769760131836,82.0,-63.020057678222656,-8767.568359375,198.616455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0927124023437,306.5450744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.666015625,18000.0,0.0,0.0,0.1999834775924682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2775188982486725,0.2775234878063202,-4.5993169806024525e-06,0.0,0.0002029578026849,0.0,0.0,12.34620761871338,0.0,0.0,0.0,0.3035902678966522,4.0,0.0,1.0
732180,293.1814270019531,297.1499938964844,293.1499938964844,0.1044606640934944,-2372.753662109375,304.1510314941406,0.7384427189826965,0.1655212491750717,0.1731209009885788,293.2687683105469,297.1499938964844,293.1499938964844,0.0210287123918533,-941.7268676757812,304.1683349609375,0.5194487571716309,0.0579484961926937,0.0596860684454441,293.2136535644531,297.1499938964844,293.1499938964844,0.2124959677457809,-3255.29443359375,304.1539611816406,0.8897171020507812,0.2935812473297119,0.2064864188432693,293.1963806152344,297.1499938964844,293.1499938964844,0.3248831927776336,-6195.58251953125,304.0820617675781,0.9990000128746032,0.4273966550827026,0.3952040374279022,293.19256591796875,297.1499938964844,293.1499938964844,0.0134491315111517,-3565.469482421875,303.786865234375,0.4834218621253967,0.050000000745058,0.2327832877635955,291.1181030273437,291.1499938964844,271.218994140625,268.50213623046875,283.9581604003906,293.2201843261719,291.1136169433594,1.0,0.2753965258598327,0.8114745020866394,0.8114745020866394,1.0,1.0,-1.25377094745636,0.5279794931411743,0.7257913947105408,0.2618986666202545,0.0,0.0,0.3766546845436096,53.62335968017578,85.0,-67.08866882324219,-8945.484375,226.22561645507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0944519042969,306.5469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17962.61328125,18000.0,0.0,0.0,0.1961461752653122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.283408522605896,0.2834131121635437,-4.607792561728274e-06,0.0,0.0001990634336834,0.0,0.0,12.664007186889648,0.0,0.0,0.0,0.3048438429832458,4.0,0.0,1.0
732240,293.1814270019531,297.1499938964844,293.1499938964844,0.1044606640934944,-2372.753662109375,304.1510314941406,0.7384427189826965,0.1655212491750717,0.1731209009885788,293.2687683105469,297.1499938964844,293.1499938964844,0.0210287123918533,-941.7268676757812,304.1683349609375,0.5194487571716309,0.0579484961926937,0.0596860684454441,293.2136535644531,297.1499938964844,293.1499938964844,0.2124959677457809,-3255.29443359375,304.1539611816406,0.8897171020507812,0.2935812473297119,0.2064864188432693,293.1963806152344,297.1499938964844,293.1499938964844,0.3248831927776336,-6195.58251953125,304.0820617675781,0.9990000128746032,0.4273966550827026,0.3952040374279022,293.19256591796875,297.1499938964844,293.1499938964844,0.0134491315111517,-3565.469482421875,303.786865234375,0.4834218621253967,0.050000000745058,0.2327832877635955,291.1181030273437,291.1499938964844,271.218994140625,268.50213623046875,283.9581604003906,293.2201843261719,291.1136169433594,1.0,0.2753965258598327,0.8114745020866394,0.8114745020866394,1.0,1.0,-1.25377094745636,0.5279794931411743,0.7257913947105408,0.2618986666202545,0.0,0.0,0.3766546845436096,53.62335968017578,85.0,-67.08866882324219,-8945.484375,226.22561645507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0944519042969,306.5469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17962.61328125,18000.0,0.0,0.0,0.1961461752653122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.283408522605896,0.2834131121635437,-4.607792561728274e-06,0.0,0.0001990634336834,0.0,0.0,12.664007186889648,0.0,0.0,0.0,0.3048438429832458,4.0,0.0,1.0
732300,293.1813659667969,297.1499938964844,293.1499938964844,0.104453720152378,-2372.888916015625,304.1508483886719,0.7257930636405945,0.1651302129030227,0.1729221791028976,293.2938232421875,297.1499938964844,293.1499938964844,0.0171554256230592,-849.1605224609375,304.1720275878906,0.4897442758083343,0.0515140630304813,0.0537197329103946,293.2136535644531,297.1499938964844,293.1499938964844,0.2122371196746826,-3252.39453125,304.1537170410156,0.8726536631584167,0.2927746176719665,0.2060550153255462,293.2371826171875,297.1499938964844,293.1499938964844,0.3321646749973297,-6301.6904296875,304.0822448730469,0.9901716709136964,0.4187921583652496,0.4012424945831299,293.1938781738281,297.1499938964844,293.1499938964844,0.0135317603126168,-3580.568115234375,303.7752380371094,0.4735749959945678,0.050000000745058,0.2336883246898651,291.1004333496094,291.1499938964844,271.26202392578125,268.53680419921875,283.98565673828125,293.2513427734375,291.1000366210937,1.0,0.2811472117900848,0.8113560676574707,0.8113560676574707,1.0,1.0,-1.2546533346176147,0.5286917686462402,0.7259616255760193,0.2611547708511352,0.0,0.0,0.3818274438381195,58.44437789916992,85.0,-40.41615676879883,-9005.1513671875,236.75303649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0426940917969,306.5752868652344,278.1499938964844,0.0,18000.0,313.1499938964844,17945.0546875,18000.0,0.0,0.0,0.1948215216398239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2887707054615021,0.2887753248214721,-4.620546405931236e-06,0.0,0.000197719069547,0.0,0.0,12.969181060791016,0.0,0.0,0.0,0.3060676157474518,4.0,0.0,1.0
732360,293.1815185546875,297.1499938964844,293.1499938964844,0.1040534451603889,-2365.025634765625,304.15142822265625,0.713209867477417,0.1647061556577682,0.1727393716573715,293.3104858398437,297.1499938964844,293.1499938964844,0.0146966641768813,-782.542724609375,304.1232604980469,0.4637540280818939,0.050000000745058,0.0498682968318462,293.2137145996094,297.1499938964844,293.1499938964844,0.2111791223287582,-3238.859130859375,304.1549987792969,0.8565791249275208,0.2919553518295288,0.2056510746479034,293.2635803222656,297.1499938964844,293.1499938964844,0.3251739740371704,-6188.6064453125,304.1071472167969,0.9694669842720032,0.4124884903430938,0.3943714797496795,293.1954345703125,297.1499938964844,293.1499938964844,0.0135631151497364,-3584.1689453125,303.76422119140625,0.4616240561008453,0.050000000745058,0.234683096408844,291.1261291503906,291.1499938964844,271.3052062988281,268.5715637207031,284.0253295898437,293.2729187011719,291.13482666015625,1.0,0.2859059572219848,0.8109890222549438,0.8109890222549438,1.0,1.0,-1.2418887615203855,0.5227869749069214,0.7191017270088196,0.2581608891487121,0.0,0.0,0.3811215162277221,63.56288528442383,88.0,31.82126235961914,-8983.931640625,242.99099731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9728088378906,306.611572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17965.45703125,18000.0,0.0,0.0,0.1938035786151886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2919208705425262,0.2919254899024963,-4.635142431652639e-06,0.0,0.0001966859999811,0.0,0.0,13.168681144714355,0.0,0.0,0.0,0.3068274259567261,4.0,0.0,1.0
732420,293.18218994140625,297.1499938964844,293.1499938964844,0.1033001244068145,-2350.614013671875,304.15216064453125,0.6947574615478516,0.1637737452983856,0.1721379160881042,293.3353576660156,297.1499938964844,293.1499938964844,0.0142240645363926,-771.0084838867188,303.9920959472656,0.4448917806148529,0.050000000745058,0.0497887693345546,293.2142944335937,297.1499938964844,293.1499938964844,0.2093201428651809,-3215.494384765625,304.15631103515625,0.8360204100608826,0.2902266979217529,0.2046947032213211,293.2858581542969,297.1499938964844,293.1499938964844,0.3171818852424621,-6057.26611328125,304.1340026855469,0.937885046005249,0.4050344228744507,0.3862516582012176,293.19940185546875,297.1499938964844,293.1499938964844,0.0135973617434501,-3589.46142578125,303.7386779785156,0.4448899328708648,0.050000000745058,0.2361747026443481,291.16510009765625,291.1499938964844,271.3918762207031,268.6412353515625,284.0758056640625,293.296142578125,291.1646728515625,1.0,0.2939476072788238,0.8102549314498901,0.8102549314498901,1.0,1.0,-1.2320570945739746,0.5186409950256348,0.7134161591529846,0.2545236647129059,0.0,0.0,0.3752934634685516,71.34503173828125,76.0,22.466583251953125,-8814.21484375,255.6815948486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84356689453125,306.4744567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18025.611328125,18000.0,0.0,0.0,0.192077174782753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2858725786209106,0.2858771979808807,-4.629683189705247e-06,0.0,0.0001949339057318,0.0,0.0,12.845403671264648,0.0,0.0,0.0,0.3056489825248718,4.0,0.0,1.0
732480,293.18218994140625,297.1499938964844,293.1499938964844,0.1033001244068145,-2350.614013671875,304.15216064453125,0.6947574615478516,0.1637737452983856,0.1721379160881042,293.3353576660156,297.1499938964844,293.1499938964844,0.0142240645363926,-771.0084838867188,303.9920959472656,0.4448917806148529,0.050000000745058,0.0497887693345546,293.2142944335937,297.1499938964844,293.1499938964844,0.2093201428651809,-3215.494384765625,304.15631103515625,0.8360204100608826,0.2902266979217529,0.2046947032213211,293.2858581542969,297.1499938964844,293.1499938964844,0.3171818852424621,-6057.26611328125,304.1340026855469,0.937885046005249,0.4050344228744507,0.3862516582012176,293.19940185546875,297.1499938964844,293.1499938964844,0.0135973617434501,-3589.46142578125,303.7386779785156,0.4448899328708648,0.050000000745058,0.2361747026443481,291.16510009765625,291.1499938964844,271.3918762207031,268.6412353515625,284.0758056640625,293.296142578125,291.1646728515625,1.0,0.2939476072788238,0.8102549314498901,0.8102549314498901,1.0,1.0,-1.2320570945739746,0.5186409950256348,0.7134161591529846,0.2545236647129059,0.0,0.0,0.3752934634685516,71.34503173828125,76.0,22.466583251953125,-8814.21484375,255.6815948486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84356689453125,306.4744567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18025.611328125,18000.0,0.0,0.0,0.192077174782753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2858725786209106,0.2858771979808807,-4.629683189705247e-06,0.0,0.0001949339057318,0.0,0.0,12.845403671264648,0.0,0.0,0.0,0.3056489825248718,4.0,0.0,1.0
732540,293.1824035644531,297.1499938964844,293.1499938964844,0.1026652082800865,-2338.8662109375,304.1524963378906,0.6891720294952393,0.162911981344223,0.1713136583566665,293.3558044433594,297.1499938964844,293.1499938964844,0.0139272650703787,-764.624267578125,303.8664855957031,0.4409889578819275,0.050000000745058,0.0498743914067745,293.214599609375,297.1499938964844,293.1499938964844,0.2078278362751007,-3197.13232421875,304.1567077636719,0.8299511671066284,0.288532555103302,0.203567698597908,293.29156494140625,297.1499938964844,293.1499938964844,0.3128782212734222,-5987.46826171875,304.1463317871094,0.92697411775589,0.4004223942756653,0.3815338611602783,293.2034606933594,297.1499938964844,293.1499938964844,0.0135622601956129,-3586.74951171875,303.7105712890625,0.4409889578819275,0.050000000745058,0.2365826368331909,291.16778564453125,291.1499938964844,271.4786376953125,268.7108459472656,284.1178894042969,293.31036376953125,291.1685485839844,1.0,0.2949942946434021,0.8095207810401917,0.8095207810401917,1.0,1.0,-1.2247730493545532,0.515722393989563,0.7090506553649902,0.2513268291950226,0.0,0.0,0.3729299902915954,73.3781509399414,64.0,13.175646781921388,-8714.42578125,257.1629943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7416687011719,306.3909606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18016.490234375,18000.0,0.0,0.0,0.1905298233032226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2833670973777771,0.2833717167377472,-4.619848823494976e-06,0.0,0.0001933635503519,0.0,0.0,12.69288158416748,0.0,0.0,0.0,0.3049982488155365,4.0,0.0,1.0
732600,293.1824035644531,297.1499938964844,293.1499938964844,0.1026652082800865,-2338.8662109375,304.1524963378906,0.6891720294952393,0.162911981344223,0.1713136583566665,293.3558044433594,297.1499938964844,293.1499938964844,0.0139272650703787,-764.624267578125,303.8664855957031,0.4409889578819275,0.050000000745058,0.0498743914067745,293.214599609375,297.1499938964844,293.1499938964844,0.2078278362751007,-3197.13232421875,304.1567077636719,0.8299511671066284,0.288532555103302,0.203567698597908,293.29156494140625,297.1499938964844,293.1499938964844,0.3128782212734222,-5987.46826171875,304.1463317871094,0.92697411775589,0.4004223942756653,0.3815338611602783,293.2034606933594,297.1499938964844,293.1499938964844,0.0135622601956129,-3586.74951171875,303.7105712890625,0.4409889578819275,0.050000000745058,0.2365826368331909,291.16778564453125,291.1499938964844,271.4786376953125,268.7108459472656,284.1178894042969,293.31036376953125,291.1685485839844,1.0,0.2949942946434021,0.8095207810401917,0.8095207810401917,1.0,1.0,-1.2247730493545532,0.515722393989563,0.7090506553649902,0.2513268291950226,0.0,0.0,0.3729299902915954,73.3781509399414,64.0,13.175646781921388,-8714.42578125,257.1629943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7416687011719,306.3909606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18016.490234375,18000.0,0.0,0.0,0.1905298233032226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2833670973777771,0.2833717167377472,-4.619848823494976e-06,0.0,0.0001933635503519,0.0,0.0,12.69288158416748,0.0,0.0,0.0,0.3049982488155365,4.0,0.0,1.0
732660,293.18194580078125,297.1499938964844,293.1499938964844,0.1019868552684784,-2326.3154296875,304.1528015136719,0.6921547055244446,0.1621788740158081,0.1704335212707519,293.3727722167969,297.1499938964844,293.1499938964844,0.0135703179985284,-755.890625,303.7452697753906,0.4447592496871948,0.050000000745058,0.0497913211584091,293.2144775390625,297.1499938964844,293.1499938964844,0.206243634223938,-3177.6220703125,304.1571044921875,0.8328920006752014,0.2869209051132202,0.202370285987854,293.2919616699219,297.1499938964844,293.1499938964844,0.3093346059322357,-5931.13330078125,304.1533508300781,0.9296995997428894,0.3967504799365997,0.3778368830680847,293.2068786621094,297.1499938964844,293.1499938964844,0.0134496707469224,-3571.970458984375,303.6828918457031,0.4447592496871948,0.050000000745058,0.2361885905265808,291.1714782714844,291.1499938964844,271.5651550292969,268.7801208496094,284.15789794921875,293.3211669921875,291.1715393066406,1.0,0.2913786172866821,0.8092322945594788,0.8092322945594788,1.0,1.0,-1.2174063920974731,0.5127689242362976,0.7046375274658203,0.2482833266258239,0.0,0.0,0.3697353303432464,71.1335220336914,52.0,5.735775947570801,-8606.5517578125,249.7235717773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6560363769531,306.3080444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18019.04296875,18000.0,0.0,0.0,0.1891975551843643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2799486219882965,0.2799532413482666,-4.60993987871916e-06,0.0,0.0001920114737004,0.0,0.0,12.495030403137209,0.0,0.0,0.0,0.3041921854019165,4.0,0.0,1.0
732720,293.18194580078125,297.1499938964844,293.1499938964844,0.1019868552684784,-2326.3154296875,304.1528015136719,0.6921547055244446,0.1621788740158081,0.1704335212707519,293.3727722167969,297.1499938964844,293.1499938964844,0.0135703179985284,-755.890625,303.7452697753906,0.4447592496871948,0.050000000745058,0.0497913211584091,293.2144775390625,297.1499938964844,293.1499938964844,0.206243634223938,-3177.6220703125,304.1571044921875,0.8328920006752014,0.2869209051132202,0.202370285987854,293.2919616699219,297.1499938964844,293.1499938964844,0.3093346059322357,-5931.13330078125,304.1533508300781,0.9296995997428894,0.3967504799365997,0.3778368830680847,293.2068786621094,297.1499938964844,293.1499938964844,0.0134496707469224,-3571.970458984375,303.6828918457031,0.4447592496871948,0.050000000745058,0.2361885905265808,291.1714782714844,291.1499938964844,271.5651550292969,268.7801208496094,284.15789794921875,293.3211669921875,291.1715393066406,1.0,0.2913786172866821,0.8092322945594788,0.8092322945594788,1.0,1.0,-1.2174063920974731,0.5127689242362976,0.7046375274658203,0.2482833266258239,0.0,0.0,0.3697353303432464,71.1335220336914,52.0,5.735775947570801,-8606.5517578125,249.7235717773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6560363769531,306.3080444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18019.04296875,18000.0,0.0,0.0,0.1891975551843643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2799486219882965,0.2799532413482666,-4.60993987871916e-06,0.0,0.0001920114737004,0.0,0.0,12.495030403137209,0.0,0.0,0.0,0.3041921854019165,4.0,0.0,1.0
732780,293.1810302734375,297.1499938964844,293.1499938964844,0.1013168394565582,-2313.932373046875,304.1529846191406,0.7014548182487488,0.1615543961524963,0.1695507764816284,293.386962890625,297.1499938964844,293.1499938964844,0.0131844701245427,-745.7344970703125,303.6268615722656,0.4545693397521972,0.050000000745058,0.049597468227148,293.2139892578125,297.1499938964844,293.1499938964844,0.2046455442905426,-3157.943115234375,304.15740966796875,0.8425366282463074,0.2853822112083435,0.201144278049469,293.2904663085937,297.1499938964844,293.1499938964844,0.3060269355773926,-5879.3349609375,304.15771484375,0.9419136643409728,0.3934523463249206,0.374472051858902,293.20953369140625,297.1499938964844,293.1499938964844,0.0132917203009128,-3549.91162109375,303.6561584472656,0.4545693397521972,0.050000000745058,0.2352690398693084,291.1735534667969,291.1499938964844,271.65106201171875,268.8488464355469,284.1981201171875,293.3302307128906,291.1737976074219,1.0,0.2844206988811493,0.8089437484741211,0.8089437484741211,1.0,1.0,-1.2096378803253174,0.5095610618591309,0.7000768184661865,0.245375707745552,0.0,0.0,0.3664774000644684,66.0848617553711,40.0,4.096322536468506,-8505.19921875,236.44439697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59014892578125,306.2421569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18019.275390625,18000.0,0.0,0.0,0.1879699975252151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2766347825527191,0.2766394019126892,-4.599955445883097e-06,0.0,0.0001907656551338,0.0,0.0,12.303553581237791,0.0,0.0,0.0,0.3034021556377411,4.0,0.0,1.0
732840,293.1810302734375,297.1499938964844,293.1499938964844,0.1013168394565582,-2313.932373046875,304.1529846191406,0.7014548182487488,0.1615543961524963,0.1695507764816284,293.386962890625,297.1499938964844,293.1499938964844,0.0131844701245427,-745.7344970703125,303.6268615722656,0.4545693397521972,0.050000000745058,0.049597468227148,293.2139892578125,297.1499938964844,293.1499938964844,0.2046455442905426,-3157.943115234375,304.15740966796875,0.8425366282463074,0.2853822112083435,0.201144278049469,293.2904663085937,297.1499938964844,293.1499938964844,0.3060269355773926,-5879.3349609375,304.15771484375,0.9419136643409728,0.3934523463249206,0.374472051858902,293.20953369140625,297.1499938964844,293.1499938964844,0.0132917203009128,-3549.91162109375,303.6561584472656,0.4545693397521972,0.050000000745058,0.2352690398693084,291.1735534667969,291.1499938964844,271.65106201171875,268.8488464355469,284.1981201171875,293.3302307128906,291.1737976074219,1.0,0.2844206988811493,0.8089437484741211,0.8089437484741211,1.0,1.0,-1.2096378803253174,0.5095610618591309,0.7000768184661865,0.245375707745552,0.0,0.0,0.3664774000644684,66.0848617553711,40.0,4.096322536468506,-8505.19921875,236.44439697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59014892578125,306.2421569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18019.275390625,18000.0,0.0,0.0,0.1879699975252151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2766347825527191,0.2766394019126892,-4.599955445883097e-06,0.0,0.0001907656551338,0.0,0.0,12.303553581237791,0.0,0.0,0.0,0.3034021556377411,4.0,0.0,1.0
732900,293.1804504394531,297.1499938964844,293.1499938964844,0.1009820997714996,-2307.73779296875,304.1530456542969,0.7082582712173462,0.1612754464149475,0.1691139936447143,293.3932189941406,297.1499938964844,293.1499938964844,0.0129859782755374,-740.2610473632812,303.5683898925781,0.4618134796619415,0.050000000745058,0.0494711361825466,293.21368408203125,297.1499938964844,293.1499938964844,0.2038338184356689,-3147.934814453125,304.15753173828125,0.8498035669326782,0.2846350073814392,0.2005261033773422,293.2893981933594,297.1499938964844,293.1499938964844,0.3043915629386902,-5853.91064453125,304.1592712402344,0.9509860873222352,0.3918826580047607,0.3728476762771606,293.2105712890625,297.1499938964844,293.1499938964844,0.0132009405642747,-3536.83056640625,303.6432189941406,0.4618134796619415,0.050000000745058,0.2346697598695755,291.17498779296875,291.1499938964844,271.69366455078125,268.88287353515625,284.21844482421875,293.3343200683594,291.1752319335937,1.0,0.279974102973938,0.8087994456291199,0.8087994456291199,1.0,1.0,-1.205619215965271,0.507865846157074,0.697753369808197,0.2439847439527511,0.0,0.0,0.3646681308746338,62.816673278808594,40.0,3.9713776111602783,-8453.900390625,228.29052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5646667480469,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18020.294921875,18000.0,0.0,0.0,0.1873712092638015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2748149633407593,0.274819552898407,-4.594727670337306e-06,0.0,0.000190157952602,0.0,0.0,12.19957447052002,0.0,0.0,0.0,0.3029756844043731,4.0,0.0,1.0
732960,293.1798095703125,297.1499938964844,293.1499938964844,0.1006506979465484,-2301.60302734375,304.1531066894531,0.7161722183227539,0.1610149443149566,0.168681800365448,293.3990173339844,297.1499938964844,293.1499938964844,0.0127863129600882,-734.6087036132812,303.5102844238281,0.4700241982936859,0.050000000745058,0.049330361187458,293.2133178710937,297.1499938964844,293.1499938964844,0.2030201107263565,-3137.8974609375,304.1576538085937,0.8588559031486511,0.2839000225067138,0.1999063342809677,293.2882080078125,297.1499938964844,293.1499938964844,0.3027675747871399,-5828.75048828125,304.1605224609375,0.961680829524994,0.3903513550758362,0.3712489008903503,293.2114562988281,297.1499938964844,293.1499938964844,0.0131050739437341,-3522.8134765625,303.63055419921875,0.4700241982936859,0.050000000745058,0.2340019941329956,291.1763916015625,291.1499938964844,271.7359924316406,268.91668701171875,284.2389221191406,293.3381652832031,291.1766662597656,1.0,0.2749992907047272,0.8086375594139099,0.8086375594139099,1.0,1.0,-1.2015345096588137,0.5061192512512207,0.6954152584075928,0.2426386922597885,0.0,0.0,0.362764298915863,59.18376159667969,28.0,3.983731985092163,-8402.4755859375,219.41946411132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54425048828125,306.186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.25,18000.0,0.0,0.0,0.1867671757936477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2729017734527588,0.2729063630104065,-4.58924569102237e-06,0.0,0.0001895449386211,0.0,0.0,12.090696334838867,0.0,0.0,0.0,0.3025294244289398,4.0,0.0,1.0
