time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
733020,293.1784362792969,297.1499938964844,293.1499938964844,0.0999976471066474,-2289.501953125,304.15313720703125,0.7354059815406799,0.1605404466390609,0.1678335964679718,293.4093017578125,297.1499938964844,293.1499938964844,0.0123882424086332,-722.9191284179688,303.3949279785156,0.4863854050636291,0.050000000745058,0.0490164831280708,293.2124938964844,297.1499938964844,293.1499938964844,0.201387271285057,-3117.7353515625,304.1578063964844,0.8833817839622498,0.2824606895446777,0.1986658126115799,293.2855834960937,297.1499938964844,293.1499938964844,0.2995456159114837,-5779.005859375,304.1623840332031,0.9865030646324158,0.3873836100101471,0.368115097284317,293.2127380371094,297.1499938964844,293.1499938964844,0.0129030281677842,-3492.68310546875,303.60601806640625,0.4863854050636291,0.050000000745058,0.2325130999088287,291.1795349121094,291.1499938964844,271.8196105957031,268.9833984375,284.2801513671875,293.3451232910156,291.1798400878906,1.0,0.2636945843696594,0.8083136677742004,0.8083136677742004,1.0,1.0,-1.1932344436645508,0.5025109648704529,0.6907234787940979,0.2400902509689331,0.0,0.0,0.3586200773715973,51.10250473022461,25.0,4.2982683181762695,-8299.189453125,200.15066528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5184020996094,306.1403503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18023.193359375,18000.0,0.0,0.0,0.185505673289299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2687892019748688,0.2687937915325165,-4.5775759645039216e-06,0.0,0.0001882646756712,0.0,0.0,11.858308792114258,0.0,0.0,0.0,0.3015768527984619,4.0,0.0,1.0
733080,293.1784362792969,297.1499938964844,293.1499938964844,0.0999976471066474,-2289.501953125,304.15313720703125,0.7354059815406799,0.1605404466390609,0.1678335964679718,293.4093017578125,297.1499938964844,293.1499938964844,0.0123882424086332,-722.9191284179688,303.3949279785156,0.4863854050636291,0.050000000745058,0.0490164831280708,293.2124938964844,297.1499938964844,293.1499938964844,0.201387271285057,-3117.7353515625,304.1578063964844,0.8833817839622498,0.2824606895446777,0.1986658126115799,293.2855834960937,297.1499938964844,293.1499938964844,0.2995456159114837,-5779.005859375,304.1623840332031,0.9865030646324158,0.3873836100101471,0.368115097284317,293.2127380371094,297.1499938964844,293.1499938964844,0.0129030281677842,-3492.68310546875,303.60601806640625,0.4863854050636291,0.050000000745058,0.2325130999088287,291.1795349121094,291.1499938964844,271.8196105957031,268.9833984375,284.2801513671875,293.3451232910156,291.1798400878906,1.0,0.2636945843696594,0.8083136677742004,0.8083136677742004,1.0,1.0,-1.1932344436645508,0.5025109648704529,0.6907234787940979,0.2400902509689331,0.0,0.0,0.3586200773715973,51.10250473022461,25.0,4.2982683181762695,-8299.189453125,200.15066528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5184020996094,306.1403503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18023.193359375,18000.0,0.0,0.0,0.185505673289299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2687892019748688,0.2687937915325165,-4.5775759645039216e-06,0.0,0.0001882646756712,0.0,0.0,11.858308792114258,0.0,0.0,0.0,0.3015768527984619,4.0,0.0,1.0
733140,293.1770324707031,297.1499938964844,293.1499938964844,0.0994296073913574,-2278.952880859375,304.1530456542969,0.7529827356338501,0.1601072251796722,0.1671220660209655,293.4182434082031,297.1499938964844,293.1499938964844,0.0120393568649888,-712.4371337890625,303.28009033203125,0.4994693994522095,0.050000000745058,0.0487837754189968,293.211669921875,297.1499938964844,293.1499938964844,0.1998251378536224,-3098.421630859375,304.1578063964844,0.9059351086616516,0.2810483574867248,0.1975064128637313,293.2804260253906,297.1499938964844,293.1499938964844,0.2904433310031891,-5635.09423828125,304.174560546875,0.9990000128746032,0.3849698603153229,0.3587217628955841,293.2135314941406,297.1499938964844,293.1499938964844,0.0127401687204837,-3468.21923828125,303.5823669433594,0.4994693994522095,0.050000000745058,0.2314092367887497,291.1838073730469,291.1499938964844,271.90155029296875,269.0487060546875,284.3285522460937,293.3514709472656,291.1853332519531,1.0,0.2540819346904754,0.8079898357391357,0.8079898357391357,1.0,1.0,-1.1782294511795044,0.495562195777893,0.6826672554016113,0.2368518412113189,0.0,0.0,0.3538967370986938,45.00430679321289,25.0,11.784544944763184,-8175.697265625,183.0279235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5119323730469,306.1173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.2734375,18000.0,0.0,0.0,0.1841164380311966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2642875909805298,0.2642921805381775,-4.565008566714823e-06,0.0,0.0001868547842605,0.0,0.0,11.60656452178955,0.0,0.0,0.0,0.3005439043045044,4.0,0.0,1.0
733200,293.1770324707031,297.1499938964844,293.1499938964844,0.0994296073913574,-2278.952880859375,304.1530456542969,0.7529827356338501,0.1601072251796722,0.1671220660209655,293.4182434082031,297.1499938964844,293.1499938964844,0.0120393568649888,-712.4371337890625,303.28009033203125,0.4994693994522095,0.050000000745058,0.0487837754189968,293.211669921875,297.1499938964844,293.1499938964844,0.1998251378536224,-3098.421630859375,304.1578063964844,0.9059351086616516,0.2810483574867248,0.1975064128637313,293.2804260253906,297.1499938964844,293.1499938964844,0.2904433310031891,-5635.09423828125,304.174560546875,0.9990000128746032,0.3849698603153229,0.3587217628955841,293.2135314941406,297.1499938964844,293.1499938964844,0.0127401687204837,-3468.21923828125,303.5823669433594,0.4994693994522095,0.050000000745058,0.2314092367887497,291.1838073730469,291.1499938964844,271.90155029296875,269.0487060546875,284.3285522460937,293.3514709472656,291.1853332519531,1.0,0.2540819346904754,0.8079898357391357,0.8079898357391357,1.0,1.0,-1.1782294511795044,0.495562195777893,0.6826672554016113,0.2368518412113189,0.0,0.0,0.3538967370986938,45.00430679321289,25.0,11.784544944763184,-8175.697265625,183.0279235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5119323730469,306.1173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.2734375,18000.0,0.0,0.0,0.1841164380311966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2642875909805298,0.2642921805381775,-4.565008566714823e-06,0.0,0.0001868547842605,0.0,0.0,11.60656452178955,0.0,0.0,0.0,0.3005439043045044,4.0,0.0,1.0
733260,293.1756286621094,297.1499938964844,293.1499938964844,0.0987357571721077,-2265.633544921875,304.1531677246094,0.7653045058250427,0.1597019135951995,0.1665488630533218,293.426513671875,297.1499938964844,293.1499938964844,0.0117130726575851,-701.8908081054688,303.16632080078125,0.5086919665336609,0.050000000745058,0.048647616058588,293.2110900878906,297.1499938964844,293.1499938964844,0.1978829354047775,-3073.91162109375,304.158447265625,0.9222264289855956,0.279604822397232,0.1964123100042343,293.25469970703125,297.1499938964844,293.1499938964844,0.2718974351882934,-5340.7451171875,304.19683837890625,0.9990000128746032,0.3868439793586731,0.3402371108531952,293.21392822265625,297.1499938964844,293.1499938964844,0.0125930607318878,-3443.740234375,303.5606689453125,0.5086919665336609,0.050000000745058,0.2307633459568023,291.2149353027344,291.1499938964844,271.9814453125,269.11236572265625,284.3916320800781,293.3595275878906,291.21734619140625,1.0,0.2462032735347747,0.8077368140220642,0.8077368140220642,1.0,1.0,-1.1531888246536257,0.4837127327919006,0.6694761514663696,0.2323679774999618,0.0,0.0,0.3432486057281494,41.2388801574707,25.0,32.640235900878906,-7969.216796875,167.92991638183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5410461425781,306.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18050.9140625,18000.0,0.0,0.0,0.1823357343673706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2556639611721039,0.2556685209274292,-4.54645214631455e-06,0.0,0.0001850475819082,0.0,0.0,11.14320182800293,0.0,0.0,0.0,0.2986713051795959,4.0,0.0,1.0
733320,293.1756286621094,297.1499938964844,293.1499938964844,0.0987357571721077,-2265.633544921875,304.1531677246094,0.7653045058250427,0.1597019135951995,0.1665488630533218,293.426513671875,297.1499938964844,293.1499938964844,0.0117130726575851,-701.8908081054688,303.16632080078125,0.5086919665336609,0.050000000745058,0.048647616058588,293.2110900878906,297.1499938964844,293.1499938964844,0.1978829354047775,-3073.91162109375,304.158447265625,0.9222264289855956,0.279604822397232,0.1964123100042343,293.25469970703125,297.1499938964844,293.1499938964844,0.2718974351882934,-5340.7451171875,304.19683837890625,0.9990000128746032,0.3868439793586731,0.3402371108531952,293.21392822265625,297.1499938964844,293.1499938964844,0.0125930607318878,-3443.740234375,303.5606689453125,0.5086919665336609,0.050000000745058,0.2307633459568023,291.2149353027344,291.1499938964844,271.9814453125,269.11236572265625,284.3916320800781,293.3595275878906,291.21734619140625,1.0,0.2462032735347747,0.8077368140220642,0.8077368140220642,1.0,1.0,-1.1531888246536257,0.4837127327919006,0.6694761514663696,0.2323679774999618,0.0,0.0,0.3432486057281494,41.2388801574707,25.0,32.640235900878906,-7969.216796875,167.92991638183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5410461425781,306.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18050.9140625,18000.0,0.0,0.0,0.1823357343673706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2556639611721039,0.2556685209274292,-4.54645214631455e-06,0.0,0.0001850475819082,0.0,0.0,11.14320182800293,0.0,0.0,0.0,0.2986713051795959,4.0,0.0,1.0
733380,293.1742248535156,297.1499938964844,293.1499938964844,0.0982620939612388,-2256.7197265625,304.15289306640625,0.7763018012046814,0.1593425124883651,0.1660509258508682,293.4345397949219,297.1499938964844,293.1499938964844,0.0114249940961599,-692.7686157226562,303.0495300292969,0.517125129699707,0.050000000745058,0.048541709780693,293.21075439453125,297.1499938964844,293.1499938964844,0.1962650716304779,-3053.762451171875,304.1582946777344,0.9365934133529664,0.2781229615211487,0.1953075975179672,293.2176208496094,297.1499938964844,293.1499938964844,0.2568522989749908,-5102.4814453125,304.2060241699219,0.9990000128746032,0.3916942477226257,0.3251330852508545,293.2140808105469,297.1499938964844,293.1499938964844,0.0124833630397915,-3426.75,303.53875732421875,0.517125129699707,0.050000000745058,0.230260968208313,291.2279357910156,291.1499938964844,272.0589294433594,269.174072265625,284.4493713378906,293.3675537109375,291.2284851074219,1.0,0.2397451400756836,0.8074837923049927,0.8074837923049927,1.0,1.0,-1.132482409477234,0.4739455878734588,0.6585367918014526,0.2286321371793747,0.0,0.0,0.3318022489547729,38.298152923583984,28.0,17.823644638061523,-7750.388671875,156.20703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6226501464844,306.0595092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18056.3125,18000.0,0.0,0.0,0.1798070222139358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2446510642766952,0.244655579328537,-4.517731667874614e-06,0.0,0.0001824812788981,0.0,0.0,10.550544738769531,0.0,0.0,0.0,0.2962801456451416,4.0,0.0,1.0
733440,293.1742248535156,297.1499938964844,293.1499938964844,0.0982620939612388,-2256.7197265625,304.15289306640625,0.7763018012046814,0.1593425124883651,0.1660509258508682,293.4345397949219,297.1499938964844,293.1499938964844,0.0114249940961599,-692.7686157226562,303.0495300292969,0.517125129699707,0.050000000745058,0.048541709780693,293.21075439453125,297.1499938964844,293.1499938964844,0.1962650716304779,-3053.762451171875,304.1582946777344,0.9365934133529664,0.2781229615211487,0.1953075975179672,293.2176208496094,297.1499938964844,293.1499938964844,0.2568522989749908,-5102.4814453125,304.2060241699219,0.9990000128746032,0.3916942477226257,0.3251330852508545,293.2140808105469,297.1499938964844,293.1499938964844,0.0124833630397915,-3426.75,303.53875732421875,0.517125129699707,0.050000000745058,0.230260968208313,291.2279357910156,291.1499938964844,272.0589294433594,269.174072265625,284.4493713378906,293.3675537109375,291.2284851074219,1.0,0.2397451400756836,0.8074837923049927,0.8074837923049927,1.0,1.0,-1.132482409477234,0.4739455878734588,0.6585367918014526,0.2286321371793747,0.0,0.0,0.3318022489547729,38.298152923583984,28.0,17.823644638061523,-7750.388671875,156.20703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6226501464844,306.0595092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18056.3125,18000.0,0.0,0.0,0.1798070222139358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2446510642766952,0.244655579328537,-4.517731667874614e-06,0.0,0.0001824812788981,0.0,0.0,10.550544738769531,0.0,0.0,0.0,0.2962801456451416,4.0,0.0,1.0
733500,293.1735534667969,297.1499938964844,293.1499938964844,0.0980852395296096,-2253.447265625,304.1527099609375,0.7804913520812988,0.1591644436120987,0.1658290475606918,293.4385070800781,297.1499938964844,293.1499938964844,0.0112930266186594,-688.6400146484375,302.9898986816406,0.5204432606697083,0.050000000745058,0.0485041365027427,293.2106628417969,297.1499938964844,293.1499938964844,0.1955453008413314,-3044.8623046875,304.1581115722656,0.9417604804039,0.2773735225200653,0.1947605609893798,293.1979064941406,297.1499938964844,293.1499938964844,0.2512991726398468,-5015.06640625,304.2059020996094,0.9990000128746032,0.3947072625160217,0.3196022510528564,293.2142639160156,297.1499938964844,293.1499938964844,0.0124401105567812,-3420.526123046875,303.5272827148437,0.5204432606697083,0.050000000745058,0.2300827503204345,291.2295837402344,291.1499938964844,272.0966796875,269.2041320800781,284.47467041015625,293.3708801269531,291.2295227050781,1.0,0.2374427318572998,0.8073572516441345,0.8073572516441345,1.0,1.0,-1.1246944665908811,0.4703068435192108,0.6543877124786377,0.2271365225315094,0.0,0.0,0.3263176679611206,37.2481689453125,28.0,9.574423789978027,-7655.98046875,152.00204467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6775207519531,306.0465087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.126953125,18000.0,0.0,0.0,0.1782589554786682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2394919246435165,0.239496424794197,-4.503647232922958e-06,0.0,0.0001809101668186,0.0,0.0,10.27575397491455,0.0,0.0,0.0,0.295158177614212,4.0,0.0,1.0
733560,293.1730651855469,297.1499938964844,293.1499938964844,0.0979378074407577,-2250.77294921875,304.1524658203125,0.7836357951164246,0.1589653939008712,0.1656056642532348,293.44244384765625,297.1499938964844,293.1499938964844,0.0111688878387212,-684.811279296875,302.9293212890625,0.523028552532196,0.050000000745058,0.0484762601554393,293.2105712890625,297.1499938964844,293.1499938964844,0.1948910653591156,-3036.828369140625,304.1578063964844,0.9454451203346252,0.2766190767288208,0.1942165493965149,293.17950439453125,297.1499938964844,293.1499938964844,0.2471033483743667,-4949.55029296875,304.2033386230469,0.9990000128746032,0.3977172970771789,0.3154358267784118,293.2144470214844,297.1499938964844,293.1499938964844,0.0124051067978143,-3415.93701171875,303.5155944824219,0.523028552532196,0.050000000745058,0.2299505174160003,291.2277526855469,291.1499938964844,272.1336975097656,269.2336120605469,284.4985656738281,293.3762512207031,291.2268981933594,1.0,0.235662579536438,0.8073333501815796,0.8073333501815796,1.0,1.0,-1.1186140775680542,0.4675008058547973,0.6511132717132568,0.2259020507335662,0.0,0.0,0.3212968111038208,36.46400451660156,31.0,0.3486349880695343,-7571.9482421875,148.82223510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7369079589844,306.03533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.224609375,18000.0,0.0,0.0,0.176550880074501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2346919029951095,0.2346963882446289,-4.490364972298266e-06,0.0,0.0001791766990208,0.0,0.0,10.022143363952637,0.0,0.0,0.0,0.2941219806671142,4.0,0.0,1.0
733620,293.1741638183594,297.1499938964844,293.1499938964844,0.0975444018840789,-2243.6865234375,304.1523132324219,0.7866935133934021,0.1581628620624542,0.1649137586355209,293.45025634765625,297.1499938964844,293.1499938964844,0.0109388036653399,-677.8516845703125,302.8053894042969,0.5261468291282654,0.050000000745058,0.048444140702486,293.21051025390625,297.1499938964844,293.1499938964844,0.193747729063034,-3022.935791015625,304.1571044921875,0.9489760398864746,0.2750992774963379,0.1931374371051788,293.1497497558594,297.1499938964844,293.1499938964844,0.2421721667051315,-4874.484375,304.1936340332031,0.9990000128746032,0.403023213148117,0.3105643093585968,293.2146911621094,297.1499938964844,293.1499938964844,0.0123554896563291,-3410.8271484375,303.491943359375,0.5261468291282654,0.050000000745058,0.2297981530427932,291.21502685546875,291.1499938964844,272.205322265625,269.2906494140625,284.5299987792969,293.3695678710937,291.21295166015625,1.0,0.2334824800491333,0.8072855472564697,0.8072855472564697,1.0,1.0,-1.110526204109192,0.4638490378856659,0.6466771364212036,0.2240423411130905,0.0,0.0,0.3133509755134582,35.541954040527344,34.0,-16.671669006347656,-7445.00048828125,144.86827087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85455322265625,306.02166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.71484375,18000.0,0.0,0.0,0.1727865785360336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2269326746463775,0.2269371449947357,-4.467981398192933e-06,0.0,0.0001753564138198,0.0,0.0,9.615230560302734,0.0,0.0,0.0,0.2924484014511108,4.0,0.0,1.0
733680,293.1741638183594,297.1499938964844,293.1499938964844,0.0975444018840789,-2243.6865234375,304.1523132324219,0.7866935133934021,0.1581628620624542,0.1649137586355209,293.45025634765625,297.1499938964844,293.1499938964844,0.0109388036653399,-677.8516845703125,302.8053894042969,0.5261468291282654,0.050000000745058,0.048444140702486,293.21051025390625,297.1499938964844,293.1499938964844,0.193747729063034,-3022.935791015625,304.1571044921875,0.9489760398864746,0.2750992774963379,0.1931374371051788,293.1497497558594,297.1499938964844,293.1499938964844,0.2421721667051315,-4874.484375,304.1936340332031,0.9990000128746032,0.403023213148117,0.3105643093585968,293.2146911621094,297.1499938964844,293.1499938964844,0.0123554896563291,-3410.8271484375,303.491943359375,0.5261468291282654,0.050000000745058,0.2297981530427932,291.21502685546875,291.1499938964844,272.205322265625,269.2906494140625,284.5299987792969,293.3695678710937,291.21295166015625,1.0,0.2334824800491333,0.8072855472564697,0.8072855472564697,1.0,1.0,-1.110526204109192,0.4638490378856659,0.6466771364212036,0.2240423411130905,0.0,0.0,0.3133509755134582,35.541954040527344,34.0,-16.671669006347656,-7445.00048828125,144.86827087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85455322265625,306.02166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.71484375,18000.0,0.0,0.0,0.1727865785360336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2269326746463775,0.2269371449947357,-4.467981398192933e-06,0.0,0.0001753564138198,0.0,0.0,9.615230560302734,0.0,0.0,0.0,0.2924484014511108,4.0,0.0,1.0
733740,293.1767578125,297.1499938964844,293.1499938964844,0.0968486443161964,-2230.998046875,304.1527099609375,0.7855549454689026,0.1570229977369308,0.1637458950281143,293.4580383300781,297.1499938964844,293.1499938964844,0.010723304003477,-671.3471069335938,302.6781311035156,0.5267295241355896,0.050000000745058,0.0484383292496204,293.2103881835937,297.1499938964844,293.1499938964844,0.1927064657211303,-3010.344482421875,304.156494140625,0.9480422735214232,0.2735882997512817,0.1920720338821411,293.1322326660156,297.1499938964844,293.1499938964844,0.2411444187164306,-4862.45947265625,304.1807861328125,0.9990000128746032,0.4066077768802643,0.3096717298030853,293.21490478515625,297.1499938964844,293.1499938964844,0.012322005815804,-3408.787841796875,303.46795654296875,0.5267295241355896,0.050000000745058,0.2297705858945846,291.19683837890625,291.1499938964844,272.2735290527344,269.3450012207031,284.5570068359375,293.3661804199219,291.1949462890625,1.0,0.2328559160232544,0.8072376847267151,0.8072376847267151,1.0,1.0,-1.1069152355194092,0.4623350203037262,0.6445802450180054,0.2228821516036987,0.0,0.0,0.3083476722240448,35.33875274658203,37.0,-22.742469787597656,-7367.89697265625,143.5119171142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94732666015625,306.0202331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18023.935546875,18000.0,0.0,0.0,0.1688430309295654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2219899296760559,0.2219943851232528,-4.452716893865727e-06,0.0,0.0001713542151264,0.0,0.0,9.357196807861328,0.0,0.0,0.0,0.2913711965084076,4.0,0.0,1.0
733800,293.1767578125,297.1499938964844,293.1499938964844,0.0968486443161964,-2230.998046875,304.1527099609375,0.7855549454689026,0.1570229977369308,0.1637458950281143,293.4580383300781,297.1499938964844,293.1499938964844,0.010723304003477,-671.3471069335938,302.6781311035156,0.5267295241355896,0.050000000745058,0.0484383292496204,293.2103881835937,297.1499938964844,293.1499938964844,0.1927064657211303,-3010.344482421875,304.156494140625,0.9480422735214232,0.2735882997512817,0.1920720338821411,293.1322326660156,297.1499938964844,293.1499938964844,0.2411444187164306,-4862.45947265625,304.1807861328125,0.9990000128746032,0.4066077768802643,0.3096717298030853,293.21490478515625,297.1499938964844,293.1499938964844,0.012322005815804,-3408.787841796875,303.46795654296875,0.5267295241355896,0.050000000745058,0.2297705858945846,291.19683837890625,291.1499938964844,272.2735290527344,269.3450012207031,284.5570068359375,293.3661804199219,291.1949462890625,1.0,0.2328559160232544,0.8072376847267151,0.8072376847267151,1.0,1.0,-1.1069152355194092,0.4623350203037262,0.6445802450180054,0.2228821516036987,0.0,0.0,0.3083476722240448,35.33875274658203,37.0,-22.742469787597656,-7367.89697265625,143.5119171142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94732666015625,306.0202331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18023.935546875,18000.0,0.0,0.0,0.1688430309295654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2219899296760559,0.2219943851232528,-4.452716893865727e-06,0.0,0.0001713542151264,0.0,0.0,9.357196807861328,0.0,0.0,0.0,0.2913711965084076,4.0,0.0,1.0
733860,293.17828369140625,297.1499938964844,293.1499938964844,0.0962238162755966,-2219.637451171875,304.15283203125,0.7820151448249817,0.1560331284999847,0.1626922041177749,293.4658508300781,297.1499938964844,293.1499938964844,0.0105144120752811,-664.8934936523438,302.5478210449219,0.5253658890724182,0.050000000745058,0.0484520904719829,293.206787109375,297.1499938964844,293.1499938964844,0.1920800954103469,-3002.9951171875,304.15533447265625,0.9443398118019104,0.2727859020233154,0.1913636624813079,293.126708984375,297.1499938964844,293.1499938964844,0.2430199086666107,-4896.91845703125,304.1674194335937,0.9990000128746032,0.4081979990005493,0.3117694854736328,293.2153625488281,297.1499938964844,293.1499938964844,0.0122941462323069,-3407.678955078125,303.4432678222656,0.5253658890724182,0.050000000745058,0.2298358529806137,291.1795654296875,291.1499938964844,272.337890625,269.3963317871094,284.5810546875,293.36798095703125,291.17755126953125,1.0,0.2335178703069687,0.8070453405380249,0.8070453405380249,1.0,1.0,-1.1075762510299685,0.46283158659935,0.6447446942329407,0.2224127054214477,0.0,0.0,0.3055461049079895,35.681758880615234,40.0,-24.50130081176757,-7323.96484375,144.33628845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9965209960937,306.0088195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.712890625,18000.0,0.0,0.0,0.1650484651327133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2190601676702499,0.2190646082162857,-4.4433154471335e-06,0.0,0.0001675032108323,0.0,0.0,9.204753875732422,0.0,0.0,0.0,0.2907310724258423,4.0,0.0,1.0
733920,293.17828369140625,297.1499938964844,293.1499938964844,0.0962238162755966,-2219.637451171875,304.15283203125,0.7820151448249817,0.1560331284999847,0.1626922041177749,293.4658508300781,297.1499938964844,293.1499938964844,0.0105144120752811,-664.8934936523438,302.5478210449219,0.5253658890724182,0.050000000745058,0.0484520904719829,293.206787109375,297.1499938964844,293.1499938964844,0.1920800954103469,-3002.9951171875,304.15533447265625,0.9443398118019104,0.2727859020233154,0.1913636624813079,293.126708984375,297.1499938964844,293.1499938964844,0.2430199086666107,-4896.91845703125,304.1674194335937,0.9990000128746032,0.4081979990005493,0.3117694854736328,293.2153625488281,297.1499938964844,293.1499938964844,0.0122941462323069,-3407.678955078125,303.4432678222656,0.5253658890724182,0.050000000745058,0.2298358529806137,291.1795654296875,291.1499938964844,272.337890625,269.3963317871094,284.5810546875,293.36798095703125,291.17755126953125,1.0,0.2335178703069687,0.8070453405380249,0.8070453405380249,1.0,1.0,-1.1075762510299685,0.46283158659935,0.6447446942329407,0.2224127054214477,0.0,0.0,0.3055461049079895,35.681758880615234,40.0,-24.50130081176757,-7323.96484375,144.33628845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9965209960937,306.0088195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.712890625,18000.0,0.0,0.0,0.1650484651327133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2190601676702499,0.2190646082162857,-4.4433154471335e-06,0.0,0.0001675032108323,0.0,0.0,9.204753875732422,0.0,0.0,0.0,0.2907310724258423,4.0,0.0,1.0
733980,293.1786804199219,297.1499938964844,293.1499938964844,0.0957577377557754,-2211.259765625,304.1526794433594,0.7768284678459167,0.1552377641201019,0.1618594527244568,293.4738464355469,297.1499938964844,293.1499938964844,0.0103107886388897,-658.4688110351562,302.4140319824219,0.5224905014038086,0.050000000745058,0.0484820529818534,293.2027587890625,297.1499938964844,293.1499938964844,0.1918597668409347,-3000.7333984375,304.1539306640625,0.9384527802467346,0.2721666395664215,0.19097900390625,293.1316833496094,297.1499938964844,293.1499938964844,0.2473168224096298,-4969.81298828125,304.15447998046875,0.9990000128746032,0.407798171043396,0.3162935376167297,293.2162475585937,297.1499938964844,293.1499938964844,0.0122703397646546,-3407.389404296875,303.41717529296875,0.5224905014038086,0.050000000745058,0.2299779802560806,291.161865234375,291.1499938964844,272.3980712890625,269.4444274902344,284.60302734375,293.3751220703125,291.1600341796875,1.0,0.2352539449930191,0.8068529367446899,0.8068529367446899,1.0,1.0,-1.1118807792663574,0.4650352299213409,0.6468455791473389,0.2225913405418396,0.0,0.0,0.3051663637161255,36.479339599609375,43.0,-24.11949157714844,-7311.1875,147.00906372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9931335449219,305.9842834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.68359375,18000.0,0.0,0.0,0.1616861969232559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181846052408218,0.2181890457868576,-4.4389444155967794e-06,0.0,0.0001640909467823,0.0,0.0,9.156285285949709,0.0,0.0,0.0,0.2905124723911285,4.0,0.0,1.0
734040,293.1786804199219,297.1499938964844,293.1499938964844,0.0957577377557754,-2211.259765625,304.1526794433594,0.7768284678459167,0.1552377641201019,0.1618594527244568,293.4738464355469,297.1499938964844,293.1499938964844,0.0103107886388897,-658.4688110351562,302.4140319824219,0.5224905014038086,0.050000000745058,0.0484820529818534,293.2027587890625,297.1499938964844,293.1499938964844,0.1918597668409347,-3000.7333984375,304.1539306640625,0.9384527802467346,0.2721666395664215,0.19097900390625,293.1316833496094,297.1499938964844,293.1499938964844,0.2473168224096298,-4969.81298828125,304.15447998046875,0.9990000128746032,0.407798171043396,0.3162935376167297,293.2162475585937,297.1499938964844,293.1499938964844,0.0122703397646546,-3407.389404296875,303.41717529296875,0.5224905014038086,0.050000000745058,0.2299779802560806,291.161865234375,291.1499938964844,272.3980712890625,269.4444274902344,284.60302734375,293.3751220703125,291.1600341796875,1.0,0.2352539449930191,0.8068529367446899,0.8068529367446899,1.0,1.0,-1.1118807792663574,0.4650352299213409,0.6468455791473389,0.2225913405418396,0.0,0.0,0.3051663637161255,36.479339599609375,43.0,-24.11949157714844,-7311.1875,147.00906372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9931335449219,305.9842834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.68359375,18000.0,0.0,0.0,0.1616861969232559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181846052408218,0.2181890457868576,-4.4389444155967794e-06,0.0,0.0001640909467823,0.0,0.0,9.156285285949709,0.0,0.0,0.0,0.2905124723911285,4.0,0.0,1.0
734100,293.1786499023437,297.1499938964844,293.1499938964844,0.0955546870827674,-2207.614501953125,304.1525573730469,0.7736822366714478,0.1548802107572555,0.1614963710308075,293.4779052734375,297.1499938964844,293.1499938964844,0.0102097056806087,-655.1964111328125,302.3459167480469,0.5205758213996887,0.050000000745058,0.0485027804970741,293.2017517089844,297.1499938964844,293.1499938964844,0.1916516870260238,-2998.30078125,304.1535949707031,0.9344341158866882,0.2716982960700989,0.1907134801149368,293.137451171875,297.1499938964844,293.1499938964844,0.2502811551094055,-5019.05615234375,304.1482849121094,0.9990000128746032,0.4068964123725891,0.3193862438201904,293.2168884277344,297.1499938964844,293.1499938964844,0.0122583024203777,-3407.1943359375,303.4035339355469,0.5205758213996887,0.050000000745058,0.2300763130187988,291.1539611816406,291.1499938964844,272.4264831542969,269.4671630859375,284.61431884765625,293.3818359375,291.15234375,1.0,0.2364604622125625,0.8067567348480225,0.8067567348480225,1.0,1.0,-1.1150375604629517,0.4666015803813934,0.6484359502792358,0.2228777557611465,0.0,0.0,0.3056994378566742,37.03635787963867,43.0,-22.61613845825196,-7313.5224609375,148.9280548095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9706726074219,305.9663391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.404296875,18000.0,0.0,0.0,0.1602452099323272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184144109487533,0.2184188514947891,-4.438528321770718e-06,0.0,0.0001626285229576,0.0,0.0,9.165900230407717,0.0,0.0,0.0,0.2905411124229431,4.0,0.0,1.0
734160,293.1781616210937,297.1499938964844,293.1499938964844,0.0953894779086113,-2204.667236328125,304.1523742675781,0.7703008651733398,0.1546092331409454,0.1611955016851425,293.4820251464844,297.1499938964844,293.1499938964844,0.0101089887320995,-651.874755859375,302.2769470214844,0.518414318561554,0.050000000745058,0.0485269762575626,293.2015380859375,297.1499938964844,293.1499938964844,0.1913227438926696,-2994.298828125,304.153564453125,0.9297254085540771,0.2710833847522735,0.1903562992811203,293.1453857421875,297.1499938964844,293.1499938964844,0.2537213563919067,-5075.6484375,304.142333984375,0.9990000128746032,0.4055004119873047,0.3229593634605407,293.2176513671875,297.1499938964844,293.1499938964844,0.0122458040714263,-3406.89306640625,303.3894348144531,0.518414318561554,0.050000000745058,0.230191096663475,291.1468811035156,291.1499938964844,272.4537048339844,269.489013671875,284.62603759765625,293.390625,291.1454467773437,1.0,0.2378614246845245,0.8065962195396423,0.8065962195396423,1.0,1.0,-1.1187498569488523,0.4684173166751861,0.6503325700759888,0.2232741266489029,0.0,0.0,0.3066213726997375,37.68848419189453,46.0,-20.75298118591309,-7319.8955078125,151.19171142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9349365234375,305.9437866210937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.70703125,18000.0,0.0,0.0,0.1589956283569336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2189982533454895,0.2190026938915252,-4.439094482222572e-06,0.0,0.0001613603526493,0.0,0.0,9.193557739257812,0.0,0.0,0.0,0.2906442880630493,4.0,0.0,1.0
734220,293.1758117675781,297.1499938964844,293.1499938964844,0.0952623039484024,-2202.55126953125,304.1517944335937,0.7632843255996704,0.1543678939342498,0.1609005331993103,293.490478515625,297.1499938964844,293.1499938964844,0.0099081397056579,-645.0664672851562,302.136474609375,0.5135612487792969,0.050000000745058,0.0485846735537052,293.2035827636719,297.1499938964844,293.1499938964844,0.190246507525444,-2980.908935546875,304.1541748046875,0.9185863137245178,0.2693684995174408,0.1893215626478195,293.1672668457031,297.1499938964844,293.1499938964844,0.2618350386619568,-5207.5263671875,304.13140869140625,0.9990000128746032,0.4011951386928558,0.3313235938549042,293.2195739746094,297.1499938964844,293.1499938964844,0.0122191868722438,-3405.95556640625,303.3598937988281,0.5135612487792969,0.050000000745058,0.2304647713899612,291.1348571777344,291.1499938964844,272.5044860839844,269.5298156738281,284.6510314941406,293.41510009765625,291.1337585449219,1.0,0.2411690056324005,0.8062753081321716,0.8062753081321716,1.0,1.0,-1.1276363134384155,0.4727160036563873,0.6549203395843506,0.2243807315826416,0.0,0.0,0.3094708025455475,39.24771118164063,49.0,-16.831235885620117,-7342.408203125,156.66168212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8274841308594,305.8851928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17989.505859375,18000.0,0.0,0.0,0.157133087515831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2210800051689148,0.2210844457149505,-4.442719728103839e-06,0.0,0.0001594701170688,0.0,0.0,9.295571327209473,0.0,0.0,0.0,0.2910434305667877,4.0,0.0,1.0
734280,293.1758117675781,297.1499938964844,293.1499938964844,0.0952623039484024,-2202.55126953125,304.1517944335937,0.7632843255996704,0.1543678939342498,0.1609005331993103,293.490478515625,297.1499938964844,293.1499938964844,0.0099081397056579,-645.0664672851562,302.136474609375,0.5135612487792969,0.050000000745058,0.0485846735537052,293.2035827636719,297.1499938964844,293.1499938964844,0.190246507525444,-2980.908935546875,304.1541748046875,0.9185863137245178,0.2693684995174408,0.1893215626478195,293.1672668457031,297.1499938964844,293.1499938964844,0.2618350386619568,-5207.5263671875,304.13140869140625,0.9990000128746032,0.4011951386928558,0.3313235938549042,293.2195739746094,297.1499938964844,293.1499938964844,0.0122191868722438,-3405.95556640625,303.3598937988281,0.5135612487792969,0.050000000745058,0.2304647713899612,291.1348571777344,291.1499938964844,272.5044860839844,269.5298156738281,284.6510314941406,293.41510009765625,291.1337585449219,1.0,0.2411690056324005,0.8062753081321716,0.8062753081321716,1.0,1.0,-1.1276363134384155,0.4727160036563873,0.6549203395843506,0.2243807315826416,0.0,0.0,0.3094708025455475,39.24771118164063,49.0,-16.831235885620117,-7342.408203125,156.66168212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8274841308594,305.8851928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17989.505859375,18000.0,0.0,0.0,0.157133087515831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2210800051689148,0.2210844457149505,-4.442719728103839e-06,0.0,0.0001594701170688,0.0,0.0,9.295571327209473,0.0,0.0,0.0,0.2910434305667877,4.0,0.0,1.0
734340,293.1728515625,297.1499938964844,293.1499938964844,0.0953763350844383,-2204.91748046875,304.1510009765625,0.7561526894569397,0.1543215364217758,0.1609542816877365,293.4991760253906,297.1499938964844,293.1499938964844,0.0097085051238536,-638.077880859375,301.9924011230469,0.5082700848579407,0.050000000745058,0.048653520643711,293.2085876464844,297.1499938964844,293.1499938964844,0.1885932683944702,-2960.14404296875,304.1555480957031,0.9060442447662354,0.2670033276081085,0.1878327876329422,293.1967163085937,297.1499938964844,293.1499938964844,0.2713742256164551,-5360.5087890625,304.12176513671875,0.9990000128746032,0.3948017954826355,0.3410368263721466,293.221923828125,297.1499938964844,293.1499938964844,0.0121916308999061,-3404.87060546875,303.32861328125,0.5082700848579407,0.050000000745058,0.2307913452386856,291.1246032714844,291.1499938964844,272.54998779296875,269.5666198730469,284.667724609375,293.4308776855469,291.1233215332031,1.0,0.24503193795681,0.8059543967247009,0.8059543967247009,1.0,1.0,-1.138038158416748,0.4777028262615204,0.66033536195755,0.2258325070142746,0.0,0.0,0.3135312497615814,41.11051559448242,37.0,-15.780068397521973,-7378.478515625,163.23580932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6807861328125,305.80963134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.123046875,18000.0,0.0,0.0,0.1561759263277053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2242121994495391,0.2242166548967361,-4.449146217666566e-06,0.0,0.0001584987039677,0.0,0.0,9.45168685913086,0.0,0.0,0.0,0.2916663885116577,4.0,0.0,1.0
734400,293.1728515625,297.1499938964844,293.1499938964844,0.0953763350844383,-2204.91748046875,304.1510009765625,0.7561526894569397,0.1543215364217758,0.1609542816877365,293.4991760253906,297.1499938964844,293.1499938964844,0.0097085051238536,-638.077880859375,301.9924011230469,0.5082700848579407,0.050000000745058,0.048653520643711,293.2085876464844,297.1499938964844,293.1499938964844,0.1885932683944702,-2960.14404296875,304.1555480957031,0.9060442447662354,0.2670033276081085,0.1878327876329422,293.1967163085937,297.1499938964844,293.1499938964844,0.2713742256164551,-5360.5087890625,304.12176513671875,0.9990000128746032,0.3948017954826355,0.3410368263721466,293.221923828125,297.1499938964844,293.1499938964844,0.0121916308999061,-3404.87060546875,303.32861328125,0.5082700848579407,0.050000000745058,0.2307913452386856,291.1246032714844,291.1499938964844,272.54998779296875,269.5666198730469,284.667724609375,293.4308776855469,291.1233215332031,1.0,0.24503193795681,0.8059543967247009,0.8059543967247009,1.0,1.0,-1.138038158416748,0.4777028262615204,0.66033536195755,0.2258325070142746,0.0,0.0,0.3135312497615814,41.11051559448242,37.0,-15.780068397521973,-7378.478515625,163.23580932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6807861328125,305.80963134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.123046875,18000.0,0.0,0.0,0.1561759263277053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2242121994495391,0.2242166548967361,-4.449146217666566e-06,0.0,0.0001584987039677,0.0,0.0,9.45168685913086,0.0,0.0,0.0,0.2916663885116577,4.0,0.0,1.0
734460,293.16778564453125,297.1499938964844,293.1499938964844,0.0956143513321876,-2209.393798828125,304.1502990722656,0.7588275671005249,0.154782086610794,0.1613205373287201,293.5014953613281,297.1499938964844,293.1499938964844,0.0095084365457296,-630.3455810546875,301.86480712890625,0.5098111033439636,0.050000000745058,0.0486327670514583,293.20660400390625,297.1499938964844,293.1499938964844,0.1872712522745132,-2943.5302734375,304.1558837890625,0.9070439338684082,0.2659227848052978,0.1868102550506591,293.2168884277344,297.1499938964844,293.1499938964844,0.269105464220047,-5319.92236328125,304.1356201171875,0.9990000128746032,0.3894940018653869,0.3381400406360626,293.2181091308594,297.1499938964844,293.1499938964844,0.0121557414531707,-3399.542724609375,303.3143310546875,0.5098111033439636,0.050000000745058,0.2306929230690002,291.1254272460937,291.1499938964844,272.5926513671875,269.6015319824219,284.6925964355469,293.435546875,291.1278686523437,1.0,0.2431919574737548,0.8055322170257568,0.8055322170257568,1.0,1.0,-1.1335822343826294,0.4755341410636902,0.6580480933189392,0.2250997126102447,0.0,0.0,0.3171884417533874,40.532833099365234,25.0,9.253185272216797,-7382.1513671875,160.83010864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50994873046875,305.76220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.544921875,18000.0,0.0,0.0,0.1560995727777481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2279843091964721,0.2279887646436691,-4.4583462113223504e-06,0.0,0.0001584212150191,0.0,0.0,9.643837928771973,0.0,0.0,0.0,0.2924311459064483,4.0,0.0,1.0
734520,293.16778564453125,297.1499938964844,293.1499938964844,0.0956143513321876,-2209.393798828125,304.1502990722656,0.7588275671005249,0.154782086610794,0.1613205373287201,293.5014953613281,297.1499938964844,293.1499938964844,0.0095084365457296,-630.3455810546875,301.86480712890625,0.5098111033439636,0.050000000745058,0.0486327670514583,293.20660400390625,297.1499938964844,293.1499938964844,0.1872712522745132,-2943.5302734375,304.1558837890625,0.9070439338684082,0.2659227848052978,0.1868102550506591,293.2168884277344,297.1499938964844,293.1499938964844,0.269105464220047,-5319.92236328125,304.1356201171875,0.9990000128746032,0.3894940018653869,0.3381400406360626,293.2181091308594,297.1499938964844,293.1499938964844,0.0121557414531707,-3399.542724609375,303.3143310546875,0.5098111033439636,0.050000000745058,0.2306929230690002,291.1254272460937,291.1499938964844,272.5926513671875,269.6015319824219,284.6925964355469,293.435546875,291.1278686523437,1.0,0.2431919574737548,0.8055322170257568,0.8055322170257568,1.0,1.0,-1.1335822343826294,0.4755341410636902,0.6580480933189392,0.2250997126102447,0.0,0.0,0.3171884417533874,40.532833099365234,25.0,9.253185272216797,-7382.1513671875,160.83010864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50994873046875,305.76220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.544921875,18000.0,0.0,0.0,0.1560995727777481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2279843091964721,0.2279887646436691,-4.4583462113223504e-06,0.0,0.0001584212150191,0.0,0.0,9.643837928771973,0.0,0.0,0.0,0.2924311459064483,4.0,0.0,1.0
734580,293.16668701171875,297.1499938964844,293.1499938964844,0.0952005833387374,-2201.16943359375,304.1509094238281,0.7694098353385925,0.1545587331056594,0.161090075969696,293.5053100585937,297.1499938964844,293.1499938964844,0.0092629780992865,-619.7859497070312,301.7378234863281,0.5178768634796143,0.050000000745058,0.0485331341624259,293.2002258300781,297.1499938964844,293.1499938964844,0.1861869394779205,-2929.609375,304.1556701660156,0.921093225479126,0.2657630145549774,0.1863676160573959,293.215576171875,297.1499938964844,293.1499938964844,0.255382239818573,-5094.33349609375,304.1635131835937,0.9990000128746032,0.3880128264427185,0.3238619565963745,293.2157592773437,297.1499938964844,293.1499938964844,0.0120472880080342,-3379.840576171875,303.2993469238281,0.5178768634796143,0.050000000745058,0.2302202880382537,291.1553955078125,291.1499938964844,272.6350402832031,269.6368713378906,284.7358703613281,293.4442443847656,291.1590881347656,1.0,0.2368756681680679,0.8051100373268127,0.8051100373268127,1.0,1.0,-1.1149908304214478,0.4666016697883606,0.6483891010284424,0.2222275733947754,0.0,0.0,0.314587652683258,37.793495178222656,28.0,36.27064514160156,-7276.591796875,150.35011291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3555908203125,305.6973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.140625,18000.0,0.0,0.0,0.1565268039703369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272158116102218,0.2272202670574188,-4.461543994693784e-06,0.0,0.0001588548038853,0.0,0.0,9.615028381347656,0.0,0.0,0.0,0.2923530638217926,4.0,0.0,1.0
734640,293.16668701171875,297.1499938964844,293.1499938964844,0.0952005833387374,-2201.16943359375,304.1509094238281,0.7694098353385925,0.1545587331056594,0.161090075969696,293.5053100585937,297.1499938964844,293.1499938964844,0.0092629780992865,-619.7859497070312,301.7378234863281,0.5178768634796143,0.050000000745058,0.0485331341624259,293.2002258300781,297.1499938964844,293.1499938964844,0.1861869394779205,-2929.609375,304.1556701660156,0.921093225479126,0.2657630145549774,0.1863676160573959,293.215576171875,297.1499938964844,293.1499938964844,0.255382239818573,-5094.33349609375,304.1635131835937,0.9990000128746032,0.3880128264427185,0.3238619565963745,293.2157592773437,297.1499938964844,293.1499938964844,0.0120472880080342,-3379.840576171875,303.2993469238281,0.5178768634796143,0.050000000745058,0.2302202880382537,291.1553955078125,291.1499938964844,272.6350402832031,269.6368713378906,284.7358703613281,293.4442443847656,291.1590881347656,1.0,0.2368756681680679,0.8051100373268127,0.8051100373268127,1.0,1.0,-1.1149908304214478,0.4666016697883606,0.6483891010284424,0.2222275733947754,0.0,0.0,0.314587652683258,37.793495178222656,28.0,36.27064514160156,-7276.591796875,150.35011291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3555908203125,305.6973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.140625,18000.0,0.0,0.0,0.1565268039703369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272158116102218,0.2272202670574188,-4.461543994693784e-06,0.0,0.0001588548038853,0.0,0.0,9.615028381347656,0.0,0.0,0.0,0.2923530638217926,4.0,0.0,1.0
734700,293.1664733886719,297.1499938964844,293.1499938964844,0.0949231311678886,-2195.734130859375,304.1512451171875,0.7738203406333923,0.1543886214494705,0.1608844995498657,293.5076904296875,297.1499938964844,293.1499938964844,0.0091428337618708,-614.5137329101562,301.6730041503906,0.5214239954948425,0.050000000745058,0.0484935417771339,293.19500732421875,297.1499938964844,293.1499938964844,0.1860981881618499,-2928.457275390625,304.1548156738281,0.9279769062995912,0.2661493718624115,0.1865347027778625,293.2064514160156,297.1499938964844,293.1499938964844,0.249534398317337,-4999.06591796875,304.17156982421875,0.9990000128746032,0.3889717161655426,0.3180083036422729,293.2149658203125,297.1499938964844,293.1499938964844,0.0119952429085969,-3370.3330078125,303.2911682128906,0.5214239954948425,0.050000000745058,0.2300324887037277,291.171630859375,291.1499938964844,272.6561279296875,269.6546936035156,284.7562561035156,293.44854736328125,291.1744384765625,1.0,0.2347154021263122,0.8048989176750183,0.8048989176750183,1.0,1.0,-1.1076728105545044,0.4630907475948334,0.6445820331573486,0.2210810780525207,0.0,0.0,0.3115005195140838,36.70588684082031,28.0,36.79983139038086,-7205.50341796875,146.29196166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29986572265625,305.6491394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.1640625,18000.0,0.0,0.0,0.1567315310239792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.225064679980278,0.2250691354274749,-4.4587145566765685e-06,0.0,0.0001590625761309,0.0,0.0,9.51027488708496,0.0,0.0,0.0,0.2919535338878631,4.0,0.0,1.0
