time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
734760,293.16632080078125,297.1499938964844,293.1499938964844,0.09471345692873,-2191.712646484375,304.1513977050781,0.7769520878791809,0.1542084664106369,0.1606729924678802,293.51031494140625,297.1499938964844,293.1499938964844,0.0090312659740448,-609.7512817382812,301.6055908203125,0.5240467190742493,0.050000000745058,0.0484657064080238,293.1904296875,297.1499938964844,293.1499938964844,0.1862355023622512,-2930.290771484375,304.1536865234375,0.933218002319336,0.2664802074432373,0.1867662072181701,293.19598388671875,297.1499938964844,293.1499938964844,0.2453924864530563,-4932.04345703125,304.17510986328125,0.9990000128746032,0.3903131484985351,0.3138279914855957,293.2143859863281,297.1499938964844,293.1499938964844,0.0119564356282353,-3363.87060546875,303.2820739746094,0.5240467190742493,0.050000000745058,0.2299004346132278,291.1795654296875,291.1499938964844,272.6771850585937,269.6725769042969,284.774169921875,293.4533996582031,291.1802062988281,1.0,0.2330604344606399,0.8048264980316162,0.8048264980316162,1.0,1.0,-1.102519392967224,0.4606150388717651,0.641904354095459,0.2203116416931152,0.0,0.0,0.308684766292572,35.94220352172852,31.0,24.683467864990234,-7137.2099609375,143.46641540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2603759765625,305.59600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.240234375,18000.0,0.0,0.0,0.1568686515092849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2224987596273422,0.222503200173378,-4.453573183127446e-06,0.0,0.0001592017360962,0.0,0.0,9.38219928741455,0.0,0.0,0.0,0.2914577722549438,4.0,0.0,1.0
734820,293.16796875,297.1499938964844,293.1499938964844,0.094279907643795,-2183.62255859375,304.15167236328125,0.7800905108451843,0.1534760594367981,0.1600579470396042,293.51617431640625,297.1499938964844,293.1499938964844,0.0088246911764144,-601.1146850585938,301.4645690917969,0.5272069573402405,0.050000000745058,0.0484336577355861,293.1839904785156,297.1499938964844,293.1499938964844,0.1865448504686355,-2934.484375,304.1519775390625,0.9394067525863647,0.2667719721794128,0.1870364397764206,293.17645263671875,297.1499938964844,293.1499938964844,0.2405809015035629,-4855.5537109375,304.1745300292969,0.9990000128746032,0.393117606639862,0.3089447319507599,293.2135925292969,297.1499938964844,293.1499938964844,0.0119027234613895,-3356.365478515625,303.26190185546875,0.5272069573402405,0.050000000745058,0.2297484129667282,291.17889404296875,291.1499938964844,272.7190856933594,269.70867919921875,284.79425048828125,293.4440612792969,291.1781311035156,1.0,0.2311188876628875,0.804681658744812,0.804681658744812,1.0,1.0,-1.0961179733276367,0.4575197100639343,0.6385982632637024,0.2194018214941024,0.0,0.0,0.3047403693199157,35.05904769897461,34.0,2.5553040504455566,-7045.18505859375,140.11123657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2206726074219,305.52349853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.5703125,18000.0,0.0,0.0,0.1569177806377411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2186960577964782,0.218700498342514,-4.443312718649395e-06,0.0,0.0001592516055097,0.0,0.0,9.188182830810549,0.0,0.0,0.0,0.2906699776649475,4.0,0.0,1.0
734880,293.16796875,297.1499938964844,293.1499938964844,0.094279907643795,-2183.62255859375,304.15167236328125,0.7800905108451843,0.1534760594367981,0.1600579470396042,293.51617431640625,297.1499938964844,293.1499938964844,0.0088246911764144,-601.1146850585938,301.4645690917969,0.5272069573402405,0.050000000745058,0.0484336577355861,293.1839904785156,297.1499938964844,293.1499938964844,0.1865448504686355,-2934.484375,304.1519775390625,0.9394067525863647,0.2667719721794128,0.1870364397764206,293.17645263671875,297.1499938964844,293.1499938964844,0.2405809015035629,-4855.5537109375,304.1745300292969,0.9990000128746032,0.393117606639862,0.3089447319507599,293.2135925292969,297.1499938964844,293.1499938964844,0.0119027234613895,-3356.365478515625,303.26190185546875,0.5272069573402405,0.050000000745058,0.2297484129667282,291.17889404296875,291.1499938964844,272.7190856933594,269.70867919921875,284.79425048828125,293.4440612792969,291.1781311035156,1.0,0.2311188876628875,0.804681658744812,0.804681658744812,1.0,1.0,-1.0961179733276367,0.4575197100639343,0.6385982632637024,0.2194018214941024,0.0,0.0,0.3047403693199157,35.05904769897461,34.0,2.5553040504455566,-7045.18505859375,140.11123657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2206726074219,305.52349853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.5703125,18000.0,0.0,0.0,0.1569177806377411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2186960577964782,0.218700498342514,-4.443312718649395e-06,0.0,0.0001592516055097,0.0,0.0,9.188182830810549,0.0,0.0,0.0,0.2906699776649475,4.0,0.0,1.0
734940,293.17169189453125,297.1499938964844,293.1499938964844,0.093465432524681,-2168.466552734375,304.1524658203125,0.7787553071975708,0.1522652804851532,0.1588473618030548,293.5226135253906,297.1499938964844,293.1499938964844,0.0086289420723915,-592.884521484375,301.3185119628906,0.5277286171913147,0.050000000745058,0.0484285242855548,293.1808776855469,297.1499938964844,293.1499938964844,0.1865606755018234,-2934.885498046875,304.1513061523437,0.9401915669441224,0.2665438652038574,0.186965137720108,293.1640625,297.1499938964844,293.1499938964844,0.2396729737520218,-4843.30224609375,304.16778564453125,0.9990000128746032,0.3949757516384125,0.3081539273262024,293.2132873535156,297.1499938964844,293.1499938964844,0.0118637382984161,-3351.97021484375,303.240234375,0.5277286171913147,0.050000000745058,0.2297240644693374,291.171630859375,291.1499938964844,272.7607421875,269.7450866699219,284.8125,293.438720703125,291.1708374023437,1.0,0.2307088673114776,0.8045368790626526,0.8045368790626526,1.0,1.0,-1.093782901763916,0.4563525319099426,0.6374303102493286,0.2191451787948608,0.0,0.0,0.3023436963558197,34.90485382080078,37.0,-6.853240489959717,-6994.62744140625,139.20860290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21148681640625,305.4876708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.03515625,18000.0,0.0,0.0,0.1567520052194595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.216390386223793,0.2163948267698288,-4.4363209781295154e-06,0.0,0.0001590833708178,0.0,0.0,9.069714546203612,0.0,0.0,0.0,0.2901751101016998,4.0,0.0,1.0
735000,293.17169189453125,297.1499938964844,293.1499938964844,0.093465432524681,-2168.466552734375,304.1524658203125,0.7787553071975708,0.1522652804851532,0.1588473618030548,293.5226135253906,297.1499938964844,293.1499938964844,0.0086289420723915,-592.884521484375,301.3185119628906,0.5277286171913147,0.050000000745058,0.0484285242855548,293.1808776855469,297.1499938964844,293.1499938964844,0.1865606755018234,-2934.885498046875,304.1513061523437,0.9401915669441224,0.2665438652038574,0.186965137720108,293.1640625,297.1499938964844,293.1499938964844,0.2396729737520218,-4843.30224609375,304.16778564453125,0.9990000128746032,0.3949757516384125,0.3081539273262024,293.2132873535156,297.1499938964844,293.1499938964844,0.0118637382984161,-3351.97021484375,303.240234375,0.5277286171913147,0.050000000745058,0.2297240644693374,291.171630859375,291.1499938964844,272.7607421875,269.7450866699219,284.8125,293.438720703125,291.1708374023437,1.0,0.2307088673114776,0.8045368790626526,0.8045368790626526,1.0,1.0,-1.093782901763916,0.4563525319099426,0.6374303102493286,0.2191451787948608,0.0,0.0,0.3023436963558197,34.90485382080078,37.0,-6.853240489959717,-6994.62744140625,139.20860290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21148681640625,305.4876708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.03515625,18000.0,0.0,0.0,0.1567520052194595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.216390386223793,0.2163948267698288,-4.4363209781295154e-06,0.0,0.0001590833708178,0.0,0.0,9.069714546203612,0.0,0.0,0.0,0.2901751101016998,4.0,0.0,1.0
735060,293.1737365722656,297.1499938964844,293.1499938964844,0.0927428007125854,-2155.07275390625,304.15283203125,0.7749413251876831,0.1512969583272934,0.1577735394239425,293.5294189453125,297.1499938964844,293.1499938964844,0.0084389289841055,-584.7111206054688,301.1689758300781,0.5261708498001099,0.050000000745058,0.0484440140426158,293.1806030273437,297.1499938964844,293.1499938964844,0.1861865371465683,-2930.244140625,304.1515197753906,0.9366457462310792,0.2658223211765289,0.1865613758563995,293.16143798828125,297.1499938964844,293.1499938964844,0.2417605817317962,-4879.79931640625,304.1583557128906,0.9990000128746032,0.3951734006404876,0.3105280697345733,293.2134704589844,297.1499938964844,293.1499938964844,0.0118303690105676,-3348.634765625,303.2173156738281,0.5261708498001099,0.050000000745058,0.2297975420951843,291.1644287109375,291.1499938964844,272.8021850585937,269.78179931640625,284.8339233398437,293.4457397460937,291.1636047363281,1.0,0.2315533459186554,0.8043495416641235,0.8043495416641235,1.0,1.0,-1.09513258934021,0.4569283425807953,0.6382042169570923,0.2194742262363433,0.0,0.0,0.3008973002433777,35.315696716308594,40.0,-9.667409896850586,-6969.1396484375,140.3296356201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2152709960937,305.4681701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.6875,18000.0,0.0,0.0,0.1564625352621078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2149612307548523,0.2149656563997268,-4.431944944371935e-06,0.0,0.0001587895822012,0.0,0.0,8.996474266052246,0.0,0.0,0.0,0.2898687720298767,4.0,0.0,1.0
735120,293.1737365722656,297.1499938964844,293.1499938964844,0.0927428007125854,-2155.07275390625,304.15283203125,0.7749413251876831,0.1512969583272934,0.1577735394239425,293.5294189453125,297.1499938964844,293.1499938964844,0.0084389289841055,-584.7111206054688,301.1689758300781,0.5261708498001099,0.050000000745058,0.0484440140426158,293.1806030273437,297.1499938964844,293.1499938964844,0.1861865371465683,-2930.244140625,304.1515197753906,0.9366457462310792,0.2658223211765289,0.1865613758563995,293.16143798828125,297.1499938964844,293.1499938964844,0.2417605817317962,-4879.79931640625,304.1583557128906,0.9990000128746032,0.3951734006404876,0.3105280697345733,293.2134704589844,297.1499938964844,293.1499938964844,0.0118303690105676,-3348.634765625,303.2173156738281,0.5261708498001099,0.050000000745058,0.2297975420951843,291.1644287109375,291.1499938964844,272.8021850585937,269.78179931640625,284.8339233398437,293.4457397460937,291.1636047363281,1.0,0.2315533459186554,0.8043495416641235,0.8043495416641235,1.0,1.0,-1.09513258934021,0.4569283425807953,0.6382042169570923,0.2194742262363433,0.0,0.0,0.3008973002433777,35.315696716308594,40.0,-9.667409896850586,-6969.1396484375,140.3296356201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2152709960937,305.4681701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.6875,18000.0,0.0,0.0,0.1564625352621078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2149612307548523,0.2149656563997268,-4.431944944371935e-06,0.0,0.0001587895822012,0.0,0.0,8.996474266052246,0.0,0.0,0.0,0.2898687720298767,4.0,0.0,1.0
735180,293.17340087890625,297.1499938964844,293.1499938964844,0.0923260152339935,-2147.44873046875,304.1525573730469,0.7698149085044861,0.1507551819086074,0.1571308970451355,293.5365600585937,297.1499938964844,293.1499938964844,0.0082531441003084,-576.527587890625,301.0160522460937,0.5230469703674316,0.050000000745058,0.0484762154519557,293.18267822265625,297.1499938964844,293.1499938964844,0.1854299455881118,-2920.7021484375,304.1522827148437,0.929595708847046,0.2646322846412658,0.1858385354280471,293.1686706542969,297.1499938964844,293.1499938964844,0.2462792992591858,-4955.3212890625,304.1480407714844,0.9990000128746032,0.3934352993965149,0.3154074549674988,293.2141418457031,297.1499938964844,293.1499938964844,0.0118004297837615,-3346.0087890625,303.1928405761719,0.5230469703674316,0.050000000745058,0.2299502938985824,291.1571960449219,291.1499938964844,272.8434143066406,269.8187561035156,284.8579406738281,293.4632263183594,291.1564636230469,1.0,0.2334317862987518,0.8041622042655945,0.8041622042655945,1.0,1.0,-1.099671721458435,0.4590153992176056,0.6406563520431519,0.2203169167041778,0.0,0.0,0.3004272878170013,36.18684387207031,43.0,-9.93732452392578,-6964.1953125,143.16293334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2209167480469,305.456787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.708984375,18000.0,0.0,0.0,0.156132772564888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2143542915582656,0.2143587321043014,-4.429610271472484e-06,0.0,0.0001584549172548,0.0,0.0,8.964508056640625,0.0,0.0,0.0,0.2897303998470306,4.0,0.0,1.0
735240,293.17340087890625,297.1499938964844,293.1499938964844,0.0923260152339935,-2147.44873046875,304.1525573730469,0.7698149085044861,0.1507551819086074,0.1571308970451355,293.5365600585937,297.1499938964844,293.1499938964844,0.0082531441003084,-576.527587890625,301.0160522460937,0.5230469703674316,0.050000000745058,0.0484762154519557,293.18267822265625,297.1499938964844,293.1499938964844,0.1854299455881118,-2920.7021484375,304.1522827148437,0.929595708847046,0.2646322846412658,0.1858385354280471,293.1686706542969,297.1499938964844,293.1499938964844,0.2462792992591858,-4955.3212890625,304.1480407714844,0.9990000128746032,0.3934352993965149,0.3154074549674988,293.2141418457031,297.1499938964844,293.1499938964844,0.0118004297837615,-3346.0087890625,303.1928405761719,0.5230469703674316,0.050000000745058,0.2299502938985824,291.1571960449219,291.1499938964844,272.8434143066406,269.8187561035156,284.8579406738281,293.4632263183594,291.1564636230469,1.0,0.2334317862987518,0.8041622042655945,0.8041622042655945,1.0,1.0,-1.099671721458435,0.4590153992176056,0.6406563520431519,0.2203169167041778,0.0,0.0,0.3004272878170013,36.18684387207031,43.0,-9.93732452392578,-6964.1953125,143.16293334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2209167480469,305.456787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.708984375,18000.0,0.0,0.0,0.156132772564888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2143542915582656,0.2143587321043014,-4.429610271472484e-06,0.0,0.0001584549172548,0.0,0.0,8.964508056640625,0.0,0.0,0.0,0.2897303998470306,4.0,0.0,1.0
735300,293.1723937988281,297.1499938964844,293.1499938964844,0.0922466516494751,-2146.05859375,304.1522521972656,0.7669714689254761,0.1506579369306564,0.156992956995964,293.54022216796875,297.1499938964844,293.1499938964844,0.0081615084782242,-572.4104614257812,300.9384155273437,0.5210402011871338,0.050000000745058,0.0484977550804615,293.1844482421875,297.1499938964844,293.1499938964844,0.1849081367254257,-2914.09619140625,304.1528015136719,0.9249964356422424,0.2638710737228393,0.1853629946708679,293.1758117675781,297.1499938964844,293.1499938964844,0.2493101507425308,-5005.26318359375,304.14288330078125,0.9990000128746032,0.3917992115020752,0.3186303973197937,293.2146911621094,297.1499938964844,293.1499938964844,0.0117860250174999,-3344.814208984375,303.17999267578125,0.5210402011871338,0.050000000745058,0.2300524711608886,291.1539001464844,291.1499938964844,272.86395263671875,269.8373107910156,284.8710021972656,293.4757080078125,291.1531982421875,1.0,0.2347014546394348,0.8040685057640076,0.8040685057640076,1.0,1.0,-1.1029733419418335,0.460547924041748,0.6424254775047302,0.2209063917398452,0.0,0.0,0.3005037605762481,36.77241516113281,43.0,-9.521754264831545,-6967.826171875,145.14683532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2218322753906,305.4522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.970703125,18000.0,0.0,0.0,0.1559805124998092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2143238633871078,0.2143282890319824,-4.429145064932527e-06,0.0,0.000158300390467,0.0,0.0,8.96222972869873,0.0,0.0,0.0,0.2897170484066009,4.0,0.0,1.0
735360,293.1708984375,297.1499938964844,293.1499938964844,0.0922510996460914,-2146.23681640625,304.1518249511719,0.7640272974967957,0.1506697982549667,0.1569739282131195,293.5439453125,297.1499938964844,293.1499938964844,0.0080705601722002,-568.268310546875,300.8600158691406,0.5188144445419312,0.050000000745058,0.0485224910080432,293.1866149902344,297.1499938964844,293.1499938964844,0.1842955946922302,-2906.33154296875,304.1534118652344,0.9198477864265442,0.2630073130130768,0.1848166733980178,293.18505859375,297.1499938964844,293.1499938964844,0.25278040766716,-5062.02734375,304.13787841796875,0.9990000128746032,0.3896533548831939,0.3222915530204773,293.2153625488281,297.1499938964844,293.1499938964844,0.0117718176916241,-3343.661376953125,303.1667785644531,0.5188144445419312,0.050000000745058,0.230169802904129,291.1508178710937,291.1499938964844,272.8844299316406,269.8558959960937,284.8849792480469,293.4906921386719,291.15020751953125,1.0,0.236158937215805,0.803916335105896,0.803916335105896,1.0,1.0,-1.1068623065948486,0.4623534977436065,0.6445087790489197,0.2215879708528518,0.0,0.0,0.3007571995258331,37.4459114074707,46.0,-8.90377140045166,-6974.5625,147.46673583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2205810546875,305.4476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.39453125,18000.0,0.0,0.0,0.1558504253625869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2144479602575302,0.2144523859024047,-4.429082309798105e-06,0.0,0.0001581683609401,0.0,0.0,8.967710494995117,0.0,0.0,0.0,0.2897354662418365,4.0,0.0,1.0
735420,293.16925048828125,297.1499938964844,293.1499938964844,0.0922984182834625,-2147.309814453125,304.1511535644531,0.7574422955513,0.1504800915718078,0.1569629609584808,293.551513671875,297.1499938964844,293.1499938964844,0.0078919669613242,-560.0242309570312,300.70037841796875,0.5138301253318787,0.050000000745058,0.0485813990235328,293.1919860839844,297.1499938964844,293.1499938964844,0.1828529685735702,-2888.069091796875,304.1546936035156,0.9083799719810486,0.2609944343566894,0.1835241615772247,293.2096252441406,297.1499938964844,293.1499938964844,0.2610319256782532,-5195.74560546875,304.128173828125,0.9990000128746032,0.3838036954402923,0.3308474421501159,293.2169494628906,297.1499938964844,293.1499938964844,0.0117466021329164,-3342.161376953125,303.1390686035156,0.5138301253318787,0.050000000745058,0.2304492443799972,291.1430969238281,291.1499938964844,272.9252624511719,269.89324951171875,284.8991394042969,293.4997863769531,291.1419677734375,1.0,0.2395653128623962,0.8036118745803833,0.8036118745803833,1.0,1.0,-1.1159744262695312,0.4665943682193756,0.6493799686431885,0.2231801301240921,0.0,0.0,0.3021298348903656,39.0483512878418,34.0,-11.831186294555664,-7001.84375,153.00604248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2094421386719,305.4342956542969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.482421875,18000.0,0.0,0.0,0.1556975841522216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2152525633573532,0.2152570039033889,-4.43010094386409e-06,0.0,0.0001580132520757,0.0,0.0,9.006049156188965,0.0,0.0,0.0,0.2898841500282287,4.0,0.0,1.0
735480,293.16925048828125,297.1499938964844,293.1499938964844,0.0922984182834625,-2147.309814453125,304.1511535644531,0.7574422955513,0.1504800915718078,0.1569629609584808,293.551513671875,297.1499938964844,293.1499938964844,0.0078919669613242,-560.0242309570312,300.70037841796875,0.5138301253318787,0.050000000745058,0.0485813990235328,293.1919860839844,297.1499938964844,293.1499938964844,0.1828529685735702,-2888.069091796875,304.1546936035156,0.9083799719810486,0.2609944343566894,0.1835241615772247,293.2096252441406,297.1499938964844,293.1499938964844,0.2610319256782532,-5195.74560546875,304.128173828125,0.9990000128746032,0.3838036954402923,0.3308474421501159,293.2169494628906,297.1499938964844,293.1499938964844,0.0117466021329164,-3342.161376953125,303.1390686035156,0.5138301253318787,0.050000000745058,0.2304492443799972,291.1430969238281,291.1499938964844,272.9252624511719,269.89324951171875,284.8991394042969,293.4997863769531,291.1419677734375,1.0,0.2395653128623962,0.8036118745803833,0.8036118745803833,1.0,1.0,-1.1159744262695312,0.4665943682193756,0.6493799686431885,0.2231801301240921,0.0,0.0,0.3021298348903656,39.0483512878418,34.0,-11.831186294555664,-7001.84375,153.00604248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2094421386719,305.4342956542969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.482421875,18000.0,0.0,0.0,0.1556975841522216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2152525633573532,0.2152570039033889,-4.43010094386409e-06,0.0,0.0001580132520757,0.0,0.0,9.006049156188965,0.0,0.0,0.0,0.2898841500282287,4.0,0.0,1.0
735540,293.1698608398437,297.1499938964844,293.1499938964844,0.0918233692646026,-2138.309814453125,304.151611328125,0.7591498494148254,0.1498731076717376,0.1563736647367477,293.5590209960937,297.1499938964844,293.1499938964844,0.007692489773035,-550.1132202148438,300.54150390625,0.5158331394195557,0.050000000745058,0.0485571026802063,293.1941223144531,297.1499938964844,293.1499938964844,0.1811975240707397,-2866.936767578125,304.1558532714844,0.9096068739891052,0.2594776153564453,0.1822518408298492,293.2314147949219,297.1499938964844,293.1499938964844,0.2580313682556152,-5143.7421875,304.14111328125,0.9990000128746032,0.3778401911258697,0.3273471593856811,293.2186889648437,297.1499938964844,293.1499938964844,0.0116749769076704,-3331.180419921875,303.1114807128906,0.5158331394195557,0.050000000745058,0.230333998799324,291.14752197265625,291.1499938964844,272.96588134765625,269.93072509765625,284.92596435546875,293.5016784667969,291.1502380371094,1.0,0.2373231351375579,0.8033074736595154,0.8033074736595154,1.0,1.0,-1.109472632408142,0.4633294343948364,0.6461431980133057,0.2225256860256195,0.0,0.0,0.3026182055473327,38.36685562133789,25.0,13.63650608062744,-6995.19580078125,149.91600036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18768310546875,305.45916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.05859375,18000.0,0.0,0.0,0.1557199954986572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2164134383201599,0.2164178788661956,-4.43321459897561e-06,0.0,0.0001580359967192,0.0,0.0,9.06466579437256,0.0,0.0,0.0,0.2901080846786499,4.0,0.0,1.0
735600,293.1698608398437,297.1499938964844,293.1499938964844,0.0918233692646026,-2138.309814453125,304.151611328125,0.7591498494148254,0.1498731076717376,0.1563736647367477,293.5590209960937,297.1499938964844,293.1499938964844,0.007692489773035,-550.1132202148438,300.54150390625,0.5158331394195557,0.050000000745058,0.0485571026802063,293.1941223144531,297.1499938964844,293.1499938964844,0.1811975240707397,-2866.936767578125,304.1558532714844,0.9096068739891052,0.2594776153564453,0.1822518408298492,293.2314147949219,297.1499938964844,293.1499938964844,0.2580313682556152,-5143.7421875,304.14111328125,0.9990000128746032,0.3778401911258697,0.3273471593856811,293.2186889648437,297.1499938964844,293.1499938964844,0.0116749769076704,-3331.180419921875,303.1114807128906,0.5158331394195557,0.050000000745058,0.230333998799324,291.14752197265625,291.1499938964844,272.96588134765625,269.93072509765625,284.92596435546875,293.5016784667969,291.1502380371094,1.0,0.2373231351375579,0.8033074736595154,0.8033074736595154,1.0,1.0,-1.109472632408142,0.4633294343948364,0.6461431980133057,0.2225256860256195,0.0,0.0,0.3026182055473327,38.36685562133789,25.0,13.63650608062744,-6995.19580078125,149.91600036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18768310546875,305.45916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.05859375,18000.0,0.0,0.0,0.1557199954986572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2164134383201599,0.2164178788661956,-4.43321459897561e-06,0.0,0.0001580359967192,0.0,0.0,9.06466579437256,0.0,0.0,0.0,0.2901080846786499,4.0,0.0,1.0
735660,293.1705322265625,297.1499938964844,293.1499938964844,0.0910354927182197,-2123.09716796875,304.1523742675781,0.7677044868469238,0.1492323577404022,0.155612900853157,293.5664367675781,297.1499938964844,293.1499938964844,0.0074735633097589,-538.3917846679688,300.3878173828125,0.5233491063117981,0.050000000745058,0.0484730303287506,293.1882019042969,297.1499938964844,293.1499938964844,0.1803297698497772,-2855.71533203125,304.1553039550781,0.922555446624756,0.2595493197441101,0.1819691658020019,293.2318115234375,297.1499938964844,293.1499938964844,0.246057704091072,-4945.9287109375,304.1641540527344,0.9990000128746032,0.3756526708602905,0.3149284720420837,293.22021484375,297.1499938964844,293.1499938964844,0.0115586416795849,-3310.01123046875,303.0859680175781,0.5233491063117981,0.050000000745058,0.2299351841211319,291.1773376464844,291.1499938964844,273.0063171386719,269.9682922363281,284.976806640625,293.522705078125,291.18084716796875,1.0,0.2318793535232544,0.8029942512512207,0.8029942512512207,1.0,1.0,-1.0928566455841064,0.4552227854728699,0.6376339197158813,0.2203789800405502,0.0,0.0,0.2970491945743561,36.0566635131836,28.0,36.02857208251953,-6889.21337890625,141.1056365966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1826171875,305.4580383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18017.544921875,18000.0,0.0,0.0,0.1556420624256134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2131071835756302,0.2131116092205047,-4.430027729540598e-06,0.0,0.0001579569070599,0.0,0.0,8.909031867980957,0.0,0.0,0.0,0.2895218729972839,4.0,0.0,1.0
735720,293.1705322265625,297.1499938964844,293.1499938964844,0.0910354927182197,-2123.09716796875,304.1523742675781,0.7677044868469238,0.1492323577404022,0.155612900853157,293.5664367675781,297.1499938964844,293.1499938964844,0.0074735633097589,-538.3917846679688,300.3878173828125,0.5233491063117981,0.050000000745058,0.0484730303287506,293.1882019042969,297.1499938964844,293.1499938964844,0.1803297698497772,-2855.71533203125,304.1553039550781,0.922555446624756,0.2595493197441101,0.1819691658020019,293.2318115234375,297.1499938964844,293.1499938964844,0.246057704091072,-4945.9287109375,304.1641540527344,0.9990000128746032,0.3756526708602905,0.3149284720420837,293.22021484375,297.1499938964844,293.1499938964844,0.0115586416795849,-3310.01123046875,303.0859680175781,0.5233491063117981,0.050000000745058,0.2299351841211319,291.1773376464844,291.1499938964844,273.0063171386719,269.9682922363281,284.976806640625,293.522705078125,291.18084716796875,1.0,0.2318793535232544,0.8029942512512207,0.8029942512512207,1.0,1.0,-1.0928566455841064,0.4552227854728699,0.6376339197158813,0.2203789800405502,0.0,0.0,0.2970491945743561,36.0566635131836,28.0,36.02857208251953,-6889.21337890625,141.1056365966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1826171875,305.4580383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18017.544921875,18000.0,0.0,0.0,0.1556420624256134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2131071835756302,0.2131116092205047,-4.430027729540598e-06,0.0,0.0001579569070599,0.0,0.0,8.909031867980957,0.0,0.0,0.0,0.2895218729972839,4.0,0.0,1.0
735780,293.1708068847656,297.1499938964844,293.1499938964844,0.0903886333107948,-2110.720703125,304.15264892578125,0.7735216021537781,0.1486520767211914,0.1549431830644607,293.5736999511719,297.1499938964844,293.1499938964844,0.0072677712887525,-527.2951049804688,300.2301940917969,0.5287520885467529,0.050000000745058,0.0484185740351676,293.1796875,297.1499938964844,293.1499938964844,0.180505022406578,-2858.033203125,304.1532287597656,0.9331300258636476,0.2603131532669067,0.1824289858341217,293.21630859375,297.1499938964844,293.1499938964844,0.2377854436635971,-4810.8857421875,304.1727600097656,0.9990000128746032,0.3767083883285522,0.3066145479679107,293.2212829589844,297.1499938964844,293.1499938964844,0.011464818380773,-3293.538330078125,303.060546875,0.5287520885467529,0.050000000745058,0.2296768575906753,291.19903564453125,291.1499938964844,273.04656982421875,270.00592041015625,285.0175170898437,293.5368347167969,291.1993103027344,1.0,0.2287253588438034,0.8026809692382812,0.8026809692382812,1.0,1.0,-1.082350254058838,0.4500454068183899,0.6323047876358032,0.2191422134637832,0.0,0.0,0.2887100279331207,34.56675720214844,31.0,21.321430206298828,-6756.1689453125,135.60250854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2225952148437,305.41534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.740234375,18000.0,0.0,0.0,0.1550468206405639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2066111266613006,0.206615537405014,-4.4177158997626975e-06,0.0,0.0001573528134031,0.0,0.0,8.59394359588623,0.0,0.0,0.0,0.2882953882217407,4.0,0.0,1.0
735840,293.1708068847656,297.1499938964844,293.1499938964844,0.0903886333107948,-2110.720703125,304.15264892578125,0.7735216021537781,0.1486520767211914,0.1549431830644607,293.5736999511719,297.1499938964844,293.1499938964844,0.0072677712887525,-527.2951049804688,300.2301940917969,0.5287520885467529,0.050000000745058,0.0484185740351676,293.1796875,297.1499938964844,293.1499938964844,0.180505022406578,-2858.033203125,304.1532287597656,0.9331300258636476,0.2603131532669067,0.1824289858341217,293.21630859375,297.1499938964844,293.1499938964844,0.2377854436635971,-4810.8857421875,304.1727600097656,0.9990000128746032,0.3767083883285522,0.3066145479679107,293.2212829589844,297.1499938964844,293.1499938964844,0.011464818380773,-3293.538330078125,303.060546875,0.5287520885467529,0.050000000745058,0.2296768575906753,291.19903564453125,291.1499938964844,273.04656982421875,270.00592041015625,285.0175170898437,293.5368347167969,291.1993103027344,1.0,0.2287253588438034,0.8026809692382812,0.8026809692382812,1.0,1.0,-1.082350254058838,0.4500454068183899,0.6323047876358032,0.2191422134637832,0.0,0.0,0.2887100279331207,34.56675720214844,31.0,21.321430206298828,-6756.1689453125,135.60250854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2225952148437,305.41534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.740234375,18000.0,0.0,0.0,0.1550468206405639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2066111266613006,0.206615537405014,-4.4177158997626975e-06,0.0,0.0001573528134031,0.0,0.0,8.59394359588623,0.0,0.0,0.0,0.2882953882217407,4.0,0.0,1.0
735900,293.1720275878906,297.1499938964844,293.1499938964844,0.0901122614741325,-2105.589599609375,304.15264892578125,0.7747986316680908,0.1481513231992721,0.154542937874794,293.5772399902344,297.1499938964844,293.1499938964844,0.0071730115450918,-522.3213500976562,300.14715576171875,0.5302867293357849,0.050000000745058,0.0484038963913917,293.1765441894531,297.1499938964844,293.1499938964844,0.1807507574558258,-2861.333984375,304.1521911621094,0.9362227320671082,0.2605538666248321,0.1826268434524536,293.20819091796875,297.1499938964844,293.1499938964844,0.2355876117944717,-4775.72412109375,304.1725769042969,0.9990000128746032,0.3774619698524475,0.3043350875377655,293.2218017578125,297.1499938964844,293.1499938964844,0.0114340130239725,-3289.19287109375,303.0467834472656,0.5302867293357849,0.050000000745058,0.2296072393655777,291.19775390625,291.1499938964844,273.066650390625,270.0247497558594,285.024169921875,293.5252990722656,291.19677734375,1.0,0.2278247624635696,0.8025243878364563,0.8025243878364563,1.0,1.0,-1.0793321132659912,0.4485185146331787,0.6308136582374573,0.218875914812088,0.0,0.0,0.2856247127056122,34.16558074951172,31.0,6.3116068840026855,-6708.0986328125,134.0882110595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2572631835937,305.3985595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.77734375,18000.0,0.0,0.0,0.1545210629701614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2038158923387527,0.2038203030824661,-4.410679594002431e-06,0.0,0.0001568192383274,0.0,0.0,8.456184387207031,0.0,0.0,0.0,0.2877419590950012,4.0,0.0,1.0
735960,293.1742248535156,297.1499938964844,293.1499938964844,0.089687094092369,-2097.704345703125,304.1529541015625,0.7747383117675781,0.147442877292633,0.1538983285427093,293.5807189941406,297.1499938964844,293.1499938964844,0.0070822550915181,-517.56982421875,300.0625,0.5311037302017212,0.050000000745058,0.0483962185680866,293.1742248535156,297.1499938964844,293.1499938964844,0.1809620112180709,-2864.197998046875,304.1513977050781,0.9378859400749208,0.2606707513332367,0.1827465742826461,293.2012634277344,297.1499938964844,293.1499938964844,0.2344415038824081,-4758.0361328125,304.1705627441406,0.9990000128746032,0.3780876398086548,0.303135335445404,293.2222900390625,297.1499938964844,293.1499938964844,0.0114090414717793,-3286.172119140625,303.0326232910156,0.5311037302017212,0.050000000745058,0.2295708209276199,291.1927185058594,291.1499938964844,273.086669921875,270.0435791015625,285.03143310546875,293.5165405273437,291.19146728515625,1.0,0.2273175865411758,0.8024801015853882,0.8024801015853882,1.0,1.0,-1.077309489250183,0.4474746584892273,0.629834771156311,0.2187732756137848,0.0,0.0,0.2832739055156708,33.952980041503906,34.0,-3.800697326660156,-6673.83740234375,133.1806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2963562011719,305.3937683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18021.73046875,18000.0,0.0,0.0,0.1538766324520111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2016803473234176,0.201684758067131,-4.404721494211117e-06,0.0,0.0001561652316013,0.0,0.0,8.350347518920898,0.0,0.0,0.0,0.2873064577579498,4.0,0.0,1.0
736020,293.1782531738281,297.1499938964844,293.1499938964844,0.0886814892292022,-2079.036376953125,304.15362548828125,0.7719064354896545,0.1460113376379013,0.1524029225111007,293.5874328613281,297.1499938964844,293.1499938964844,0.0069055203348398,-508.15521240234375,299.8917541503906,0.5308815240859985,0.050000000745058,0.0483983047306537,293.1718139648437,297.1499938964844,293.1499938964844,0.1811095774173736,-2866.299072265625,304.1507263183594,0.9375022649765016,0.2605513334274292,0.1827483773231506,293.1932678222656,297.1499938964844,293.1499938964844,0.2346683591604232,-4764.11767578125,304.1632385253906,0.9990000128746032,0.3784286677837372,0.3034607768058777,293.2232666015625,297.1499938964844,293.1499938964844,0.011364716105163,-3281.11279296875,303.00396728515625,0.5308815240859985,0.050000000745058,0.2295807152986526,291.1827087402344,291.1499938964844,273.1265869140625,270.0812072753906,285.049560546875,293.5111083984375,291.1815795898437,1.0,0.2273442596197128,0.8023914694786072,0.8023914694786072,1.0,1.0,-1.0761545896530151,0.4467634558677673,0.629391074180603,0.2190122306346893,0.0,0.0,0.2795958518981933,34.002376556396484,37.0,-11.541797637939451,-6629.67431640625,132.97657775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3742370605469,305.3993835449219,278.1499938964844,0.0,18000.0,313.1499938964844,18014.486328125,18000.0,0.0,0.0,0.1523531973361969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1985578089952469,0.198562204837799,-4.396113126858836e-06,0.0,0.0001546191197121,0.0,0.0,8.19655704498291,0.0,0.0,0.0,0.2866690456867218,4.0,0.0,1.0
736080,293.1782531738281,297.1499938964844,293.1499938964844,0.0886814892292022,-2079.036376953125,304.15362548828125,0.7719064354896545,0.1460113376379013,0.1524029225111007,293.5874328613281,297.1499938964844,293.1499938964844,0.0069055203348398,-508.15521240234375,299.8917541503906,0.5308815240859985,0.050000000745058,0.0483983047306537,293.1718139648437,297.1499938964844,293.1499938964844,0.1811095774173736,-2866.299072265625,304.1507263183594,0.9375022649765016,0.2605513334274292,0.1827483773231506,293.1932678222656,297.1499938964844,293.1499938964844,0.2346683591604232,-4764.11767578125,304.1632385253906,0.9990000128746032,0.3784286677837372,0.3034607768058777,293.2232666015625,297.1499938964844,293.1499938964844,0.011364716105163,-3281.11279296875,303.00396728515625,0.5308815240859985,0.050000000745058,0.2295807152986526,291.1827087402344,291.1499938964844,273.1265869140625,270.0812072753906,285.049560546875,293.5111083984375,291.1815795898437,1.0,0.2273442596197128,0.8023914694786072,0.8023914694786072,1.0,1.0,-1.0761545896530151,0.4467634558677673,0.629391074180603,0.2190122306346893,0.0,0.0,0.2795958518981933,34.002376556396484,37.0,-11.541797637939451,-6629.67431640625,132.97657775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3742370605469,305.3993835449219,278.1499938964844,0.0,18000.0,313.1499938964844,18014.486328125,18000.0,0.0,0.0,0.1523531973361969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1985578089952469,0.198562204837799,-4.396113126858836e-06,0.0,0.0001546191197121,0.0,0.0,8.19655704498291,0.0,0.0,0.0,0.2866690456867218,4.0,0.0,1.0
736140,293.17987060546875,297.1499938964844,293.1499938964844,0.0878967866301536,-2064.57080078125,304.1537170410156,0.7671430706977844,0.144959956407547,0.1512186229228973,293.59393310546875,297.1499938964844,293.1499938964844,0.0067346566356718,-498.8604431152344,299.7188720703125,0.5286914110183716,0.050000000745058,0.048419177532196,293.1719665527344,297.1499938964844,293.1499938964844,0.1809094846248626,-2863.88134765625,304.1508178710937,0.9330511689186096,0.2599748075008392,0.1824433803558349,293.19451904296875,297.1499938964844,293.1499938964844,0.2376706600189209,-4815.47509765625,304.15380859375,0.9990000128746032,0.3770971894264221,0.3067054748535156,293.2243957519531,297.1499938964844,293.1499938964844,0.0113265626132488,-3277.251220703125,302.9745178222656,0.5286914110183716,0.050000000745058,0.2296797335147857,291.1722412109375,291.1499938964844,273.1663818359375,270.1187744140625,285.07147216796875,293.5193786621094,291.1710510253906,1.0,0.2285527139902115,0.802302896976471,0.802302896976471,1.0,1.0,-1.0785895586013794,0.4477607607841491,0.630828857421875,0.219800055027008,0.0,0.0,0.2773265838623047,34.56821060180664,40.0,-14.283063888549805,-6607.2890625,134.6370086669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4385986328125,305.4065246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.083984375,18000.0,0.0,0.0,0.1506766825914383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1965138614177703,0.1965182572603225,-4.3903755795327015e-06,0.0,0.0001529176806798,0.0,0.0,8.096197128295898,0.0,0.0,0.0,0.2862538993358612,4.0,0.0,1.0
736200,293.17987060546875,297.1499938964844,293.1499938964844,0.0878967866301536,-2064.57080078125,304.1537170410156,0.7671430706977844,0.144959956407547,0.1512186229228973,293.59393310546875,297.1499938964844,293.1499938964844,0.0067346566356718,-498.8604431152344,299.7188720703125,0.5286914110183716,0.050000000745058,0.048419177532196,293.1719665527344,297.1499938964844,293.1499938964844,0.1809094846248626,-2863.88134765625,304.1508178710937,0.9330511689186096,0.2599748075008392,0.1824433803558349,293.19451904296875,297.1499938964844,293.1499938964844,0.2376706600189209,-4815.47509765625,304.15380859375,0.9990000128746032,0.3770971894264221,0.3067054748535156,293.2243957519531,297.1499938964844,293.1499938964844,0.0113265626132488,-3277.251220703125,302.9745178222656,0.5286914110183716,0.050000000745058,0.2296797335147857,291.1722412109375,291.1499938964844,273.1663818359375,270.1187744140625,285.07147216796875,293.5193786621094,291.1710510253906,1.0,0.2285527139902115,0.802302896976471,0.802302896976471,1.0,1.0,-1.0785895586013794,0.4477607607841491,0.630828857421875,0.219800055027008,0.0,0.0,0.2773265838623047,34.56821060180664,40.0,-14.283063888549805,-6607.2890625,134.6370086669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4385986328125,305.4065246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.083984375,18000.0,0.0,0.0,0.1506766825914383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1965138614177703,0.1965182572603225,-4.3903755795327015e-06,0.0,0.0001529176806798,0.0,0.0,8.096197128295898,0.0,0.0,0.0,0.2862538993358612,4.0,0.0,1.0
736260,293.1787414550781,297.1499938964844,293.1499938964844,0.0874900072813034,-2057.212646484375,304.15313720703125,0.761491596698761,0.1444291174411773,0.1505688279867172,293.6002502441406,297.1499938964844,293.1499938964844,0.0065677841193974,-489.5716247558594,299.5441589355469,0.5250500440597534,0.050000000745058,0.0484554208815097,293.1742248535156,297.1499938964844,293.1499938964844,0.1803489923477172,-2856.810546875,304.1514892578125,0.9253607392311096,0.258960872888565,0.1818410009145736,293.2051086425781,297.1499938964844,293.1499938964844,0.2429118454456329,-4902.75244140625,304.143798828125,0.9990000128746032,0.373838871717453,0.3122603595256805,293.2257385253906,297.1499938964844,293.1499938964844,0.0112918177619576,-3274.0263671875,302.944091796875,0.5250500440597534,0.050000000745058,0.2298516631126403,291.162109375,291.1499938964844,273.2059936523437,270.15625,285.0970458984375,293.5397644042969,291.1610412597656,1.0,0.2307340055704116,0.8020805716514587,0.8020805716514587,1.0,1.0,-1.0841046571731567,0.4502133429050445,0.6338913440704346,0.2210473716259002,0.0,0.0,0.2764008641242981,35.558494567871094,43.0,-13.990525245666504,-6603.7744140625,137.8857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.479248046875,305.4100341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.203125,18000.0,0.0,0.0,0.1490266621112823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.195546418428421,0.195550799369812,-4.387146873341408e-06,0.0,0.0001512431190349,0.0,0.0,8.04792308807373,0.0,0.0,0.0,0.286048024892807,4.0,0.0,1.0
736320,293.1787414550781,297.1499938964844,293.1499938964844,0.0874900072813034,-2057.212646484375,304.15313720703125,0.761491596698761,0.1444291174411773,0.1505688279867172,293.6002502441406,297.1499938964844,293.1499938964844,0.0065677841193974,-489.5716247558594,299.5441589355469,0.5250500440597534,0.050000000745058,0.0484554208815097,293.1742248535156,297.1499938964844,293.1499938964844,0.1803489923477172,-2856.810546875,304.1514892578125,0.9253607392311096,0.258960872888565,0.1818410009145736,293.2051086425781,297.1499938964844,293.1499938964844,0.2429118454456329,-4902.75244140625,304.143798828125,0.9990000128746032,0.373838871717453,0.3122603595256805,293.2257385253906,297.1499938964844,293.1499938964844,0.0112918177619576,-3274.0263671875,302.944091796875,0.5250500440597534,0.050000000745058,0.2298516631126403,291.162109375,291.1499938964844,273.2059936523437,270.15625,285.0970458984375,293.5397644042969,291.1610412597656,1.0,0.2307340055704116,0.8020805716514587,0.8020805716514587,1.0,1.0,-1.0841046571731567,0.4502133429050445,0.6338913440704346,0.2210473716259002,0.0,0.0,0.2764008641242981,35.558494567871094,43.0,-13.990525245666504,-6603.7744140625,137.8857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.479248046875,305.4100341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.203125,18000.0,0.0,0.0,0.1490266621112823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.195546418428421,0.195550799369812,-4.387146873341408e-06,0.0,0.0001512431190349,0.0,0.0,8.04792308807373,0.0,0.0,0.0,0.286048024892807,4.0,0.0,1.0
736380,293.1752624511719,297.1499938964844,293.1499938964844,0.0874714329838752,-2057.114013671875,304.1521301269531,0.7554941177368164,0.144404336810112,0.150469958782196,293.6063842773437,297.1499938964844,293.1499938964844,0.006404242478311,-480.2446899414063,299.367919921875,0.5203983187675476,0.050000000745058,0.0485048219561576,293.17822265625,297.1499938964844,293.1499938964844,0.1794304996728897,-2845.133544921875,304.15252685546875,0.9152856469154358,0.2575403749942779,0.1809584349393844,293.2243957519531,297.1499938964844,293.1499938964844,0.2499942183494568,-5018.91064453125,304.13409423828125,0.9990000128746032,0.3685466647148132,0.3196768760681152,293.2272644042969,297.1499938964844,293.1499938964844,0.0112589225172996,-3271.088623046875,302.9127502441406,0.5203983187675476,0.050000000745058,0.2300859987735748,291.1531677246094,291.1499938964844,273.2454833984375,270.1935729980469,285.12628173828125,293.5715637207031,291.1522827148437,1.0,0.2337184101343155,0.8018583059310913,0.8018583059310913,1.0,1.0,-1.0921837091445925,0.4538892805576324,0.6382943391799927,0.2226881235837936,0.0,0.0,0.2765879034996032,36.9117431640625,31.0,-12.52444553375244,-6613.537109375,142.51760864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49053955078125,305.4041442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.19140625,18000.0,0.0,0.0,0.1475651562213897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.195461019873619,0.1954654157161712,-4.386052296467824e-06,0.0,0.0001497598714195,0.0,0.0,8.042232513427734,0.0,0.0,0.0,0.2860148251056671,4.0,0.0,1.0
736440,293.1752624511719,297.1499938964844,293.1499938964844,0.0874714329838752,-2057.114013671875,304.1521301269531,0.7554941177368164,0.144404336810112,0.150469958782196,293.6063842773437,297.1499938964844,293.1499938964844,0.006404242478311,-480.2446899414063,299.367919921875,0.5203983187675476,0.050000000745058,0.0485048219561576,293.17822265625,297.1499938964844,293.1499938964844,0.1794304996728897,-2845.133544921875,304.15252685546875,0.9152856469154358,0.2575403749942779,0.1809584349393844,293.2243957519531,297.1499938964844,293.1499938964844,0.2499942183494568,-5018.91064453125,304.13409423828125,0.9990000128746032,0.3685466647148132,0.3196768760681152,293.2272644042969,297.1499938964844,293.1499938964844,0.0112589225172996,-3271.088623046875,302.9127502441406,0.5203983187675476,0.050000000745058,0.2300859987735748,291.1531677246094,291.1499938964844,273.2454833984375,270.1935729980469,285.12628173828125,293.5715637207031,291.1522827148437,1.0,0.2337184101343155,0.8018583059310913,0.8018583059310913,1.0,1.0,-1.0921837091445925,0.4538892805576324,0.6382943391799927,0.2226881235837936,0.0,0.0,0.2765879034996032,36.9117431640625,31.0,-12.52444553375244,-6613.537109375,142.51760864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49053955078125,305.4041442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.19140625,18000.0,0.0,0.0,0.1475651562213897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.195461019873619,0.1954654157161712,-4.386052296467824e-06,0.0,0.0001497598714195,0.0,0.0,8.042232513427734,0.0,0.0,0.0,0.2860148251056671,4.0,0.0,1.0
