time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
736500,293.1734619140625,297.1499938964844,293.1499938964844,0.0875276625156402,-2058.24462890625,304.1516418457031,0.7560776472091675,0.1444384604692459,0.1505312770605087,293.6093139648437,297.1499938964844,293.1499938964844,0.0063184397295117,-475.199462890625,299.2799072265625,0.5207827687263489,0.050000000745058,0.0485005863010883,293.179931640625,297.1499938964844,293.1499938964844,0.1788300126791,-2837.4580078125,304.1531677246094,0.9149507880210876,0.2568456530570984,0.1804295778274536,293.2349853515625,297.1499938964844,293.1499938964844,0.2496201545000076,-5011.59912109375,304.1378173828125,0.9990000128746032,0.3655259609222412,0.3190492689609527,293.22802734375,297.1499938964844,293.1499938964844,0.01123031321913,-3267.14306640625,302.8970947265625,0.5207827687263489,0.050000000745058,0.2300658971071243,291.15045166015625,291.1499938964844,273.26519775390625,270.2121887207031,285.1424560546875,293.580810546875,291.1506652832031,1.0,0.2330300509929657,0.8017471432685852,0.8017471432685852,1.0,1.0,-1.090836763381958,0.4531272649765014,0.6377095580101013,0.2227755486965179,0.0,0.0,0.2768561840057373,36.79634094238281,31.0,-5.635584354400635,-6609.5556640625,141.94483947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4852600097656,305.4089050292969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.76171875,18000.0,0.0,0.0,0.1469410061836242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1956734210252761,0.1956778019666671,-4.386194632388651e-06,0.0,0.0001491264411015,0.0,0.0,8.051814079284668,0.0,0.0,0.0,0.2860479056835174,4.0,0.0,1.0
736560,293.1727294921875,297.1499938964844,293.1499938964844,0.0874017104506492,-2055.80712890625,304.1515808105469,0.7590685486793518,0.1442827433347702,0.1504292041063308,293.6121520996094,297.1499938964844,293.1499938964844,0.0062275379896163,-469.6195373535156,299.1947937011719,0.5233001708984375,0.050000000745058,0.0484735593199729,293.17974853515625,297.1499938964844,293.1499938964844,0.1782581210136413,-2830.0615234375,304.15362548828125,0.918678104877472,0.2565004825592041,0.1800442039966583,293.2411193847656,297.1499938964844,293.1499938964844,0.2458889335393905,-4949.10546875,304.1468505859375,0.9990000128746032,0.3632345795631408,0.3150059580802917,293.22869873046875,297.1499938964844,293.1499938964844,0.0111860930919647,-3259.490478515625,302.8823547363281,0.5233001708984375,0.050000000745058,0.2299376875162124,291.1560363769531,291.1499938964844,273.28485107421875,270.2307434082031,285.162353515625,293.5865478515625,291.15838623046875,1.0,0.2311398535966873,0.8015956878662109,0.8015956878662109,1.0,1.0,-1.085231065750122,0.450325071811676,0.634905993938446,0.2222265601158142,0.0,0.0,0.2759414315223694,36.05534362792969,25.0,10.33897590637207,-6588.20751953125,139.095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4757385253906,305.4189147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.453125,18000.0,0.0,0.0,0.1463750302791595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955071687698364,0.1955115497112274,-4.386438831716077e-06,0.0,0.0001485520479036,0.0,0.0,8.044943809509277,0.0,0.0,0.0,0.2860180735588074,4.0,0.0,1.0
736620,293.1725769042969,297.1499938964844,293.1499938964844,0.0868211612105369,-2044.61328125,304.1520080566406,0.7667906880378723,0.1437418460845947,0.1498749554157257,293.6176452636719,297.1499938964844,293.1499938964844,0.0060417661443352,-457.854248046875,299.0287475585937,0.5302436947822571,0.050000000745058,0.0484043024480342,293.175048828125,297.1499938964844,293.1499938964844,0.1777309626340866,-2823.160400390625,304.1532592773437,0.930771827697754,0.2566902637481689,0.1799354255199432,293.2386779785156,297.1499938964844,293.1499938964844,0.2357272207736969,-4780.419921875,304.1648254394531,0.9990000128746032,0.3613841533660888,0.3043985664844513,293.2298583984375,297.1499938964844,293.1499938964844,0.011083522811532,-3240.55078125,302.85430908203125,0.5302436947822571,0.050000000745058,0.2296091765165329,291.1795654296875,291.1499938964844,273.3240966796875,270.2676696777344,285.20318603515625,293.59295654296875,291.18170166015625,1.0,0.2266479134559631,0.8012927770614624,0.8012927770614624,1.0,1.0,-1.071313738822937,0.4434303045272827,0.6278833746910095,0.2207298129796981,0.0,0.0,0.2703946828842163,34.15843963623047,28.0,24.78641700744629,-6487.9736328125,132.02984619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4608154296875,305.3970947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.8359375,18000.0,0.0,0.0,0.1452564299106598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922279745340347,0.1922323554754257,-4.382550287118647e-06,0.0,0.0001474168093409,0.0,0.0,7.8943562507629395,0.0,0.0,0.0,0.2854509949684143,4.0,0.0,1.0
736680,293.1725769042969,297.1499938964844,293.1499938964844,0.0868211612105369,-2044.61328125,304.1520080566406,0.7667906880378723,0.1437418460845947,0.1498749554157257,293.6176452636719,297.1499938964844,293.1499938964844,0.0060417661443352,-457.854248046875,299.0287475585937,0.5302436947822571,0.050000000745058,0.0484043024480342,293.175048828125,297.1499938964844,293.1499938964844,0.1777309626340866,-2823.160400390625,304.1532592773437,0.930771827697754,0.2566902637481689,0.1799354255199432,293.2386779785156,297.1499938964844,293.1499938964844,0.2357272207736969,-4780.419921875,304.1648254394531,0.9990000128746032,0.3613841533660888,0.3043985664844513,293.2298583984375,297.1499938964844,293.1499938964844,0.011083522811532,-3240.55078125,302.85430908203125,0.5302436947822571,0.050000000745058,0.2296091765165329,291.1795654296875,291.1499938964844,273.3240966796875,270.2676696777344,285.20318603515625,293.59295654296875,291.18170166015625,1.0,0.2266479134559631,0.8012927770614624,0.8012927770614624,1.0,1.0,-1.071313738822937,0.4434303045272827,0.6278833746910095,0.2207298129796981,0.0,0.0,0.2703946828842163,34.15843963623047,28.0,24.78641700744629,-6487.9736328125,132.02984619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4608154296875,305.3970947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.8359375,18000.0,0.0,0.0,0.1452564299106598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922279745340347,0.1922323554754257,-4.382550287118647e-06,0.0,0.0001474168093409,0.0,0.0,7.8943562507629395,0.0,0.0,0.0,0.2854509949684143,4.0,0.0,1.0
736740,293.1763610839844,297.1499938964844,293.1499938964844,0.0859265476465225,-2027.7900390625,304.1528625488281,0.7701231241226196,0.1424124240875244,0.1486988514661789,293.62286376953125,297.1499938964844,293.1499938964844,0.0058678961358964,-446.9107666015625,298.8554992675781,0.5345838665962219,0.050000000745058,0.0483644790947437,293.16912841796875,297.1499938964844,293.1499938964844,0.1780349612236023,-2827.212158203125,304.1516418457031,0.9390280842781068,0.2572609186172485,0.1802973747253418,293.224853515625,297.1499938964844,293.1499938964844,0.2296686768531799,-4681.35693359375,304.1695861816406,0.9990000128746032,0.3619349002838135,0.298126608133316,293.2308654785156,297.1499938964844,293.1499938964844,0.0110070221126079,-3227.892822265625,302.8246154785156,0.5345838665962219,0.050000000745058,0.2294202744960785,291.1867980957031,291.1499938964844,273.3632202148437,270.3043212890625,285.21990966796875,293.56756591796875,291.18609619140625,1.0,0.2242204695940017,0.8009898066520691,0.8009898066520691,1.0,1.0,-1.062714457511902,0.4390908479690552,0.6236236095428467,0.2199937254190445,0.0,0.0,0.2647014558315277,33.06645965576172,31.0,6.390865802764893,-6387.31787109375,127.88956451416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4677429199219,305.3436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.564453125,18000.0,0.0,0.0,0.1439367532730102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1877923905849456,0.1877967715263366,-4.373653155198554e-06,0.0,0.0001460775092709,0.0,0.0,7.685557842254639,0.0,0.0,0.0,0.2846378684043884,4.0,0.0,1.0
736800,293.1763610839844,297.1499938964844,293.1499938964844,0.0859265476465225,-2027.7900390625,304.1528625488281,0.7701231241226196,0.1424124240875244,0.1486988514661789,293.62286376953125,297.1499938964844,293.1499938964844,0.0058678961358964,-446.9107666015625,298.8554992675781,0.5345838665962219,0.050000000745058,0.0483644790947437,293.16912841796875,297.1499938964844,293.1499938964844,0.1780349612236023,-2827.212158203125,304.1516418457031,0.9390280842781068,0.2572609186172485,0.1802973747253418,293.224853515625,297.1499938964844,293.1499938964844,0.2296686768531799,-4681.35693359375,304.1695861816406,0.9990000128746032,0.3619349002838135,0.298126608133316,293.2308654785156,297.1499938964844,293.1499938964844,0.0110070221126079,-3227.892822265625,302.8246154785156,0.5345838665962219,0.050000000745058,0.2294202744960785,291.1867980957031,291.1499938964844,273.3632202148437,270.3043212890625,285.21990966796875,293.56756591796875,291.18609619140625,1.0,0.2242204695940017,0.8009898066520691,0.8009898066520691,1.0,1.0,-1.062714457511902,0.4390908479690552,0.6236236095428467,0.2199937254190445,0.0,0.0,0.2647014558315277,33.06645965576172,31.0,6.390865802764893,-6387.31787109375,127.88956451416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4677429199219,305.3436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.564453125,18000.0,0.0,0.0,0.1439367532730102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1877923905849456,0.1877967715263366,-4.373653155198554e-06,0.0,0.0001460775092709,0.0,0.0,7.685557842254639,0.0,0.0,0.0,0.2846378684043884,4.0,0.0,1.0
736860,293.1810607910156,297.1499938964844,293.1499938964844,0.0847670212388038,-2006.24609375,304.1538391113281,0.7687777280807495,0.1407866925001144,0.1470226347446441,293.62774658203125,297.1499938964844,293.1499938964844,0.0057047330774366,-436.6644287109375,298.6753845214844,0.5358771681785583,0.050000000745058,0.0483530722558498,293.16558837890625,297.1499938964844,293.1499938964844,0.1784030646085739,-2832.15673828125,304.1505126953125,0.9416798949241638,0.2575004398822784,0.1805230677127838,293.2134094238281,297.1499938964844,293.1499938964844,0.2279026508331298,-4654.0703125,304.1658630371094,0.9990000128746032,0.3623713552951813,0.2963051199913025,293.2318420410156,297.1499938964844,293.1499938964844,0.0109524903818964,-3220.453857421875,302.79315185546875,0.5358771681785583,0.050000000745058,0.2293661683797836,291.179443359375,291.1499938964844,273.4022521972656,270.3406677246094,285.23583984375,293.5517883300781,291.1784973144531,1.0,0.2233935892581939,0.8009154796600342,0.8009154796600342,1.0,1.0,-1.0589696168899536,0.4370861053466797,0.6218835115432739,0.2200072258710861,0.0,0.0,0.261242926120758,32.74887466430664,34.0,-6.33820915222168,-6327.67724609375,126.38941192626952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4852905273437,305.3126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.373046875,18000.0,0.0,0.0,0.142455518245697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1849680989980697,0.1849724650382995,-4.366280791145982e-06,0.0,0.0001445742527721,0.0,0.0,7.550544261932373,0.0,0.0,0.0,0.284084677696228,4.0,0.0,1.0
736920,293.1810607910156,297.1499938964844,293.1499938964844,0.0847670212388038,-2006.24609375,304.1538391113281,0.7687777280807495,0.1407866925001144,0.1470226347446441,293.62774658203125,297.1499938964844,293.1499938964844,0.0057047330774366,-436.6644287109375,298.6753845214844,0.5358771681785583,0.050000000745058,0.0483530722558498,293.16558837890625,297.1499938964844,293.1499938964844,0.1784030646085739,-2832.15673828125,304.1505126953125,0.9416798949241638,0.2575004398822784,0.1805230677127838,293.2134094238281,297.1499938964844,293.1499938964844,0.2279026508331298,-4654.0703125,304.1658630371094,0.9990000128746032,0.3623713552951813,0.2963051199913025,293.2318420410156,297.1499938964844,293.1499938964844,0.0109524903818964,-3220.453857421875,302.79315185546875,0.5358771681785583,0.050000000745058,0.2293661683797836,291.179443359375,291.1499938964844,273.4022521972656,270.3406677246094,285.23583984375,293.5517883300781,291.1784973144531,1.0,0.2233935892581939,0.8009154796600342,0.8009154796600342,1.0,1.0,-1.0589696168899536,0.4370861053466797,0.6218835115432739,0.2200072258710861,0.0,0.0,0.261242926120758,32.74887466430664,34.0,-6.33820915222168,-6327.67724609375,126.38941192626952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4852905273437,305.3126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.373046875,18000.0,0.0,0.0,0.142455518245697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1849680989980697,0.1849724650382995,-4.366280791145982e-06,0.0,0.0001445742527721,0.0,0.0,7.550544261932373,0.0,0.0,0.0,0.284084677696228,4.0,0.0,1.0
736980,293.1830444335937,297.1499938964844,293.1499938964844,0.0841206386685371,-1994.2928466796875,304.1541442871094,0.7666397094726562,0.1399219930171966,0.1460824161767959,293.6305236816406,297.1499938964844,293.1499938964844,0.0056098881177604,-430.6341857910156,298.5664367675781,0.5354738831520081,0.050000000745058,0.0483566150069236,293.1646728515625,297.1499938964844,293.1499938964844,0.1784941107034683,-2833.41845703125,304.1502380371094,0.9410130977630616,0.2574443519115448,0.1805318295955658,293.2099609375,297.1499938964844,293.1499938964844,0.2283898591995239,-4663.34375,304.1615905761719,0.9990000128746032,0.362093985080719,0.2968708574771881,293.2324523925781,297.1499938964844,293.1499938964844,0.01092398352921,-3216.8505859375,302.77398681640625,0.5354738831520081,0.050000000745058,0.2293829619884491,291.1741943359375,291.1499938964844,273.4256286621094,270.3623046875,285.2467346191406,293.5487670898437,291.1730651855469,1.0,0.2235579639673233,0.8008708953857422,0.8008708953857422,1.0,1.0,-1.058701515197754,0.4368278980255127,0.6218735575675964,0.2203084826469421,0.0,0.0,0.2598007023334503,32.843353271484375,34.0,-10.281786918640137,-6304.080078125,126.49352264404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4935913085937,305.2979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.541015625,18000.0,0.0,0.0,0.1415570229291916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183776706457138,0.1837810724973678,-4.363140760688111e-06,0.0,0.0001436623715562,0.0,0.0,7.493751525878906,0.0,0.0,0.0,0.2838512361049652,4.0,0.0,1.0
737040,293.183837890625,297.1499938964844,293.1499938964844,0.0837485641241073,-1987.4434814453125,304.1542358398437,0.7648603916168213,0.1394313722848892,0.1455347537994384,293.63232421875,297.1499938964844,293.1499938964844,0.0055476827546954,-426.6502990722656,298.493408203125,0.5347955822944641,0.050000000745058,0.0483626089990139,293.1645202636719,297.1499938964844,293.1499938964844,0.1784975826740265,-2833.517578125,304.15020751953125,0.9397591352462769,0.2573234140872955,0.1804823577404022,293.2093505859375,297.1499938964844,293.1499938964844,0.2292663156986236,-4678.60791015625,304.15826416015625,0.9990000128746032,0.3616044223308563,0.2978270053863525,293.2328491210937,297.1499938964844,293.1499938964844,0.0109064616262912,-3214.76708984375,302.76104736328125,0.5347955822944641,0.050000000745058,0.2294113934040069,291.1701965332031,291.1499938964844,273.441162109375,270.3766784667969,285.2546691894531,293.5494384765625,291.16900634765625,1.0,0.2239043414592743,0.800841212272644,0.800841212272644,1.0,1.0,-1.0592589378356934,0.4370070695877075,0.6222518682479858,0.2206183969974517,0.0,0.0,0.2591464817523956,33.0066032409668,37.0,-12.089107513427734,-6292.9609375,126.9253158569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4968566894531,305.2889404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.623046875,18000.0,0.0,0.0,0.1409715861082077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831907331943512,0.1831950843334198,-4.361481842352077e-06,0.0,0.0001430682314094,0.0,0.0,7.465674877166748,0.0,0.0,0.0,0.2837347984313965,4.0,0.0,1.0
737100,293.1841735839844,297.1499938964844,293.1499938964844,0.0833672285079956,-1980.4593505859373,304.1541442871094,0.7623464465141296,0.138935387134552,0.1449663490056991,293.634521484375,297.1499938964844,293.1499938964844,0.005470662843436,-421.6798706054688,298.4017639160156,0.5335327386856079,0.050000000745058,0.04837391898036,293.16485595703125,297.1499938964844,293.1499938964844,0.1784288138151168,-2832.693359375,304.1502990722656,0.9373406171798706,0.2570761144161224,0.1803561896085739,293.2106628417969,297.1499938964844,293.1499938964844,0.2309352308511734,-4707.05419921875,304.1537170410156,0.9990000128746032,0.3605965971946716,0.2996225953102112,293.2333984375,297.1499938964844,293.1499938964844,0.0108857341110706,-3212.40234375,302.74468994140625,0.5335327386856079,0.050000000745058,0.2294650375843048,291.1650390625,291.1499938964844,273.4606018066406,270.39453125,285.26531982421875,293.55328369140625,291.16387939453125,1.0,0.2245871275663375,0.8008040189743042,0.8008040189743042,1.0,1.0,-1.0607469081878662,0.4376086890697479,0.6231381893157959,0.2211228907108307,0.0,0.0,0.2586631178855896,33.31612777709961,37.0,-13.322918891906738,-6284.2265625,127.85208892822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4974670410156,305.2783508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.22265625,18000.0,0.0,0.0,0.1402705460786819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827057600021362,0.182710126042366,-4.3599270611593965e-06,0.0,0.0001423567737219,0.0,0.0,7.442160606384277,0.0,0.0,0.0,0.2836349904537201,4.0,0.0,1.0
737160,293.1838073730469,297.1499938964844,293.1499938964844,0.0830860063433647,-1975.349365234375,304.1539001464844,0.7596155405044556,0.1385768800973892,0.1445389986038208,293.6366271972656,297.1499938964844,293.1499938964844,0.0053946222178637,-416.7268981933594,298.30987548828125,0.5318770408630371,0.050000000745058,0.048389047384262,293.1656799316406,297.1499938964844,293.1499938964844,0.1782753318548202,-2830.77099609375,304.1505126953125,0.934079885482788,0.256725937128067,0.1801604032516479,293.2142639160156,297.1499938964844,293.1499938964844,0.2331692576408386,-4744.64990234375,304.14898681640625,0.9990000128746032,0.3591265380382538,0.3020084500312805,293.2339782714844,297.1499938964844,293.1499938964844,0.0108659053221344,-3210.200439453125,302.7281494140625,0.5318770408630371,0.050000000745058,0.2295368164777755,291.1600036621094,291.1499938964844,273.4800109863281,270.4122619628906,285.27691650390625,293.560302734375,291.1589050292969,1.0,0.2255190908908844,0.8007108569145203,0.8007108569145203,1.0,1.0,-1.0630332231521606,0.4385870099067688,0.6244462132453918,0.2217407077550888,0.0,0.0,0.2585020065307617,33.73139572143555,40.0,-13.647239685058594,-6280.34326171875,129.17161560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4934997558594,305.267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.986328125,18000.0,0.0,0.0,0.139618769288063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824650764465332,0.1824694275856018,-4.358920250524534e-06,0.0,0.0001416953018633,0.0,0.0,7.430109977722168,0.0,0.0,0.0,0.2835809588432312,4.0,0.0,1.0
737220,293.1810302734375,297.1499938964844,293.1499938964844,0.0828389301896095,-1971.005126953125,304.15301513671875,0.7538036108016968,0.1382794231176376,0.1441290527582168,293.6407470703125,297.1499938964844,293.1499938964844,0.0052446997724473,-406.8209228515625,298.12567138671875,0.5276142954826355,0.050000000745058,0.0484296977519989,293.1686706542969,297.1499938964844,293.1499938964844,0.1777102202177047,-2823.58984375,304.1513061523437,0.9253894686698914,0.2557267844676971,0.1795648634433746,293.22808837890625,297.1499938964844,293.1499938964844,0.2391370981931686,-4843.78662109375,304.139404296875,0.9990000128746032,0.3547106683254242,0.308327168226242,293.2352294921875,297.1499938964844,293.1499938964844,0.0108280498534441,-3206.0830078125,302.6944885253906,0.5276142954826355,0.050000000745058,0.2297296375036239,291.1507873535156,291.1499938964844,273.5187683105469,270.44744873046875,285.302978515625,293.58367919921875,291.1498413085937,1.0,0.2280475199222564,0.8005244731903076,0.8005244731903076,1.0,1.0,-1.0697540044784546,0.4415711760520935,0.6281828880310059,0.2232925146818161,0.0,0.0,0.2590272724628448,34.84932327270508,28.0,-12.735270500183104,-6284.3955078125,132.89303588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46990966796875,305.2442321777344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1484375,18000.0,0.0,0.0,0.1385219842195511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826164722442627,0.1826208382844925,-4.358367732493207e-06,0.0,0.0001405821967637,0.0,0.0,7.435726165771484,0.0,0.0,0.0,0.2835926413536072,4.0,0.0,1.0
737280,293.1810302734375,297.1499938964844,293.1499938964844,0.0828389301896095,-1971.005126953125,304.15301513671875,0.7538036108016968,0.1382794231176376,0.1441290527582168,293.6407470703125,297.1499938964844,293.1499938964844,0.0052446997724473,-406.8209228515625,298.12567138671875,0.5276142954826355,0.050000000745058,0.0484296977519989,293.1686706542969,297.1499938964844,293.1499938964844,0.1777102202177047,-2823.58984375,304.1513061523437,0.9253894686698914,0.2557267844676971,0.1795648634433746,293.22808837890625,297.1499938964844,293.1499938964844,0.2391370981931686,-4843.78662109375,304.139404296875,0.9990000128746032,0.3547106683254242,0.308327168226242,293.2352294921875,297.1499938964844,293.1499938964844,0.0108280498534441,-3206.0830078125,302.6944885253906,0.5276142954826355,0.050000000745058,0.2297296375036239,291.1507873535156,291.1499938964844,273.5187683105469,270.44744873046875,285.302978515625,293.58367919921875,291.1498413085937,1.0,0.2280475199222564,0.8005244731903076,0.8005244731903076,1.0,1.0,-1.0697540044784546,0.4415711760520935,0.6281828880310059,0.2232925146818161,0.0,0.0,0.2590272724628448,34.84932327270508,28.0,-12.735270500183104,-6284.3955078125,132.89303588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46990966796875,305.2442321777344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1484375,18000.0,0.0,0.0,0.1385219842195511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826164722442627,0.1826208382844925,-4.358367732493207e-06,0.0,0.0001405821967637,0.0,0.0,7.435726165771484,0.0,0.0,0.0,0.2835926413536072,4.0,0.0,1.0
737340,293.1774597167969,297.1499938964844,293.1499938964844,0.082727625966072,-1968.945068359375,304.1522216796875,0.7582672238349915,0.1382235437631607,0.1440489441156387,293.6444702148437,297.1499938964844,293.1499938964844,0.0050854505971074,-395.8543090820313,297.9471130371094,0.5314575433731079,0.050000000745058,0.0483929179608821,293.1697998046875,297.1499938964844,293.1499938964844,0.1768288761377334,-2812.16650390625,304.1523132324219,0.9308093786239624,0.255012184381485,0.1789018958806991,293.23974609375,297.1499938964844,293.1499938964844,0.2340075075626373,-4756.9951171875,304.152099609375,0.9990000128746032,0.3503314554691314,0.3026187419891357,293.2363586425781,297.1499938964844,293.1499938964844,0.0107528157532215,-3193.321533203125,302.66229248046875,0.5314575433731079,0.050000000745058,0.2295551747083664,291.15484619140625,291.1499938964844,273.55743408203125,270.4821472167969,285.3425598144531,293.6015319824219,291.1575012207031,1.0,0.2250929325819015,0.8003381490707397,0.8003381490707397,1.0,1.0,-1.0617784261703491,0.4374904334545135,0.6242879629135132,0.2227875739336013,0.0,0.0,0.2585087120532989,33.844818115234375,25.0,12.293801307678224,-6255.2666015625,129.06231689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4289855957031,305.2484130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.79296875,18000.0,0.0,0.0,0.1377303451299667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828375309705734,0.1828418970108032,-4.35920037489268e-06,0.0,0.0001397788000758,0.0,0.0,7.446642398834228,0.0,0.0,0.0,0.2836290895938873,4.0,0.0,1.0
737400,293.1774597167969,297.1499938964844,293.1499938964844,0.082727625966072,-1968.945068359375,304.1522216796875,0.7582672238349915,0.1382235437631607,0.1440489441156387,293.6444702148437,297.1499938964844,293.1499938964844,0.0050854505971074,-395.8543090820313,297.9471130371094,0.5314575433731079,0.050000000745058,0.0483929179608821,293.1697998046875,297.1499938964844,293.1499938964844,0.1768288761377334,-2812.16650390625,304.1523132324219,0.9308093786239624,0.255012184381485,0.1789018958806991,293.23974609375,297.1499938964844,293.1499938964844,0.2340075075626373,-4756.9951171875,304.152099609375,0.9990000128746032,0.3503314554691314,0.3026187419891357,293.2363586425781,297.1499938964844,293.1499938964844,0.0107528157532215,-3193.321533203125,302.66229248046875,0.5314575433731079,0.050000000745058,0.2295551747083664,291.15484619140625,291.1499938964844,273.55743408203125,270.4821472167969,285.3425598144531,293.6015319824219,291.1575012207031,1.0,0.2250929325819015,0.8003381490707397,0.8003381490707397,1.0,1.0,-1.0617784261703491,0.4374904334545135,0.6242879629135132,0.2227875739336013,0.0,0.0,0.2585087120532989,33.844818115234375,25.0,12.293801307678224,-6255.2666015625,129.06231689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4289855957031,305.2484130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.79296875,18000.0,0.0,0.0,0.1377303451299667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828375309705734,0.1828418970108032,-4.35920037489268e-06,0.0,0.0001397788000758,0.0,0.0,7.446642398834228,0.0,0.0,0.0,0.2836290895938873,4.0,0.0,1.0
737460,293.1781311035156,297.1499938964844,293.1499938964844,0.0820923373103141,-1956.87255859375,304.1525573730469,0.7644383907318115,0.1374004930257797,0.1433746963739395,293.6479797363281,297.1499938964844,293.1499938964844,0.0049220458604395,-384.22308349609375,297.77587890625,0.5376117825508118,0.050000000745058,0.0483380667865276,293.1662902832031,297.1499938964844,293.1499938964844,0.1764816790819168,-2807.563232421875,304.1520690917969,0.9413297176361084,0.2552142441272735,0.1788793355226516,293.2344665527344,297.1499938964844,293.1499938964844,0.2256441414356231,-4617.5302734375,304.1651916503906,0.9990000128746032,0.3491047620773315,0.2938940227031708,293.2373046875,297.1499938964844,293.1499938964844,0.0106604332104325,-3175.92431640625,302.6321716308594,0.5376117825508118,0.050000000745058,0.2292949706315994,291.1748962402344,291.1499938964844,273.5960388183594,270.51629638671875,285.3701477050781,293.5887145996094,291.176025390625,1.0,0.221512109041214,0.8001248240470886,0.8001248240470886,1.0,1.0,-1.050196647644043,0.4317079484462738,0.6184886693954468,0.2216927856206894,0.0,0.0,0.2536698877811432,32.341041564941406,28.0,18.233747482299805,-6166.2314453125,123.51018524169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39508056640625,305.2081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.62109375,18000.0,0.0,0.0,0.1370285451412201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1799637228250503,0.1799680739641189,-4.355915280029876e-06,0.0,0.000139066556585,0.0,0.0,7.317440986633301,0.0,0.0,0.0,0.2831517159938812,4.0,0.0,1.0
737520,293.1781311035156,297.1499938964844,293.1499938964844,0.0820923373103141,-1956.87255859375,304.1525573730469,0.7644383907318115,0.1374004930257797,0.1433746963739395,293.6479797363281,297.1499938964844,293.1499938964844,0.0049220458604395,-384.22308349609375,297.77587890625,0.5376117825508118,0.050000000745058,0.0483380667865276,293.1662902832031,297.1499938964844,293.1499938964844,0.1764816790819168,-2807.563232421875,304.1520690917969,0.9413297176361084,0.2552142441272735,0.1788793355226516,293.2344665527344,297.1499938964844,293.1499938964844,0.2256441414356231,-4617.5302734375,304.1651916503906,0.9990000128746032,0.3491047620773315,0.2938940227031708,293.2373046875,297.1499938964844,293.1499938964844,0.0106604332104325,-3175.92431640625,302.6321716308594,0.5376117825508118,0.050000000745058,0.2292949706315994,291.1748962402344,291.1499938964844,273.5960388183594,270.51629638671875,285.3701477050781,293.5887145996094,291.176025390625,1.0,0.221512109041214,0.8001248240470886,0.8001248240470886,1.0,1.0,-1.050196647644043,0.4317079484462738,0.6184886693954468,0.2216927856206894,0.0,0.0,0.2536698877811432,32.341041564941406,28.0,18.233747482299805,-6166.2314453125,123.51018524169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39508056640625,305.2081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.62109375,18000.0,0.0,0.0,0.1370285451412201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1799637228250503,0.1799680739641189,-4.355915280029876e-06,0.0,0.000139066556585,0.0,0.0,7.317440986633301,0.0,0.0,0.0,0.2831517159938812,4.0,0.0,1.0
737580,293.181884765625,297.1499938964844,293.1499938964844,0.0810304880142211,-1937.1058349609373,304.1534729003906,0.7656797170639038,0.1359279304742813,0.141951099038124,293.6512145996094,297.1499938964844,293.1499938964844,0.0047672856599092,-373.2712707519531,297.5965881347656,0.5407942533493042,0.050000000745058,0.048311423510313,293.16259765625,297.1499938964844,293.1499938964844,0.1766880452632904,-2810.316162109375,304.1510314941406,0.9470871090888976,0.2555580139160156,0.1791130304336547,293.222412109375,297.1499938964844,293.1499938964844,0.2214444428682327,-4548.78125,304.1668395996094,0.9990000128746032,0.3494079113006592,0.2895607352256775,293.2381591796875,297.1499938964844,293.1499938964844,0.010591167025268,-3164.318115234375,302.60009765625,0.5407942533493042,0.050000000745058,0.2291685938835144,291.1788635253906,291.1499938964844,273.6346130371094,270.5498962402344,285.3870849609375,293.5676574707031,291.178466796875,1.0,0.2197880297899246,0.7999114990234375,0.7999114990234375,1.0,1.0,-1.043603777885437,0.428320825099945,0.6152829527854919,0.221303641796112,0.0,0.0,0.2494083046913147,31.60684585571289,31.0,4.82677698135376,-6089.34228515625,120.61412811279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3837585449219,305.15802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.994140625,18000.0,0.0,0.0,0.136190116405487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1768491864204406,0.1768535375595092,-4.349616119725397e-06,0.0,0.0001382156624458,0.0,0.0,7.173592567443848,0.0,0.0,0.0,0.2825891375541687,4.0,0.0,1.0
737640,293.181884765625,297.1499938964844,293.1499938964844,0.0810304880142211,-1937.1058349609373,304.1534729003906,0.7656797170639038,0.1359279304742813,0.141951099038124,293.6512145996094,297.1499938964844,293.1499938964844,0.0047672856599092,-373.2712707519531,297.5965881347656,0.5407942533493042,0.050000000745058,0.048311423510313,293.16259765625,297.1499938964844,293.1499938964844,0.1766880452632904,-2810.316162109375,304.1510314941406,0.9470871090888976,0.2555580139160156,0.1791130304336547,293.222412109375,297.1499938964844,293.1499938964844,0.2214444428682327,-4548.78125,304.1668395996094,0.9990000128746032,0.3494079113006592,0.2895607352256775,293.2381591796875,297.1499938964844,293.1499938964844,0.010591167025268,-3164.318115234375,302.60009765625,0.5407942533493042,0.050000000745058,0.2291685938835144,291.1788635253906,291.1499938964844,273.6346130371094,270.5498962402344,285.3870849609375,293.5676574707031,291.178466796875,1.0,0.2197880297899246,0.7999114990234375,0.7999114990234375,1.0,1.0,-1.043603777885437,0.428320825099945,0.6152829527854919,0.221303641796112,0.0,0.0,0.2494083046913147,31.60684585571289,31.0,4.82677698135376,-6089.34228515625,120.61412811279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3837585449219,305.15802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.994140625,18000.0,0.0,0.0,0.136190116405487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1768491864204406,0.1768535375595092,-4.349616119725397e-06,0.0,0.0001382156624458,0.0,0.0,7.173592567443848,0.0,0.0,0.0,0.2825891375541687,4.0,0.0,1.0
737700,293.18328857421875,297.1499938964844,293.1499938964844,0.0804820507764816,-1926.9888916015625,304.1538391113281,0.7648152112960815,0.1352491825819015,0.1411774158477783,293.6527404785156,297.1499938964844,293.1499938964844,0.0046928757801651,-368.0085144042969,297.5046081542969,0.5412409901618958,0.050000000745058,0.0483077727258205,293.1619873046875,297.1499938964844,293.1499938964844,0.1767750382423401,-2811.5068359375,304.15069580078125,0.9479053020477296,0.2555193305015564,0.1791569590568542,293.217529296875,297.1499938964844,293.1499938964844,0.2208403944969177,-4539.5712890625,304.16485595703125,0.9990000128746032,0.3494477868080139,0.2889613807201385,293.2385559082031,297.1499938964844,293.1499938964844,0.0105632916092872,-3160.17626953125,302.5834655761719,0.5412409901618958,0.050000000745058,0.2291512787342071,291.1764221191406,291.1499938964844,273.65386962890625,270.56646728515625,285.3951110839844,293.5604248046875,291.1756591796875,1.0,0.2195000499486923,0.7998048663139343,0.7998048663139343,1.0,1.0,-1.0421037673950195,0.4274841248989105,0.6146196126937866,0.2213749885559082,0.0,0.0,0.2478833943605423,31.504581451416016,31.0,-1.543464183807373,-6062.1982421875,120.07452392578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3834533691406,305.13824462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.044921875,18000.0,0.0,0.0,0.1357263177633285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756563782691955,0.1756607294082641,-4.34675030192011e-06,0.0,0.0001377449661958,0.0,0.0,7.117977142333984,0.0,0.0,0.0,0.2823651432991028,4.0,0.0,1.0
737760,293.1836853027344,297.1499938964844,293.1499938964844,0.0800628662109375,-1919.3101806640625,304.1539001464844,0.7635229229927063,0.1347464472055435,0.1405756324529647,293.6541442871094,297.1499938964844,293.1499938964844,0.0046196649782359,-362.80859375,297.4120483398437,0.5410643219947815,0.050000000745058,0.0483092181384563,293.1625061035156,297.1499938964844,293.1499938964844,0.1767032742500305,-2810.635498046875,304.15069580078125,0.9474083185195924,0.2552669942378998,0.1790514439344406,293.2142944335937,297.1499938964844,293.1499938964844,0.2210206240415573,-4543.46923828125,304.1618347167969,0.9990000128746032,0.3492287099361419,0.2891981899738312,293.23895263671875,297.1499938964844,293.1499938964844,0.0105378087610006,-3156.577880859375,302.5666198730469,0.5410643219947815,0.050000000745058,0.2291581332683563,291.1729431152344,291.1499938964844,273.6731262207031,270.5828552246094,285.4034729003906,293.5561218261719,291.1720275878906,1.0,0.219549298286438,0.7997669577598572,0.7997669577598572,1.0,1.0,-1.0416425466537476,0.4271490275859833,0.6144934892654419,0.2216046601533889,0.0,0.0,0.2466999590396881,31.54288673400879,34.0,-6.012224197387695,-6042.07666015625,120.03250122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3843078613281,305.1223449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.89453125,18000.0,0.0,0.0,0.1352500170469284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1747278869152069,0.1747322380542755,-4.344384706200799e-06,0.0,0.0001372615806758,0.0,0.0,7.074552059173584,0.0,0.0,0.0,0.2821875810623169,4.0,0.0,1.0
737820,293.1835632324219,297.1499938964844,293.1499938964844,0.079463854432106,-1908.4368896484373,304.1535949707031,0.7596096396446228,0.1339171081781387,0.1396885216236114,293.65679931640625,297.1499938964844,293.1499938964844,0.0044761807657778,-352.5382080078125,297.2256164550781,0.5390802621841431,0.050000000745058,0.0483256503939628,293.1642150878906,297.1499938964844,293.1499938964844,0.1763249635696411,-2805.874755859375,304.1510925292969,0.94327574968338,0.2545982301235199,0.178622230887413,293.2139587402344,297.1499938964844,293.1499938964844,0.2234657555818557,-4585.8359375,304.1537780761719,0.9990000128746032,0.347688764333725,0.2918804883956909,293.2398376464844,297.1499938964844,293.1499938964844,0.0104920621961355,-3150.53271484375,302.5323181152344,0.5390802621841431,0.050000000745058,0.2292360812425613,291.1643371582031,291.1499938964844,273.7115783691406,270.6151733398437,285.4223327636719,293.5574645996094,291.16326904296875,1.0,0.2205489426851272,0.7996912002563477,0.7996912002563477,1.0,1.0,-1.0435330867767334,0.4278216361999511,0.6157114505767822,0.2224794626235962,0.0,0.0,0.2453485131263733,31.993553161621094,37.0,-11.050707817077637,-6019.04541015625,121.2839126586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3838806152344,305.0971374511719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.80078125,18000.0,0.0,0.0,0.1343160420656204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735658049583435,0.1735701560974121,-4.341115982242627e-06,0.0,0.0001363136980216,0.0,0.0,7.01982307434082,0.0,0.0,0.0,0.2819600999355316,4.0,0.0,1.0
737880,293.1835632324219,297.1499938964844,293.1499938964844,0.079463854432106,-1908.4368896484373,304.1535949707031,0.7596096396446228,0.1339171081781387,0.1396885216236114,293.65679931640625,297.1499938964844,293.1499938964844,0.0044761807657778,-352.5382080078125,297.2256164550781,0.5390802621841431,0.050000000745058,0.0483256503939628,293.1642150878906,297.1499938964844,293.1499938964844,0.1763249635696411,-2805.874755859375,304.1510925292969,0.94327574968338,0.2545982301235199,0.178622230887413,293.2139587402344,297.1499938964844,293.1499938964844,0.2234657555818557,-4585.8359375,304.1537780761719,0.9990000128746032,0.347688764333725,0.2918804883956909,293.2398376464844,297.1499938964844,293.1499938964844,0.0104920621961355,-3150.53271484375,302.5323181152344,0.5390802621841431,0.050000000745058,0.2292360812425613,291.1643371582031,291.1499938964844,273.7115783691406,270.6151733398437,285.4223327636719,293.5574645996094,291.16326904296875,1.0,0.2205489426851272,0.7996912002563477,0.7996912002563477,1.0,1.0,-1.0435330867767334,0.4278216361999511,0.6157114505767822,0.2224794626235962,0.0,0.0,0.2453485131263733,31.993553161621094,37.0,-11.050707817077637,-6019.04541015625,121.2839126586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3838806152344,305.0971374511719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.80078125,18000.0,0.0,0.0,0.1343160420656204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735658049583435,0.1735701560974121,-4.341115982242627e-06,0.0,0.0001363136980216,0.0,0.0,7.01982307434082,0.0,0.0,0.0,0.2819600999355316,4.0,0.0,1.0
737940,293.1831970214844,297.1499938964844,293.1499938964844,0.0789480879902839,-1899.1116943359373,304.1532592773437,0.7539041638374329,0.1331431567668914,0.1389126628637313,293.6593322753906,297.1499938964844,293.1499938964844,0.00433513475582,-342.3191833496094,297.0381164550781,0.5353496074676514,0.050000000745058,0.0483577102422714,293.1651611328125,297.1499938964844,293.1499938964844,0.175990492105484,-2801.712158203125,304.1512756347656,0.9361782670021056,0.2540454268455505,0.1782305985689163,293.2224426269531,297.1499938964844,293.1499938964844,0.2282764613628387,-4666.90478515625,304.1445007324219,0.9990000128746032,0.3443653285503387,0.2970456182956695,293.2408142089844,297.1499938964844,293.1499938964844,0.0104506714269518,-3145.376708984375,302.4972839355469,0.5353496074676514,0.050000000745058,0.2293881624937057,291.15533447265625,291.1499938964844,273.75,270.64678955078125,285.4448547363281,293.5721435546875,291.1543273925781,1.0,0.2225785553455352,0.7996154427528381,0.7996154427528381,1.0,1.0,-1.048672795295715,0.4300462007522583,0.618626594543457,0.2238330245018005,0.0,0.0,0.2452501356601715,32.87628555297852,25.0,-12.102815628051758,-6015.59130859375,124.09603881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3739624023437,305.0768737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.060546875,18000.0,0.0,0.0,0.1334958970546722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1732793152332306,0.173283651471138,-4.339693987276405e-06,0.0,0.0001354813575744,0.0,0.0,7.005380630493164,0.0,0.0,0.0,0.2818924188613891,4.0,0.0,1.0
738000,293.1831970214844,297.1499938964844,293.1499938964844,0.0789480879902839,-1899.1116943359373,304.1532592773437,0.7539041638374329,0.1331431567668914,0.1389126628637313,293.6593322753906,297.1499938964844,293.1499938964844,0.00433513475582,-342.3191833496094,297.0381164550781,0.5353496074676514,0.050000000745058,0.0483577102422714,293.1651611328125,297.1499938964844,293.1499938964844,0.175990492105484,-2801.712158203125,304.1512756347656,0.9361782670021056,0.2540454268455505,0.1782305985689163,293.2224426269531,297.1499938964844,293.1499938964844,0.2282764613628387,-4666.90478515625,304.1445007324219,0.9990000128746032,0.3443653285503387,0.2970456182956695,293.2408142089844,297.1499938964844,293.1499938964844,0.0104506714269518,-3145.376708984375,302.4972839355469,0.5353496074676514,0.050000000745058,0.2293881624937057,291.15533447265625,291.1499938964844,273.75,270.64678955078125,285.4448547363281,293.5721435546875,291.1543273925781,1.0,0.2225785553455352,0.7996154427528381,0.7996154427528381,1.0,1.0,-1.048672795295715,0.4300462007522583,0.618626594543457,0.2238330245018005,0.0,0.0,0.2452501356601715,32.87628555297852,25.0,-12.102815628051758,-6015.59130859375,124.09603881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3739624023437,305.0768737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.060546875,18000.0,0.0,0.0,0.1334958970546722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1732793152332306,0.173283651471138,-4.339693987276405e-06,0.0,0.0001354813575744,0.0,0.0,7.005380630493164,0.0,0.0,0.0,0.2818924188613891,4.0,0.0,1.0
738060,293.1919860839844,297.1499938964844,293.1499938964844,0.0771604478359222,-1865.9945068359373,304.1552124023437,0.7545931935310364,0.13050177693367,0.1365522295236587,293.6740417480469,297.1499938964844,293.1499938964844,0.0041567860171198,-328.9730529785156,296.8242492675781,0.5395981669425964,0.050000000745058,0.0483213178813457,293.17413330078125,297.1499938964844,293.1499938964844,0.1742074191570282,-2778.490234375,304.15386962890625,0.9405197501182556,0.2518167793750763,0.1768257617950439,293.24090576171875,297.1499938964844,293.1499938964844,0.2229241281747818,-4576.16552734375,304.1558532714844,0.9990000128746032,0.3387407660484314,0.2911762595176697,293.2539367675781,297.1499938964844,293.1499938964844,0.0103093804791569,-3121.058837890625,302.43023681640625,0.5395981669425964,0.050000000745058,0.229215532541275,291.16143798828125,291.1499938964844,273.7894897460937,270.6781005859375,285.4874572753906,293.58599853515625,291.1647033691406,1.0,0.2191409617662429,0.799410879611969,0.799410879611969,1.0,1.0,-1.0372369289398191,0.4242921471595764,0.6129448413848877,0.2228801548480987,0.0,0.0,0.243783563375473,31.8453426361084,25.0,16.458398818969727,-5975.47412109375,119.51848602294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3542175292969,305.0950012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.287109375,18000.0,0.0,0.0,0.1328365504741668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729756444692611,0.1729799807071685,-4.3395880311436485e-06,0.0,0.0001348122168565,0.0,0.0,6.992281913757324,0.0,0.0,0.0,0.281834602355957,4.0,0.0,1.0
738120,293.1919860839844,297.1499938964844,293.1499938964844,0.0771604478359222,-1865.9945068359373,304.1552124023437,0.7545931935310364,0.13050177693367,0.1365522295236587,293.6740417480469,297.1499938964844,293.1499938964844,0.0041567860171198,-328.9730529785156,296.8242492675781,0.5395981669425964,0.050000000745058,0.0483213178813457,293.17413330078125,297.1499938964844,293.1499938964844,0.1742074191570282,-2778.490234375,304.15386962890625,0.9405197501182556,0.2518167793750763,0.1768257617950439,293.24090576171875,297.1499938964844,293.1499938964844,0.2229241281747818,-4576.16552734375,304.1558532714844,0.9990000128746032,0.3387407660484314,0.2911762595176697,293.2539367675781,297.1499938964844,293.1499938964844,0.0103093804791569,-3121.058837890625,302.43023681640625,0.5395981669425964,0.050000000745058,0.229215532541275,291.16143798828125,291.1499938964844,273.7894897460937,270.6781005859375,285.4874572753906,293.58599853515625,291.1647033691406,1.0,0.2191409617662429,0.799410879611969,0.799410879611969,1.0,1.0,-1.0372369289398191,0.4242921471595764,0.6129448413848877,0.2228801548480987,0.0,0.0,0.243783563375473,31.8453426361084,25.0,16.458398818969727,-5975.47412109375,119.51848602294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3542175292969,305.0950012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.287109375,18000.0,0.0,0.0,0.1328365504741668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729756444692611,0.1729799807071685,-4.3395880311436485e-06,0.0,0.0001348122168565,0.0,0.0,6.992281913757324,0.0,0.0,0.0,0.281834602355957,4.0,0.0,1.0
738180,293.1961975097656,297.1499938964844,293.1499938964844,0.0754018574953079,-1833.5068359375,304.1563415527344,0.7560422420501709,0.1285751163959503,0.1343734860420227,293.68511962890625,297.1499938964844,293.1499938964844,0.0039852089248597,-315.8325500488281,296.6244506835937,0.5443525314331055,0.050000000745058,0.0482828915119171,293.1759948730469,297.1499938964844,293.1499938964844,0.1729364395141601,-2761.929931640625,304.1546630859375,0.9467683434486388,0.2508310973644256,0.1760367155075073,293.2410888671875,297.1499938964844,293.1499938964844,0.2167254984378814,-4472.3251953125,304.1639709472656,0.9990000128746032,0.3363766670227051,0.2848440706729889,293.2631225585937,297.1499938964844,293.1499938964844,0.0101800225675106,-3096.896484375,302.3717346191406,0.5443525314331055,0.050000000745058,0.2290332466363906,291.1828918457031,291.1499938964844,273.8309326171875,270.7094116210937,285.5122985839844,293.5635681152344,291.1835327148437,1.0,0.2163469940423965,0.7992063164710999,0.7992063164710999,1.0,1.0,-1.026147723197937,0.418675422668457,0.6074722409248352,0.222064271569252,0.0,0.0,0.2376732379198074,30.76874351501465,28.0,17.152820587158203,-5880.08642578125,115.02925872802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3468933105469,305.05352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.146484375,18000.0,0.0,0.0,0.1321155130863189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1693459302186966,0.169350266456604,-4.335036010161275e-06,0.0,0.0001340804592473,0.0,0.0,6.830989360809326,0.0,0.0,0.0,0.281238317489624,4.0,0.0,1.0
