time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
738240,293.1961975097656,297.1499938964844,293.1499938964844,0.0754018574953079,-1833.5068359375,304.1563415527344,0.7560422420501709,0.1285751163959503,0.1343734860420227,293.68511962890625,297.1499938964844,293.1499938964844,0.0039852089248597,-315.8325500488281,296.6244506835937,0.5443525314331055,0.050000000745058,0.0482828915119171,293.1759948730469,297.1499938964844,293.1499938964844,0.1729364395141601,-2761.929931640625,304.1546630859375,0.9467683434486388,0.2508310973644256,0.1760367155075073,293.2410888671875,297.1499938964844,293.1499938964844,0.2167254984378814,-4472.3251953125,304.1639709472656,0.9990000128746032,0.3363766670227051,0.2848440706729889,293.2631225585937,297.1499938964844,293.1499938964844,0.0101800225675106,-3096.896484375,302.3717346191406,0.5443525314331055,0.050000000745058,0.2290332466363906,291.1828918457031,291.1499938964844,273.8309326171875,270.7094116210937,285.5122985839844,293.5635681152344,291.1835327148437,1.0,0.2163469940423965,0.7992063164710999,0.7992063164710999,1.0,1.0,-1.026147723197937,0.418675422668457,0.6074722409248352,0.222064271569252,0.0,0.0,0.2376732379198074,30.76874351501465,28.0,17.152820587158203,-5880.08642578125,115.02925872802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3468933105469,305.05352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.146484375,18000.0,0.0,0.0,0.1321155130863189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1693459302186966,0.169350266456604,-4.335036010161275e-06,0.0,0.0001340804592473,0.0,0.0,6.830989360809326,0.0,0.0,0.0,0.281238317489624,4.0,0.0,1.0
738300,293.1972045898437,297.1499938964844,293.1499938964844,0.0747454836964607,-1821.552978515625,304.1563720703125,0.7558859586715698,0.1277913451194763,0.1335059553384781,293.6895751953125,297.1499938964844,293.1499938964844,0.0039031987544149,-309.60894775390625,296.52069091796875,0.5456274747848511,0.050000000745058,0.0482729636132717,293.1773376464844,297.1499938964844,293.1499938964844,0.1724390983581543,-2755.570556640625,304.1547241210937,0.9480388760566713,0.2502383887767792,0.1756419688463211,293.2386169433594,297.1499938964844,293.1499938964844,0.2151257991790771,-4446.03515625,304.164306640625,0.9990000128746032,0.3357115387916565,0.2831846177577972,293.2666320800781,297.1499938964844,293.1499938964844,0.010128584690392,-3088.093505859375,302.3429870605469,0.5456274747848511,0.050000000745058,0.2289861440658569,291.1841125488281,291.1499938964844,273.8523254394531,270.7250671386719,285.521728515625,293.5505065917969,291.1840209960937,1.0,0.2155957669019699,0.7991040945053101,0.7991040945053101,1.0,1.0,-1.0227068662643433,0.4168461561203003,0.6058606505393982,0.2220325171947479,0.0,0.0,0.2352593392133712,30.490398406982425,28.0,9.083457946777344,-5840.25634765625,113.75027465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3525695800781,305.0302429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18014.63671875,18000.0,0.0,0.0,0.1316600739955902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676137894392013,0.1676181256771087,-4.33150398748694e-06,0.0,0.0001336182467639,0.0,0.0,6.752235889434815,0.0,0.0,0.0,0.2809313833713531,4.0,0.0,1.0
738360,293.1978759765625,297.1499938964844,293.1499938964844,0.0741647332906723,-1811.0369873046875,304.1562805175781,0.7550093531608582,0.127064973115921,0.132722407579422,293.69342041015625,297.1499938964844,293.1499938964844,0.0038236551918089,-303.5676574707031,296.4163818359375,0.546134352684021,0.050000000745058,0.0482690595090389,293.1788024902344,297.1499938964844,293.1499938964844,0.1719299554824829,-2749.0830078125,304.15478515625,0.9479856491088868,0.249602198600769,0.1752090007066726,293.236328125,297.1499938964844,293.1499938964844,0.2144687473773956,-4435.69482421875,304.16290283203125,0.9990000128746032,0.3350379765033722,0.2825287878513336,293.26953125,297.1499938964844,293.1499938964844,0.0100825261324644,-3080.46728515625,302.3148193359375,0.546134352684021,0.050000000745058,0.2289676368236541,291.1829833984375,291.1499938964844,273.8741455078125,270.7406921386719,285.5311584472656,293.53973388671875,291.1824645996094,1.0,0.215217038989067,0.7990919947624207,0.7990919947624207,1.0,1.0,-1.0205546617507937,0.4156199395656585,0.6049346923828125,0.2222478538751602,0.0,0.0,0.2331670373678207,30.379919052124023,31.0,2.250131130218506,-5808.49560546875,113.06444549560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3620910644531,305.01190185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.033203125,18000.0,0.0,0.0,0.1311505585908889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1661504656076431,0.1661547869443893,-4.328272552811541e-06,0.0,0.0001331011444563,0.0,0.0,6.6855058670043945,0.0,0.0,0.0,0.2806652188301086,4.0,0.0,1.0
738420,293.1985168457031,297.1499938964844,293.1499938964844,0.0731363222002983,-1792.5296630859375,304.1558837890625,0.751453161239624,0.1257209926843643,0.1313060075044632,293.6996765136719,297.1499938964844,293.1499938964844,0.0036689233966171,-291.7744140625,296.2073974609375,0.5452859401702881,0.050000000745058,0.0482756160199642,293.1810913085937,297.1499938964844,293.1499938964844,0.1709755361080169,-2736.984619140625,304.1547546386719,0.9448769688606262,0.2484040260314941,0.1743531674146652,293.23516845703125,297.1499938964844,293.1499938964844,0.2154148519039154,-4453.0458984375,304.1569519042969,0.9990000128746032,0.3330965638160705,0.2836276888847351,293.2741394042969,297.1499938964844,293.1499938964844,0.0100011629983782,-3067.4853515625,302.2598571777344,0.5452859401702881,0.050000000745058,0.2289987355470657,291.17694091796875,291.1499938964844,273.9188537597656,270.7718505859375,285.5526428222656,293.5275573730469,291.1759948730469,1.0,0.2154571413993835,0.7990679144859314,0.7990679144859314,1.0,1.0,-1.0194121599197388,0.4146244525909424,0.6047877073287964,0.2232797145843505,0.0,0.0,0.2299418300390243,30.56051254272461,34.0,-6.880362987518311,-5762.69677734375,113.11624908447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.384765625,304.9840393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4609375,18000.0,0.0,0.0,0.1300298571586609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1638650298118591,0.1638693511486053,-4.323016128182644e-06,0.0,0.000131963766762,0.0,0.0,6.581307411193848,0.0,0.0,0.0,0.2802461981773376,4.0,0.0,1.0
738480,293.1985168457031,297.1499938964844,293.1499938964844,0.0731363222002983,-1792.5296630859375,304.1558837890625,0.751453161239624,0.1257209926843643,0.1313060075044632,293.6996765136719,297.1499938964844,293.1499938964844,0.0036689233966171,-291.7744140625,296.2073974609375,0.5452859401702881,0.050000000745058,0.0482756160199642,293.1810913085937,297.1499938964844,293.1499938964844,0.1709755361080169,-2736.984619140625,304.1547546386719,0.9448769688606262,0.2484040260314941,0.1743531674146652,293.23516845703125,297.1499938964844,293.1499938964844,0.2154148519039154,-4453.0458984375,304.1569519042969,0.9990000128746032,0.3330965638160705,0.2836276888847351,293.2741394042969,297.1499938964844,293.1499938964844,0.0100011629983782,-3067.4853515625,302.2598571777344,0.5452859401702881,0.050000000745058,0.2289987355470657,291.17694091796875,291.1499938964844,273.9188537597656,270.7718505859375,285.5526428222656,293.5275573730469,291.1759948730469,1.0,0.2154571413993835,0.7990679144859314,0.7990679144859314,1.0,1.0,-1.0194121599197388,0.4146244525909424,0.6047877073287964,0.2232797145843505,0.0,0.0,0.2299418300390243,30.56051254272461,34.0,-6.880362987518311,-5762.69677734375,113.11624908447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.384765625,304.9840393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4609375,18000.0,0.0,0.0,0.1300298571586609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1638650298118591,0.1638693511486053,-4.323016128182644e-06,0.0,0.000131963766762,0.0,0.0,6.581307411193848,0.0,0.0,0.0,0.2802461981773376,4.0,0.0,1.0
738540,293.1986083984375,297.1499938964844,293.1499938964844,0.0722176283597946,-1776.0941162109375,304.15545654296875,0.7459210753440857,0.1244730800390243,0.1300198435783386,293.7041931152344,297.1499938964844,293.1499938964844,0.0035192316863685,-280.29443359375,295.9993591308594,0.5423908233642578,0.050000000745058,0.0482984893023967,293.1814880371094,297.1499938964844,293.1499938964844,0.1702840775251388,-2728.336669921875,304.1543273925781,0.938748836517334,0.2475298941135406,0.1736928224563598,293.2409362792969,297.1499938964844,293.1499938964844,0.2189134806394577,-4512.87353515625,304.1487731933594,0.9990000128746032,0.329787939786911,0.287428468465805,293.27752685546875,297.1499938964844,293.1499938964844,0.0099295722320675,-3056.482421875,302.20611572265625,0.5423908233642578,0.050000000745058,0.2291072458028793,291.1684265136719,291.1499938964844,273.96484375,270.8028259277344,285.5785827636719,293.5284118652344,291.1673583984375,1.0,0.2168444842100143,0.7990438342094421,0.7990438342094421,1.0,1.0,-1.0219959020614624,0.4153394699096679,0.6066564321517944,0.2250358909368515,0.0,0.0,0.2280459105968475,31.199291229248047,25.0,-11.075393676757812,-5737.75634765625,114.8193588256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4029541015625,304.9637756347656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.810546875,18000.0,0.0,0.0,0.1288693845272064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1624396294355392,0.1624439507722854,-4.319435902289115e-06,0.0,0.0001307860366068,0.0,0.0,6.51608419418335,0.0,0.0,0.0,0.2799799144268036,4.0,0.0,1.0
738600,293.1986083984375,297.1499938964844,293.1499938964844,0.0722176283597946,-1776.0941162109375,304.15545654296875,0.7459210753440857,0.1244730800390243,0.1300198435783386,293.7041931152344,297.1499938964844,293.1499938964844,0.0035192316863685,-280.29443359375,295.9993591308594,0.5423908233642578,0.050000000745058,0.0482984893023967,293.1814880371094,297.1499938964844,293.1499938964844,0.1702840775251388,-2728.336669921875,304.1543273925781,0.938748836517334,0.2475298941135406,0.1736928224563598,293.2409362792969,297.1499938964844,293.1499938964844,0.2189134806394577,-4512.87353515625,304.1487731933594,0.9990000128746032,0.329787939786911,0.287428468465805,293.27752685546875,297.1499938964844,293.1499938964844,0.0099295722320675,-3056.482421875,302.20611572265625,0.5423908233642578,0.050000000745058,0.2291072458028793,291.1684265136719,291.1499938964844,273.96484375,270.8028259277344,285.5785827636719,293.5284118652344,291.1673583984375,1.0,0.2168444842100143,0.7990438342094421,0.7990438342094421,1.0,1.0,-1.0219959020614624,0.4153394699096679,0.6066564321517944,0.2250358909368515,0.0,0.0,0.2280459105968475,31.199291229248047,25.0,-11.075393676757812,-5737.75634765625,114.8193588256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4029541015625,304.9637756347656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.810546875,18000.0,0.0,0.0,0.1288693845272064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1624396294355392,0.1624439507722854,-4.319435902289115e-06,0.0,0.0001307860366068,0.0,0.0,6.51608419418335,0.0,0.0,0.0,0.2799799144268036,4.0,0.0,1.0
738660,293.19805908203125,297.1499938964844,293.1499938964844,0.0712690129876136,-1759.0147705078125,304.1552429199219,0.7479689121246338,0.1233465075492858,0.1287832111120224,293.7019958496094,297.1499938964844,293.1499938964844,0.0033811954781413,-269.53680419921875,295.8132019042969,0.546352744102478,0.050000000745058,0.0482673645019531,293.1793518066406,297.1499938964844,293.1499938964844,0.1697976887226104,-2722.203369140625,304.1536865234375,0.9445104598999025,0.2471661865711212,0.1733261793851852,293.2459716796875,297.1499938964844,293.1499938964844,0.2142838984727859,-4434.27978515625,304.1573791503906,0.9990000128746032,0.3264375329017639,0.2822467088699341,293.27996826171875,297.1499938964844,293.1499938964844,0.0098390318453311,-3040.306396484375,302.1551818847656,0.546352744102478,0.050000000745058,0.2289596050977707,291.1683959960937,291.1499938964844,274.01190185546875,270.83349609375,285.61395263671875,293.5223083496094,291.1701354980469,1.0,0.2141599804162979,0.7989189028739929,0.7989189028739929,1.0,1.0,-1.013837814331055,0.4109147191047668,0.6029231548309326,0.2252233326435089,0.0,0.0,0.2258801907300949,30.35352325439453,25.0,5.902517318725586,-5697.40087890625,111.48777770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41131591796875,304.9730834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.44140625,18000.0,0.0,0.0,0.1277547925710678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1613806933164596,0.1613849997520446,-4.317315415391931e-06,0.0,0.0001296548725804,0.0,0.0,6.468526363372803,0.0,0.0,0.0,0.279785543680191,4.0,0.0,1.0
738720,293.19805908203125,297.1499938964844,293.1499938964844,0.0712690129876136,-1759.0147705078125,304.1552429199219,0.7479689121246338,0.1233465075492858,0.1287832111120224,293.7019958496094,297.1499938964844,293.1499938964844,0.0033811954781413,-269.53680419921875,295.8132019042969,0.546352744102478,0.050000000745058,0.0482673645019531,293.1793518066406,297.1499938964844,293.1499938964844,0.1697976887226104,-2722.203369140625,304.1536865234375,0.9445104598999025,0.2471661865711212,0.1733261793851852,293.2459716796875,297.1499938964844,293.1499938964844,0.2142838984727859,-4434.27978515625,304.1573791503906,0.9990000128746032,0.3264375329017639,0.2822467088699341,293.27996826171875,297.1499938964844,293.1499938964844,0.0098390318453311,-3040.306396484375,302.1551818847656,0.546352744102478,0.050000000745058,0.2289596050977707,291.1683959960937,291.1499938964844,274.01190185546875,270.83349609375,285.61395263671875,293.5223083496094,291.1701354980469,1.0,0.2141599804162979,0.7989189028739929,0.7989189028739929,1.0,1.0,-1.013837814331055,0.4109147191047668,0.6029231548309326,0.2252233326435089,0.0,0.0,0.2258801907300949,30.35352325439453,25.0,5.902517318725586,-5697.40087890625,111.48777770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41131591796875,304.9730834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.44140625,18000.0,0.0,0.0,0.1277547925710678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1613806933164596,0.1613849997520446,-4.317315415391931e-06,0.0,0.0001296548725804,0.0,0.0,6.468526363372803,0.0,0.0,0.0,0.279785543680191,4.0,0.0,1.0
738780,293.1968688964844,297.1499938964844,293.1499938964844,0.0703653469681739,-1742.6644287109375,304.1549987792969,0.7505340576171875,0.1223694086074829,0.1277017444372177,293.69140625,297.1499938964844,293.1499938964844,0.0032592304050922,-259.8818664550781,295.65924072265625,0.5505674481391907,0.050000000745058,0.048235822468996,293.1772766113281,297.1499938964844,293.1499938964844,0.1693188995122909,-2716.002197265625,304.1532592773437,0.9507845044136048,0.2468436360359192,0.1730903387069702,293.2404479980469,297.1499938964844,293.1499938964844,0.2091346830129623,-4347.6826171875,304.1632995605469,0.9990000128746032,0.3251145184040069,0.2768600583076477,293.2814636230469,297.1499938964844,293.1499938964844,0.0097447307780385,-3022.12890625,302.1080017089844,0.5505674481391907,0.050000000745058,0.2288099825382232,291.1805419921875,291.1499938964844,274.05975341796875,270.8638000488281,285.6368103027344,293.4917297363281,291.1808166503906,1.0,0.2119824588298797,0.7987939715385437,0.7987939715385437,1.0,1.0,-1.0057413578033447,0.4065283536911011,0.5992130637168884,0.2253943085670471,0.0,0.0,0.220840111374855,29.497095108032227,43.0,8.440561294555664,-5625.54541015625,108.19905853271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4200744628906,304.9438781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.84765625,18000.0,0.0,0.0,0.1266067028045654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1585225909948349,0.1585269123315811,-4.313307272241218e-06,0.0,0.000128489700728,0.0,0.0,6.343037128448486,0.0,0.0,0.0,0.2793155908584595,4.0,0.0,1.0
738840,293.1968688964844,297.1499938964844,293.1499938964844,0.0703653469681739,-1742.6644287109375,304.1549987792969,0.7505340576171875,0.1223694086074829,0.1277017444372177,293.69140625,297.1499938964844,293.1499938964844,0.0032592304050922,-259.8818664550781,295.65924072265625,0.5505674481391907,0.050000000745058,0.048235822468996,293.1772766113281,297.1499938964844,293.1499938964844,0.1693188995122909,-2716.002197265625,304.1532592773437,0.9507845044136048,0.2468436360359192,0.1730903387069702,293.2404479980469,297.1499938964844,293.1499938964844,0.2091346830129623,-4347.6826171875,304.1632995605469,0.9990000128746032,0.3251145184040069,0.2768600583076477,293.2814636230469,297.1499938964844,293.1499938964844,0.0097447307780385,-3022.12890625,302.1080017089844,0.5505674481391907,0.050000000745058,0.2288099825382232,291.1805419921875,291.1499938964844,274.05975341796875,270.8638000488281,285.6368103027344,293.4917297363281,291.1808166503906,1.0,0.2119824588298797,0.7987939715385437,0.7987939715385437,1.0,1.0,-1.0057413578033447,0.4065283536911011,0.5992130637168884,0.2253943085670471,0.0,0.0,0.220840111374855,29.497095108032227,43.0,8.440561294555664,-5625.54541015625,108.19905853271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4200744628906,304.9438781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.84765625,18000.0,0.0,0.0,0.1266067028045654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1585225909948349,0.1585269123315811,-4.313307272241218e-06,0.0,0.000128489700728,0.0,0.0,6.343037128448486,0.0,0.0,0.0,0.2793155908584595,4.0,0.0,1.0
738900,293.1961669921875,297.1499938964844,293.1499938964844,0.0700303837656974,-1736.7213134765625,304.1546936035156,0.7464157342910767,0.1219134107232093,0.1272496730089187,293.6855163574219,297.1499938964844,293.1499938964844,0.0032012604642659,-255.3525848388672,295.58062744140625,0.5475456714630127,0.050000000745058,0.048258289694786,293.1764221191406,297.1499938964844,293.1499938964844,0.1692240089178085,-2714.885498046875,304.15283203125,0.9457704424858092,0.2466623187065124,0.1729981899261474,293.2392272949219,297.1499938964844,293.1499938964844,0.2124856114387512,-4405.6318359375,304.1546325683594,0.9990000128746032,0.3242158889770508,0.2807124555110931,293.2819519042969,297.1499938964844,293.1499938964844,0.0097143063321709,-3017.23828125,302.0837097167969,0.5475456714630127,0.050000000745058,0.2289165556430816,291.17938232421875,291.1499938964844,274.0839233398437,270.8788146972656,285.6412353515625,293.4796142578125,291.1778259277344,1.0,0.213971346616745,0.7987315058708191,0.7987315058708191,1.0,1.0,-1.009929895401001,0.4082092344760895,0.6017206311225891,0.2268294692039489,0.0,0.0,0.2189630717039108,30.130130767822266,43.0,-3.9847278594970703,-5606.93701171875,110.2218017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4271545410156,304.91033935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.171875,18000.0,0.0,0.0,0.1259888559579849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1571650207042694,0.1571693420410156,-4.310582426114706e-06,0.0,0.0001278626732528,0.0,0.0,6.282436370849609,0.0,0.0,0.0,0.2790808975696563,4.0,0.0,1.0
738960,293.1955261230469,297.1499938964844,293.1499938964844,0.069800429046154,-1732.830810546875,304.1542358398437,0.7385432720184326,0.1214546114206314,0.1268350780010223,293.6818542480469,297.1499938964844,293.1499938964844,0.0031421983148902,-250.8370513916016,295.4895935058594,0.5409027934074402,0.050000000745058,0.0483105592429637,293.1764831542969,297.1499938964844,293.1499938964844,0.1692373603582382,-2715.320556640625,304.1522827148437,0.9345046281814576,0.2463180422782898,0.1728505641222,293.24481201171875,297.1499938964844,293.1499938964844,0.2204803377389907,-4541.5224609375,304.1391906738281,0.9990000128746032,0.3219940662384033,0.2894150018692016,293.2824401855469,297.1499938964844,293.1499938964844,0.0097001371905207,-3016.854736328125,302.0575561523437,0.5409027934074402,0.050000000745058,0.2291644811630249,291.1670227050781,291.1499938964844,274.10821533203125,270.8937072753906,285.6467590332031,293.48248291015625,291.1627197265625,1.0,0.2176954597234726,0.7987065315246582,0.7987065315246582,1.0,1.0,-1.0201221704483032,0.4126946628093719,0.6074275374412537,0.22932930290699,0.0,0.0,0.2190001904964447,31.58856201171875,46.0,-25.666030883789062,-5610.96630859375,115.0631103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43218994140625,304.8715209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.3203125,18000.0,0.0,0.0,0.1253783404827118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565199941396713,0.1565243005752563,-4.308268216846045e-06,0.0,0.0001272430818062,0.0,0.0,6.252242565155029,0.0,0.0,0.0,0.2789570093154907,4.0,0.0,1.0
739020,293.1944274902344,297.1499938964844,293.1499938964844,0.0693477317690849,-1725.186279296875,304.1535949707031,0.724071741104126,0.1205282434821128,0.1259948909282684,293.6793212890625,297.1499938964844,293.1499938964844,0.0030229638796299,-241.6976776123047,295.2915344238281,0.5288212299346924,0.050000000745058,0.0484179407358169,293.1732177734375,297.1499938964844,293.1499938964844,0.1694928556680679,-2719.16796875,304.1510925292969,0.9137080907821656,0.24629607796669,0.1727188229560852,293.2731628417969,297.1499938964844,293.1499938964844,0.2304601669311523,-4709.13134765625,304.1275329589844,0.9946416020393372,0.3138746619224548,0.2997781932353973,293.2834167480469,297.1499938964844,293.1499938964844,0.0096758678555488,-3017.0517578125,302.0038146972656,0.5288212299346924,0.050000000745058,0.2296738624572754,291.1361999511719,291.1499938964844,274.1570129394531,270.9230651855469,285.6842041015625,293.5196838378906,291.1350402832031,1.0,0.223367154598236,0.7986565232276917,0.7986565232276917,1.0,1.0,-1.0319541692733765,0.4175727367401123,0.6143814325332642,0.2331361919641494,0.0,0.0,0.223205491900444,34.48741149902344,49.0,-25.76581382751465,-5657.5927734375,122.9456024169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4197082519531,304.8758850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.892578125,18000.0,0.0,0.0,0.1243868544697761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.158485472202301,0.158489778637886,-4.3087234189442825e-06,0.0,0.000126236845972,0.0,0.0,6.33489990234375,0.0,0.0,0.0,0.2792324423789978,4.0,0.0,1.0
739080,293.1944274902344,297.1499938964844,293.1499938964844,0.0693477317690849,-1725.186279296875,304.1535949707031,0.724071741104126,0.1205282434821128,0.1259948909282684,293.6793212890625,297.1499938964844,293.1499938964844,0.0030229638796299,-241.6976776123047,295.2915344238281,0.5288212299346924,0.050000000745058,0.0484179407358169,293.1732177734375,297.1499938964844,293.1499938964844,0.1694928556680679,-2719.16796875,304.1510925292969,0.9137080907821656,0.24629607796669,0.1727188229560852,293.2731628417969,297.1499938964844,293.1499938964844,0.2304601669311523,-4709.13134765625,304.1275329589844,0.9946416020393372,0.3138746619224548,0.2997781932353973,293.2834167480469,297.1499938964844,293.1499938964844,0.0096758678555488,-3017.0517578125,302.0038146972656,0.5288212299346924,0.050000000745058,0.2296738624572754,291.1361999511719,291.1499938964844,274.1570129394531,270.9230651855469,285.6842041015625,293.5196838378906,291.1350402832031,1.0,0.223367154598236,0.7986565232276917,0.7986565232276917,1.0,1.0,-1.0319541692733765,0.4175727367401123,0.6143814325332642,0.2331361919641494,0.0,0.0,0.223205491900444,34.48741149902344,49.0,-25.76581382751465,-5657.5927734375,122.9456024169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4197082519531,304.8758850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.892578125,18000.0,0.0,0.0,0.1243868544697761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.158485472202301,0.158489778637886,-4.3087234189442825e-06,0.0,0.000126236845972,0.0,0.0,6.33489990234375,0.0,0.0,0.0,0.2792324423789978,4.0,0.0,1.0
739140,293.1933288574219,297.1499938964844,293.1499938964844,0.0686194598674774,-1711.91650390625,304.15362548828125,0.7055440545082092,0.1196235939860344,0.1252222955226898,293.6708679199219,297.1499938964844,293.1499938964844,0.0029160270933061,-233.0526885986328,295.1439514160156,0.5145424008369446,0.050000000745058,0.048572864383459,293.1669311523437,297.1499938964844,293.1499938964844,0.1698371917009353,-2723.457275390625,304.1501770019531,0.8916082382202148,0.2469851374626159,0.1732757985591888,293.2890930175781,297.1499938964844,293.1499938964844,0.2244547307491302,-4604.46923828125,304.144775390625,0.9673697352409364,0.3074803948402405,0.2930665612220764,293.2842102050781,297.1499938964844,293.1499938964844,0.0096319336444139,-3008.633544921875,301.9584350585937,0.5145424008369446,0.050000000745058,0.2304087579250335,291.1547546386719,291.1499938964844,274.2059020996094,270.9518737792969,285.72979736328125,293.5277709960937,291.1576843261719,1.0,0.2285397946834564,0.7986064553260803,0.7986064553260803,1.0,1.0,-1.0251519680023191,0.4137354791164398,0.6114164590835571,0.2336759716272354,0.0,0.0,0.2217835485935211,38.36982727050781,52.0,18.036989212036133,-5636.40380859375,128.05397033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37847900390625,304.8993225097656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.48828125,18000.0,0.0,0.0,0.1237992271780967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1588699668645858,0.1588742733001709,-4.311624252295587e-06,0.0,0.0001256404793821,0.0,0.0,6.355136394500732,0.0,0.0,0.0,0.2793220281600952,4.0,0.0,1.0
739200,293.1933288574219,297.1499938964844,293.1499938964844,0.0686194598674774,-1711.91650390625,304.15362548828125,0.7055440545082092,0.1196235939860344,0.1252222955226898,293.6708679199219,297.1499938964844,293.1499938964844,0.0029160270933061,-233.0526885986328,295.1439514160156,0.5145424008369446,0.050000000745058,0.048572864383459,293.1669311523437,297.1499938964844,293.1499938964844,0.1698371917009353,-2723.457275390625,304.1501770019531,0.8916082382202148,0.2469851374626159,0.1732757985591888,293.2890930175781,297.1499938964844,293.1499938964844,0.2244547307491302,-4604.46923828125,304.144775390625,0.9673697352409364,0.3074803948402405,0.2930665612220764,293.2842102050781,297.1499938964844,293.1499938964844,0.0096319336444139,-3008.633544921875,301.9584350585937,0.5145424008369446,0.050000000745058,0.2304087579250335,291.1547546386719,291.1499938964844,274.2059020996094,270.9518737792969,285.72979736328125,293.5277709960937,291.1576843261719,1.0,0.2285397946834564,0.7986064553260803,0.7986064553260803,1.0,1.0,-1.0251519680023191,0.4137354791164398,0.6114164590835571,0.2336759716272354,0.0,0.0,0.2217835485935211,38.36982727050781,52.0,18.036989212036133,-5636.40380859375,128.05397033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37847900390625,304.8993225097656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.48828125,18000.0,0.0,0.0,0.1237992271780967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1588699668645858,0.1588742733001709,-4.311624252295587e-06,0.0,0.0001256404793821,0.0,0.0,6.355136394500732,0.0,0.0,0.0,0.2793220281600952,4.0,0.0,1.0
739260,293.1920166015625,297.1499938964844,293.1499938964844,0.0679908394813537,-1700.61181640625,304.1534729003906,0.6896024346351624,0.1187908053398132,0.1244955360889434,293.65740966796875,297.1499938964844,293.1499938964844,0.0028169911820441,-225.1115875244141,295.0087280273437,0.5039461851119995,0.050000000745058,0.0487153530120849,293.1637878417969,297.1499938964844,293.1499938964844,0.1700944304466247,-2726.689697265625,304.1496887207031,0.8745689392089844,0.2471994906663894,0.1736247390508651,293.2918395996094,297.1499938964844,293.1499938964844,0.2205835431814193,-4538.88134765625,304.1527709960937,0.9425091743469238,0.3033871054649353,0.288946121931076,293.28472900390625,297.1499938964844,293.1499938964844,0.0095903407782316,-3001.560302734375,301.91241455078125,0.5039461851119995,0.050000000745058,0.2310846596956253,291.1662902832031,291.1499938964844,274.25469970703125,270.98004150390625,285.75701904296875,293.5101623535156,291.1666564941406,1.0,0.2334258258342743,0.798399806022644,0.798399806022644,1.0,1.0,-1.0208488702774048,0.411044031381607,0.6098047494888306,0.2346633076667785,0.0,0.0,0.218587651848793,41.967411041259766,55.0,11.25394344329834,-5576.650390625,133.2543487548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34326171875,304.8448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.279296875,18000.0,0.0,0.0,0.1233132481575012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1568006426095962,0.1568049490451812,-4.30901445724885e-06,0.0,0.0001251472713192,0.0,0.0,6.265004634857178,0.0,0.0,0.0,0.2789992690086365,4.0,0.0,1.0
739320,293.1920166015625,297.1499938964844,293.1499938964844,0.0679908394813537,-1700.61181640625,304.1534729003906,0.6896024346351624,0.1187908053398132,0.1244955360889434,293.65740966796875,297.1499938964844,293.1499938964844,0.0028169911820441,-225.1115875244141,295.0087280273437,0.5039461851119995,0.050000000745058,0.0487153530120849,293.1637878417969,297.1499938964844,293.1499938964844,0.1700944304466247,-2726.689697265625,304.1496887207031,0.8745689392089844,0.2471994906663894,0.1736247390508651,293.2918395996094,297.1499938964844,293.1499938964844,0.2205835431814193,-4538.88134765625,304.1527709960937,0.9425091743469238,0.3033871054649353,0.288946121931076,293.28472900390625,297.1499938964844,293.1499938964844,0.0095903407782316,-3001.560302734375,301.91241455078125,0.5039461851119995,0.050000000745058,0.2310846596956253,291.1662902832031,291.1499938964844,274.25469970703125,270.98004150390625,285.75701904296875,293.5101623535156,291.1666564941406,1.0,0.2334258258342743,0.798399806022644,0.798399806022644,1.0,1.0,-1.0208488702774048,0.411044031381607,0.6098047494888306,0.2346633076667785,0.0,0.0,0.218587651848793,41.967411041259766,55.0,11.25394344329834,-5576.650390625,133.2543487548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34326171875,304.8448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.279296875,18000.0,0.0,0.0,0.1233132481575012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1568006426095962,0.1568049490451812,-4.30901445724885e-06,0.0,0.0001251472713192,0.0,0.0,6.265004634857178,0.0,0.0,0.0,0.2789992690086365,4.0,0.0,1.0
739380,293.19049072265625,297.1499938964844,293.1499938964844,0.0674734115600586,-1691.4217529296875,304.1531677246094,0.6761118769645691,0.1180364787578582,0.1238462030887603,293.64208984375,297.1499938964844,293.1499938964844,0.0027264056261628,-217.898193359375,294.8770751953125,0.4954195022583008,0.050000000745058,0.048851802945137,293.16278076171875,297.1499938964844,293.1499938964844,0.1701261848211288,-2727.052001953125,304.1497497558594,0.8600755333900452,0.2470589280128479,0.1736758649349212,293.289794921875,297.1499938964844,293.1499938964844,0.2177720665931701,-4491.8203125,304.1564636230469,0.92056542634964,0.3002024888992309,0.2859182953834533,293.2850646972656,297.1499938964844,293.1499938964844,0.0095536317676305,-2996.137939453125,301.865234375,0.4954195022583008,0.050000000745058,0.2317319214344024,291.1686096191406,291.1499938964844,274.3031311035156,271.0074768066406,285.7789306640625,293.48583984375,291.16876220703125,1.0,0.2380924969911575,0.798193097114563,0.798193097114563,1.0,1.0,-1.017539143562317,0.408818244934082,0.6087208390235901,0.2358168065547943,0.0,0.0,0.2159333080053329,45.42366790771485,58.0,5.039432525634766,-5531.1513671875,138.41567993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3213195800781,304.8048400878906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.734375,18000.0,0.0,0.0,0.1228069886565208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1551874130964279,0.1551917195320129,-4.305856691644294e-06,0.0,0.0001246334868483,0.0,0.0,6.19333028793335,0.0,0.0,0.0,0.2787176072597503,4.0,0.0,1.0
739440,293.19049072265625,297.1499938964844,293.1499938964844,0.0674734115600586,-1691.4217529296875,304.1531677246094,0.6761118769645691,0.1180364787578582,0.1238462030887603,293.64208984375,297.1499938964844,293.1499938964844,0.0027264056261628,-217.898193359375,294.8770751953125,0.4954195022583008,0.050000000745058,0.048851802945137,293.16278076171875,297.1499938964844,293.1499938964844,0.1701261848211288,-2727.052001953125,304.1497497558594,0.8600755333900452,0.2470589280128479,0.1736758649349212,293.289794921875,297.1499938964844,293.1499938964844,0.2177720665931701,-4491.8203125,304.1564636230469,0.92056542634964,0.3002024888992309,0.2859182953834533,293.2850646972656,297.1499938964844,293.1499938964844,0.0095536317676305,-2996.137939453125,301.865234375,0.4954195022583008,0.050000000745058,0.2317319214344024,291.1686096191406,291.1499938964844,274.3031311035156,271.0074768066406,285.7789306640625,293.48583984375,291.16876220703125,1.0,0.2380924969911575,0.798193097114563,0.798193097114563,1.0,1.0,-1.017539143562317,0.408818244934082,0.6087208390235901,0.2358168065547943,0.0,0.0,0.2159333080053329,45.42366790771485,58.0,5.039432525634766,-5531.1513671875,138.41567993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3213195800781,304.8048400878906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.734375,18000.0,0.0,0.0,0.1228069886565208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1551874130964279,0.1551917195320129,-4.305856691644294e-06,0.0,0.0001246334868483,0.0,0.0,6.19333028793335,0.0,0.0,0.0,0.2787176072597503,4.0,0.0,1.0
739500,293.1896667480469,297.1499938964844,293.1499938964844,0.067239336669445,-1687.281494140625,304.15301513671875,0.6701035499572754,0.117683432996273,0.1235467046499252,293.6341552734375,297.1499938964844,293.1499938964844,0.0026830486021935,-214.44851684570312,294.8135070800781,0.4916461706161499,0.050000000745058,0.0489186160266399,293.1626281738281,297.1499938964844,293.1499938964844,0.1700881570577621,-2726.54150390625,304.1498718261719,0.8536028861999512,0.246928721666336,0.1736449748277664,293.2880249023437,297.1499938964844,293.1499938964844,0.2165420949459076,-4471.36865234375,304.1575012207031,0.9109622240066528,0.2987770736217499,0.284599095582962,293.2851867675781,297.1499938964844,293.1499938964844,0.0095356041565537,-2993.5419921875,301.84161376953125,0.4916461706161499,0.050000000745058,0.2320488542318344,291.1689453125,291.1499938964844,274.3271484375,271.0209045410156,285.7891845703125,293.47320556640625,291.1689453125,1.0,0.2403547465801239,0.7980898022651672,0.7980898022651672,1.0,1.0,-1.0160669088363647,0.4077937006950378,0.6082731485366821,0.2364163100719452,0.0,0.0,0.2146322429180145,47.11806106567383,58.0,2.668443202972412,-5509.80078125,140.97158813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3139038085937,304.7868347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.607421875,18000.0,0.0,0.0,0.1225470453500747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543937027454376,0.1543980091810226,-4.3043414734711405e-06,0.0,0.0001243696751771,0.0,0.0,6.158188343048096,0.0,0.0,0.0,0.2785803079605102,4.0,0.0,1.0
739560,293.1888427734375,297.1499938964844,293.1499938964844,0.0670188963413238,-1683.392822265625,304.1528625488281,0.6645126938819885,0.1173434183001518,0.1232606992125511,293.6261291503906,297.1499938964844,293.1499938964844,0.0026407500263303,-211.0848693847656,294.7510681152344,0.4880838990211487,0.050000000745058,0.048984806984663,293.1625366210937,297.1499938964844,293.1499938964844,0.1700380444526672,-2725.883056640625,304.1499938964844,0.8475729823112488,0.2467828094959259,0.1735977530479431,293.2860717773437,297.1499938964844,293.1499938964844,0.2153801769018173,-4452.10546875,304.15826416015625,0.9024758338928224,0.2974151074886322,0.2833510637283325,293.2852478027344,297.1499938964844,293.1499938964844,0.0095178270712494,-2991.02734375,301.8179626464844,0.4880838990211487,0.050000000745058,0.2323628365993499,291.1687316894531,291.1499938964844,274.3510131835937,271.0341491699219,285.7992248535156,293.460693359375,291.16864013671875,1.0,0.2425766438245773,0.7980567216873169,0.7980567216873169,1.0,1.0,-1.0146701335906982,0.4068138599395752,0.607856273651123,0.2370243519544601,0.0,0.0,0.2134019434452057,48.79729461669922,46.0,0.835566520690918,-5489.73193359375,143.51307678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.308349609375,304.7705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.337890625,18000.0,0.0,0.0,0.1222804710268974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1536370664834976,0.1536413729190826,-4.3028676373069175e-06,0.0,0.0001240991405211,0.0,0.0,6.124687194824219,0.0,0.0,0.0,0.2784491181373596,4.0,0.0,1.0
739620,293.18701171875,297.1499938964844,293.1499938964844,0.066498078405857,-1674.1824951171875,304.1528015136719,0.6641706228256226,0.1167309656739234,0.1225877180695533,293.6097717285156,297.1499938964844,293.1499938964844,0.0025520462077111,-204.0189514160156,294.63153076171875,0.4887396395206451,0.050000000745058,0.0489724315702915,293.16229248046875,297.1499938964844,293.1499938964844,0.1697985678911209,-2722.7451171875,304.150390625,0.8483372926712036,0.2465174496173858,0.1733935177326202,293.2817077636719,297.1499938964844,293.1499938964844,0.2130498737096786,-4413.494140625,304.15936279296875,0.9009883999824524,0.2948503494262695,0.2808714509010315,293.2852478027344,297.1499938964844,293.1499938964844,0.0094435010105371,-2977.17138671875,301.771240234375,0.4887396395206451,0.050000000745058,0.2323041260242462,291.1687316894531,291.1499938964844,274.3980407714844,271.0599670410156,285.8204345703125,293.4364013671875,291.1689453125,1.0,0.241204172372818,0.7979905605316162,0.7979905605316162,1.0,1.0,-1.010662078857422,0.4043084383010864,0.6063537001609802,0.2379672974348068,0.0,0.0,0.2109338045120239,48.47480773925781,34.0,1.149450182914734,-5449.83984375,141.9258270263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3022155761719,304.7460021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.02734375,18000.0,0.0,0.0,0.1217230036854744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1521980464458465,0.1522023528814315,-4.300121872802265e-06,0.0,0.0001235333766089,0.0,0.0,6.061161518096924,0.0,0.0,0.0,0.2781999111175537,4.0,0.0,1.0
739680,293.18701171875,297.1499938964844,293.1499938964844,0.066498078405857,-1674.1824951171875,304.1528015136719,0.6641706228256226,0.1167309656739234,0.1225877180695533,293.6097717285156,297.1499938964844,293.1499938964844,0.0025520462077111,-204.0189514160156,294.63153076171875,0.4887396395206451,0.050000000745058,0.0489724315702915,293.16229248046875,297.1499938964844,293.1499938964844,0.1697985678911209,-2722.7451171875,304.150390625,0.8483372926712036,0.2465174496173858,0.1733935177326202,293.2817077636719,297.1499938964844,293.1499938964844,0.2130498737096786,-4413.494140625,304.15936279296875,0.9009883999824524,0.2948503494262695,0.2808714509010315,293.2852478027344,297.1499938964844,293.1499938964844,0.0094435010105371,-2977.17138671875,301.771240234375,0.4887396395206451,0.050000000745058,0.2323041260242462,291.1687316894531,291.1499938964844,274.3980407714844,271.0599670410156,285.8204345703125,293.4364013671875,291.1689453125,1.0,0.241204172372818,0.7979905605316162,0.7979905605316162,1.0,1.0,-1.010662078857422,0.4043084383010864,0.6063537001609802,0.2379672974348068,0.0,0.0,0.2109338045120239,48.47480773925781,34.0,1.149450182914734,-5449.83984375,141.9258270263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3022155761719,304.7460021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.02734375,18000.0,0.0,0.0,0.1217230036854744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1521980464458465,0.1522023528814315,-4.300121872802265e-06,0.0,0.0001235333766089,0.0,0.0,6.061161518096924,0.0,0.0,0.0,0.2781999111175537,4.0,0.0,1.0
739740,293.184814453125,297.1499938964844,293.1499938964844,0.0659535229206085,-1664.5401611328125,304.1527709960937,0.6732557415962219,0.1162368059158325,0.1219025552272796,293.5928955078125,297.1499938964844,293.1499938964844,0.0024625181686133,-196.8647308349609,294.52069091796875,0.4960552453994751,0.050000000745058,0.0488409288227558,293.1615295410156,297.1499938964844,293.1499938964844,0.1694946885108947,-2718.763427734375,304.1507568359375,0.8603260517120361,0.2463560998439788,0.1731644123792648,293.2769775390625,297.1499938964844,293.1499938964844,0.2107297331094741,-4375.03564453125,304.1600952148437,0.9126406311988832,0.2924705743789673,0.2784557044506073,293.28485107421875,297.1499938964844,293.1499938964844,0.0093384217470884,-2955.945068359375,301.7260131835937,0.4960552453994751,0.050000000745058,0.2316803336143493,291.1709289550781,291.1499938964844,274.4440612792969,271.0848693847656,285.8421936035156,293.41326904296875,291.1712341308594,1.0,0.2356837838888168,0.7979243993759155,0.7979243993759155,1.0,1.0,-1.0058666467666626,0.4014796912670135,0.6043869256973267,0.2386491149663925,0.0,0.0,0.2080020010471344,45.12397384643555,25.0,2.682509660720825,-5405.86962890625,134.96615600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3023986816406,304.72320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.849609375,18000.0,0.0,0.0,0.1211137920618057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.150550290942192,0.1505545973777771,-4.297261057217838e-06,0.0,0.0001229151093866,0.0,0.0,5.988983154296875,0.0,0.0,0.0,0.2779210805892944,4.0,0.0,1.0
739800,293.184814453125,297.1499938964844,293.1499938964844,0.0659535229206085,-1664.5401611328125,304.1527709960937,0.6732557415962219,0.1162368059158325,0.1219025552272796,293.5928955078125,297.1499938964844,293.1499938964844,0.0024625181686133,-196.8647308349609,294.52069091796875,0.4960552453994751,0.050000000745058,0.0488409288227558,293.1615295410156,297.1499938964844,293.1499938964844,0.1694946885108947,-2718.763427734375,304.1507568359375,0.8603260517120361,0.2463560998439788,0.1731644123792648,293.2769775390625,297.1499938964844,293.1499938964844,0.2107297331094741,-4375.03564453125,304.1600952148437,0.9126406311988832,0.2924705743789673,0.2784557044506073,293.28485107421875,297.1499938964844,293.1499938964844,0.0093384217470884,-2955.945068359375,301.7260131835937,0.4960552453994751,0.050000000745058,0.2316803336143493,291.1709289550781,291.1499938964844,274.4440612792969,271.0848693847656,285.8421936035156,293.41326904296875,291.1712341308594,1.0,0.2356837838888168,0.7979243993759155,0.7979243993759155,1.0,1.0,-1.0058666467666626,0.4014796912670135,0.6043869256973267,0.2386491149663925,0.0,0.0,0.2080020010471344,45.12397384643555,25.0,2.682509660720825,-5405.86962890625,134.96615600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3023986816406,304.72320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.849609375,18000.0,0.0,0.0,0.1211137920618057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.150550290942192,0.1505545973777771,-4.297261057217838e-06,0.0,0.0001229151093866,0.0,0.0,5.988983154296875,0.0,0.0,0.0,0.2779210805892944,4.0,0.0,1.0
739860,293.182373046875,297.1499938964844,293.1499938964844,0.0654498636722564,-1655.64453125,304.1526794433594,0.6889720559120178,0.1158474460244178,0.1212725266814231,293.5759582519531,297.1499938964844,293.1499938964844,0.002375048585236,-189.87033081054688,294.4159851074219,0.5081280469894409,0.050000000745058,0.0486558116972446,293.160400390625,297.1499938964844,293.1499938964844,0.1692272424697876,-2715.2783203125,304.15093994140625,0.880488395690918,0.2462967336177826,0.1729694306850433,293.2721252441406,297.1499938964844,293.1499938964844,0.2084929049015045,-4337.96923828125,304.16046142578125,0.9346986413002014,0.2902413606643677,0.2761362195014953,293.2840576171875,297.1499938964844,293.1499938964844,0.009222405962646,-2931.87451171875,301.6820068359375,0.5081280469894409,0.050000000745058,0.2308022230863571,291.1732177734375,291.1499938964844,274.48876953125,271.1088562011719,285.8637390136719,293.3919372558594,291.1734313964844,1.0,0.2281301319599151,0.7978773713111877,0.7978773713111877,1.0,1.0,-1.0009151697158811,0.3986352384090423,0.6022799611091614,0.2391557544469833,0.0,0.0,0.204749509692192,40.410282135009766,25.0,2.8444912433624268,-5359.32177734375,125.71077728271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3094177246094,304.69952392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.544921875,18000.0,0.0,0.0,0.1204219758510589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1487081348896026,0.1487124264240265,-4.294034624763299e-06,0.0,0.0001222129940288,0.0,0.0,5.908461093902588,0.0,0.0,0.0,0.2776104211807251,4.0,0.0,1.0
739920,293.182373046875,297.1499938964844,293.1499938964844,0.0654498636722564,-1655.64453125,304.1526794433594,0.6889720559120178,0.1158474460244178,0.1212725266814231,293.5759582519531,297.1499938964844,293.1499938964844,0.002375048585236,-189.87033081054688,294.4159851074219,0.5081280469894409,0.050000000745058,0.0486558116972446,293.160400390625,297.1499938964844,293.1499938964844,0.1692272424697876,-2715.2783203125,304.15093994140625,0.880488395690918,0.2462967336177826,0.1729694306850433,293.2721252441406,297.1499938964844,293.1499938964844,0.2084929049015045,-4337.96923828125,304.16046142578125,0.9346986413002014,0.2902413606643677,0.2761362195014953,293.2840576171875,297.1499938964844,293.1499938964844,0.009222405962646,-2931.87451171875,301.6820068359375,0.5081280469894409,0.050000000745058,0.2308022230863571,291.1732177734375,291.1499938964844,274.48876953125,271.1088562011719,285.8637390136719,293.3919372558594,291.1734313964844,1.0,0.2281301319599151,0.7978773713111877,0.7978773713111877,1.0,1.0,-1.0009151697158811,0.3986352384090423,0.6022799611091614,0.2391557544469833,0.0,0.0,0.204749509692192,40.410282135009766,25.0,2.8444912433624268,-5359.32177734375,125.71077728271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3094177246094,304.69952392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.544921875,18000.0,0.0,0.0,0.1204219758510589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1487081348896026,0.1487124264240265,-4.294034624763299e-06,0.0,0.0001222129940288,0.0,0.0,5.908461093902588,0.0,0.0,0.0,0.2776104211807251,4.0,0.0,1.0
