time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
739980,293.179931640625,297.1499938964844,293.1499938964844,0.065051183104515,-1648.640625,304.1524353027344,0.7029926776885986,0.1155232936143875,0.1207711920142173,293.5596008300781,297.1499938964844,293.1499938964844,0.002293222816661,-183.3316650390625,294.31475830078125,0.5194963216781616,0.050000000745058,0.0485150031745433,293.1591186523437,297.1499938964844,293.1499938964844,0.1690719872713089,-2713.28662109375,304.15087890625,0.8988344669342041,0.2462933957576751,0.1728570014238357,293.2673034667969,297.1499938964844,293.1499938964844,0.2064219266176223,-4303.69140625,304.160400390625,0.9535363912582396,0.2881242632865906,0.2739767432212829,293.2830505371094,297.1499938964844,293.1499938964844,0.0091216145083308,-2911.0517578125,301.638671875,0.5194963216781616,0.050000000745058,0.2301342934370041,291.17437744140625,291.1499938964844,274.531982421875,271.1318054199219,285.8842163085937,293.3729553222656,291.1743469238281,1.0,0.2224173694849014,0.79783034324646,0.79783034324646,1.0,1.0,-0.996694266796112,0.3961877226829529,0.600506603717804,0.2396435886621475,0.0,0.0,0.2014004439115524,36.82381820678711,25.0,1.21588134765625,-5313.8134765625,118.6224365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32232666015625,304.6745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.75390625,18000.0,0.0,0.0,0.1196308881044387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1467891484498977,0.1467934399843216,-4.290581273380667e-06,0.0,0.0001214101430377,0.0,0.0,5.824692249298096,0.0,0.0,0.0,0.2772863805294037,4.0,0.0,1.0
740040,293.179931640625,297.1499938964844,293.1499938964844,0.065051183104515,-1648.640625,304.1524353027344,0.7029926776885986,0.1155232936143875,0.1207711920142173,293.5596008300781,297.1499938964844,293.1499938964844,0.002293222816661,-183.3316650390625,294.31475830078125,0.5194963216781616,0.050000000745058,0.0485150031745433,293.1591186523437,297.1499938964844,293.1499938964844,0.1690719872713089,-2713.28662109375,304.15087890625,0.8988344669342041,0.2462933957576751,0.1728570014238357,293.2673034667969,297.1499938964844,293.1499938964844,0.2064219266176223,-4303.69140625,304.160400390625,0.9535363912582396,0.2881242632865906,0.2739767432212829,293.2830505371094,297.1499938964844,293.1499938964844,0.0091216145083308,-2911.0517578125,301.638671875,0.5194963216781616,0.050000000745058,0.2301342934370041,291.17437744140625,291.1499938964844,274.531982421875,271.1318054199219,285.8842163085937,293.3729553222656,291.1743469238281,1.0,0.2224173694849014,0.79783034324646,0.79783034324646,1.0,1.0,-0.996694266796112,0.3961877226829529,0.600506603717804,0.2396435886621475,0.0,0.0,0.2014004439115524,36.82381820678711,25.0,1.21588134765625,-5313.8134765625,118.6224365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32232666015625,304.6745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.75390625,18000.0,0.0,0.0,0.1196308881044387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1467891484498977,0.1467934399843216,-4.290581273380667e-06,0.0,0.0001214101430377,0.0,0.0,5.824692249298096,0.0,0.0,0.0,0.2772863805294037,4.0,0.0,1.0
740100,293.17877197265625,297.1499938964844,293.1499938964844,0.0648802369832992,-1645.6519775390625,304.1523132324219,0.7090122103691101,0.115372285246849,0.1205515190958976,293.5518493652344,297.1499938964844,293.1499938964844,0.0022539652418345,-180.1983795166016,294.2645874023437,0.5246421694755554,0.050000000745058,0.0484597235918045,293.15850830078125,297.1499938964844,293.1499938964844,0.1690244227647781,-2712.69140625,304.1508178710937,0.9069552421569824,0.246295541524887,0.1728172302246093,293.26495361328125,297.1499938964844,293.1499938964844,0.2054430991411209,-4287.50048828125,304.1603088378906,0.961105465888977,0.2870970964431762,0.2729439437389374,293.2825012207031,297.1499938964844,293.1499938964844,0.0090763885527849,-2901.791748046875,301.6170654296875,0.5246421694755554,0.050000000745058,0.2298720628023147,291.1742248535156,291.1499938964844,274.55291748046875,271.1428527832031,285.89410400390625,293.36444091796875,291.17413330078125,1.0,0.2200546562671661,0.7978068590164185,0.7978068590164185,1.0,1.0,-0.9947965741157532,0.3950848877429962,0.5997117161750793,0.2398678958415985,0.0,0.0,0.1998002827167511,35.41468811035156,25.0,0.2180721163749694,-5292.39453125,115.79841613769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33026123046875,304.6627197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.560546875,18000.0,0.0,0.0,0.119199089705944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458637416362762,0.1458680331707,-4.288858235668158e-06,0.0,0.0001209719266626,0.0,0.0,5.784306049346924,0.0,0.0,0.0,0.2771294116973877,4.0,0.0,1.0
740160,293.1776733398437,297.1499938964844,293.1499938964844,0.064721368253231,-1642.8797607421875,304.1521911621094,0.7143070697784424,0.1152262613177299,0.1203457340598106,293.54443359375,297.1499938964844,293.1499938964844,0.0022154469043016,-177.12486267089844,294.21466064453125,0.529467761516571,0.050000000745058,0.0484117791056633,293.157958984375,297.1499938964844,293.1499938964844,0.168986901640892,-2712.228271484375,304.1507263183594,0.9149285554885864,0.246297001838684,0.172783151268959,293.2626953125,297.1499938964844,293.1499938964844,0.2044922858476638,-4271.76806640625,304.16015625,0.9676665663719176,0.2860885858535766,0.2719366252422333,293.2819519042969,297.1499938964844,293.1499938964844,0.0090335803106427,-2893.052978515625,301.59552001953125,0.529467761516571,0.050000000745058,0.2296446412801742,291.173828125,291.1499938964844,274.57342529296875,271.1536865234375,285.9037475585937,293.3565368652344,291.1737060546875,1.0,0.2179648131132125,0.79779452085495,0.79779452085495,1.0,1.0,-0.9930014610290528,0.3940462172031402,0.5989552140235901,0.2400706708431244,0.0,0.0,0.198249340057373,34.19163513183594,25.0,-0.5349926948547363,-5271.9599609375,113.32219696044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3385925292969,304.6515197753906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.296875,18000.0,0.0,0.0,0.1187466755509376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449743062257766,0.1449785828590393,-4.287189767637756e-06,0.0,0.0001205127773573,0.0,0.0,5.7455267906188965,0.0,0.0,0.0,0.2769783139228821,4.0,0.0,1.0
740220,293.17559814453125,297.1499938964844,293.1499938964844,0.0644312500953674,-1637.8272705078125,304.1519470214844,0.7229956984519958,0.1149445250630378,0.1199665516614914,293.5306701660156,297.1499938964844,293.1499938964844,0.0021400628611445,-171.11044311523438,294.11541748046875,0.5380836725234985,0.050000000745058,0.048334065824747,293.1570129394531,297.1499938964844,293.1499938964844,0.1689282953739166,-2711.514404296875,304.15057373046875,0.9294769763946532,0.2462893426418304,0.1727233380079269,293.25830078125,297.1499938964844,293.1499938964844,0.2026646733283996,-4241.50439453125,304.1598205566406,0.9781348705291748,0.2841252386569977,0.2699917554855346,293.2809143066406,297.1499938964844,293.1499938964844,0.0089538134634494,-2876.819580078125,301.5525207519531,0.5380836725234985,0.050000000745058,0.2292759865522384,291.17266845703125,291.1499938964844,274.6129150390625,271.1744384765625,285.9222106933594,293.3424377441406,291.1724853515625,1.0,0.2144773453474044,0.7977698445320129,0.7977698445320129,1.0,1.0,-0.9896638989448548,0.3921340703964233,0.5975298285484314,0.2403971701860427,0.0,0.0,0.1952991932630539,32.20574951171875,25.0,-1.5351505279541016,-5233.50341796875,109.22611236572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35516357421875,304.630126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.74609375,18000.0,0.0,0.0,0.1177926585078239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432939618825912,0.1432982385158538,-4.284040187485516e-06,0.0,0.0001195445729536,0.0,0.0,5.67241096496582,0.0,0.0,0.0,0.2766934335231781,4.0,0.0,1.0
740280,293.17559814453125,297.1499938964844,293.1499938964844,0.0644312500953674,-1637.8272705078125,304.1519470214844,0.7229956984519958,0.1149445250630378,0.1199665516614914,293.5306701660156,297.1499938964844,293.1499938964844,0.0021400628611445,-171.11044311523438,294.11541748046875,0.5380836725234985,0.050000000745058,0.048334065824747,293.1570129394531,297.1499938964844,293.1499938964844,0.1689282953739166,-2711.514404296875,304.15057373046875,0.9294769763946532,0.2462893426418304,0.1727233380079269,293.25830078125,297.1499938964844,293.1499938964844,0.2026646733283996,-4241.50439453125,304.1598205566406,0.9781348705291748,0.2841252386569977,0.2699917554855346,293.2809143066406,297.1499938964844,293.1499938964844,0.0089538134634494,-2876.819580078125,301.5525207519531,0.5380836725234985,0.050000000745058,0.2292759865522384,291.17266845703125,291.1499938964844,274.6129150390625,271.1744384765625,285.9222106933594,293.3424377441406,291.1724853515625,1.0,0.2144773453474044,0.7977698445320129,0.7977698445320129,1.0,1.0,-0.9896638989448548,0.3921340703964233,0.5975298285484314,0.2403971701860427,0.0,0.0,0.1952991932630539,32.20574951171875,25.0,-1.5351505279541016,-5233.50341796875,109.22611236572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35516357421875,304.630126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.74609375,18000.0,0.0,0.0,0.1177926585078239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432939618825912,0.1432982385158538,-4.284040187485516e-06,0.0,0.0001195445729536,0.0,0.0,5.67241096496582,0.0,0.0,0.0,0.2766934335231781,4.0,0.0,1.0
740340,293.1737670898437,297.1499938964844,293.1499938964844,0.0641669929027557,-1633.2342529296875,304.1517333984375,0.7298907041549683,0.1146704703569412,0.1196175590157508,293.5184631347656,297.1499938964844,293.1499938964844,0.0020660306327044,-165.20407104492188,294.016357421875,0.5453417301177979,0.050000000745058,0.0482751093804836,293.15631103515625,297.1499938964844,293.1499938964844,0.168873518705368,-2710.846435546875,304.1504821777344,0.9414854049682616,0.2462547123432159,0.1726613193750381,293.2541198730469,297.1499938964844,293.1499938964844,0.2009244263172149,-4212.64794921875,304.1594543457031,0.985773265361786,0.2822296619415283,0.2681302726268768,293.27996826171875,297.1499938964844,293.1499938964844,0.0088799903169274,-2861.833740234375,301.5095520019531,0.5453417301177979,0.050000000745058,0.2289963364601135,291.1711730957031,291.1499938964844,274.6501770019531,271.19403076171875,285.93951416015625,293.3304138183594,291.17095947265625,1.0,0.2117212116718292,0.7977451086044312,0.7977451086044312,1.0,1.0,-0.9865846633911132,0.3904051780700683,0.5961794853210449,0.2406049370765686,0.0,0.0,0.1925767809152603,30.694185256958008,25.0,-2.080496311187744,-5197.9775390625,106.00852966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3695678710937,304.6092834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.15625,18000.0,0.0,0.0,0.1167975813150405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1417539566755294,0.1417582333087921,-4.281150722817984e-06,0.0,0.0001185346991405,0.0,0.0,5.605561256408691,0.0,0.0,0.0,0.2764329612255096,4.0,0.0,1.0
740400,293.1737670898437,297.1499938964844,293.1499938964844,0.0641669929027557,-1633.2342529296875,304.1517333984375,0.7298907041549683,0.1146704703569412,0.1196175590157508,293.5184631347656,297.1499938964844,293.1499938964844,0.0020660306327044,-165.20407104492188,294.016357421875,0.5453417301177979,0.050000000745058,0.0482751093804836,293.15631103515625,297.1499938964844,293.1499938964844,0.168873518705368,-2710.846435546875,304.1504821777344,0.9414854049682616,0.2462547123432159,0.1726613193750381,293.2541198730469,297.1499938964844,293.1499938964844,0.2009244263172149,-4212.64794921875,304.1594543457031,0.985773265361786,0.2822296619415283,0.2681302726268768,293.27996826171875,297.1499938964844,293.1499938964844,0.0088799903169274,-2861.833740234375,301.5095520019531,0.5453417301177979,0.050000000745058,0.2289963364601135,291.1711730957031,291.1499938964844,274.6501770019531,271.19403076171875,285.93951416015625,293.3304138183594,291.17095947265625,1.0,0.2117212116718292,0.7977451086044312,0.7977451086044312,1.0,1.0,-0.9865846633911132,0.3904051780700683,0.5961794853210449,0.2406049370765686,0.0,0.0,0.1925767809152603,30.694185256958008,25.0,-2.080496311187744,-5197.9775390625,106.00852966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3695678710937,304.6092834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.15625,18000.0,0.0,0.0,0.1167975813150405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1417539566755294,0.1417582333087921,-4.281150722817984e-06,0.0,0.0001185346991405,0.0,0.0,5.605561256408691,0.0,0.0,0.0,0.2764329612255096,4.0,0.0,1.0
740460,293.172119140625,297.1499938964844,293.1499938964844,0.0639187693595886,-1628.924560546875,304.1515808105469,0.7354241609573364,0.1143990010023117,0.1192876920104026,293.50787353515625,297.1499938964844,293.1499938964844,0.0019925737287849,-159.34268188476562,293.9169616699219,0.551337480545044,0.050000000745058,0.0482301339507103,293.1557312011719,297.1499938964844,293.1499938964844,0.168815791606903,-2710.136962890625,304.1504211425781,0.9509973526000975,0.2462108284235,0.1725942641496658,293.250244140625,297.1499938964844,293.1499938964844,0.1992525160312652,-4184.8740234375,304.1590881347656,0.9912769794464112,0.2803779244422912,0.2663348019123077,293.27911376953125,297.1499938964844,293.1499938964844,0.008810481056571,-2847.7265625,301.4665222167969,0.551337480545044,0.050000000745058,0.22878298163414,291.16949462890625,291.1499938964844,274.6849975585937,271.21240234375,285.9555358886719,293.3201599121094,291.1692810058594,1.0,0.2095224112272262,0.7977146506309509,0.7977146506309509,1.0,1.0,-0.9836949706077576,0.3888241946697235,0.5948707461357117,0.2406892925500869,0.0,0.0,0.1900867521762848,29.535202026367188,28.0,-2.323232412338257,-5165.03125,103.44064331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.380126953125,304.5882263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.564453125,18000.0,0.0,0.0,0.115791268646717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.140356495976448,0.1403607726097107,-4.278529104340123e-06,0.0,0.000117513416626,0.0,0.0,5.545034885406494,0.0,0.0,0.0,0.2761971056461334,4.0,0.0,1.0
740520,293.172119140625,297.1499938964844,293.1499938964844,0.0639187693595886,-1628.924560546875,304.1515808105469,0.7354241609573364,0.1143990010023117,0.1192876920104026,293.50787353515625,297.1499938964844,293.1499938964844,0.0019925737287849,-159.34268188476562,293.9169616699219,0.551337480545044,0.050000000745058,0.0482301339507103,293.1557312011719,297.1499938964844,293.1499938964844,0.168815791606903,-2710.136962890625,304.1504211425781,0.9509973526000975,0.2462108284235,0.1725942641496658,293.250244140625,297.1499938964844,293.1499938964844,0.1992525160312652,-4184.8740234375,304.1590881347656,0.9912769794464112,0.2803779244422912,0.2663348019123077,293.27911376953125,297.1499938964844,293.1499938964844,0.008810481056571,-2847.7265625,301.4665222167969,0.551337480545044,0.050000000745058,0.22878298163414,291.16949462890625,291.1499938964844,274.6849975585937,271.21240234375,285.9555358886719,293.3201599121094,291.1692810058594,1.0,0.2095224112272262,0.7977146506309509,0.7977146506309509,1.0,1.0,-0.9836949706077576,0.3888241946697235,0.5948707461357117,0.2406892925500869,0.0,0.0,0.1900867521762848,29.535202026367188,28.0,-2.323232412338257,-5165.03125,103.44064331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.380126953125,304.5882263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.564453125,18000.0,0.0,0.0,0.115791268646717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.140356495976448,0.1403607726097107,-4.278529104340123e-06,0.0,0.000117513416626,0.0,0.0,5.545034885406494,0.0,0.0,0.0,0.2761971056461334,4.0,0.0,1.0
740580,293.1707458496094,297.1499938964844,293.1499938964844,0.0636994689702987,-1625.12744140625,304.15142822265625,0.7362191081047058,0.1141213476657867,0.1189933717250824,293.49884033203125,297.1499938964844,293.1499938964844,0.0019200614187866,-153.5564727783203,293.8166198730469,0.5526599884033203,0.050000000745058,0.048220619559288,293.15509033203125,297.1499938964844,293.1499938964844,0.1688178479671478,-2710.208984375,304.1502685546875,0.9530305862426758,0.2461932152509689,0.1725751161575317,293.2468566894531,297.1499938964844,293.1499938964844,0.1976236552000045,-4157.7578125,304.1587829589844,0.9911041259765624,0.278522789478302,0.264576107263565,293.2784118652344,297.1499938964844,293.1499938964844,0.0087502971291542,-2835.730712890625,301.42333984375,0.5526599884033203,0.050000000745058,0.228737860918045,291.1676330566406,291.1499938964844,274.7171325683594,271.2294921875,285.9701232910156,293.3115539550781,291.1673583984375,1.0,0.2089363485574722,0.7976841330528259,0.7976841330528259,1.0,1.0,-0.9811882972717284,0.3874695301055908,0.5937187671661377,0.240717664361,0.0,0.0,0.1878544241189956,29.275863647460938,31.0,-2.7240591049194336,-5134.86474609375,102.46994018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3856506347656,304.5660095214844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.951171875,18000.0,0.0,0.0,0.1148025840520858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1391045898199081,0.1391088664531707,-4.276172603567829e-06,0.0,0.0001165100256912,0.0,0.0,5.490910530090332,0.0,0.0,0.0,0.2759861946105957,4.0,0.0,1.0
740640,293.1707458496094,297.1499938964844,293.1499938964844,0.0636994689702987,-1625.12744140625,304.15142822265625,0.7362191081047058,0.1141213476657867,0.1189933717250824,293.49884033203125,297.1499938964844,293.1499938964844,0.0019200614187866,-153.5564727783203,293.8166198730469,0.5526599884033203,0.050000000745058,0.048220619559288,293.15509033203125,297.1499938964844,293.1499938964844,0.1688178479671478,-2710.208984375,304.1502685546875,0.9530305862426758,0.2461932152509689,0.1725751161575317,293.2468566894531,297.1499938964844,293.1499938964844,0.1976236552000045,-4157.7578125,304.1587829589844,0.9911041259765624,0.278522789478302,0.264576107263565,293.2784118652344,297.1499938964844,293.1499938964844,0.0087502971291542,-2835.730712890625,301.42333984375,0.5526599884033203,0.050000000745058,0.228737860918045,291.1676330566406,291.1499938964844,274.7171325683594,271.2294921875,285.9701232910156,293.3115539550781,291.1673583984375,1.0,0.2089363485574722,0.7976841330528259,0.7976841330528259,1.0,1.0,-0.9811882972717284,0.3874695301055908,0.5937187671661377,0.240717664361,0.0,0.0,0.1878544241189956,29.275863647460938,31.0,-2.7240591049194336,-5134.86474609375,102.46994018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3856506347656,304.5660095214844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.951171875,18000.0,0.0,0.0,0.1148025840520858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1391045898199081,0.1391088664531707,-4.276172603567829e-06,0.0,0.0001165100256912,0.0,0.0,5.490910530090332,0.0,0.0,0.0,0.2759861946105957,4.0,0.0,1.0
740700,293.1701354980469,297.1499938964844,293.1499938964844,0.0635967999696731,-1623.35302734375,304.1513366699219,0.7349637746810913,0.1139768213033676,0.1188537925481796,293.4949035644531,297.1499938964844,293.1499938964844,0.0018839630065485,-150.6763153076172,293.7658996582031,0.5516963005065918,0.050000000745058,0.0482275485992431,293.1549072265625,297.1499938964844,293.1499938964844,0.1688231080770492,-2710.298583984375,304.15020751953125,0.9515057802200316,0.2461654990911483,0.1725666522979736,293.24530029296875,297.1499938964844,293.1499938964844,0.1968293786048889,-4144.51953125,304.1586303710937,0.9890987873077391,0.2776046991348266,0.2637138962745666,293.27813720703125,297.1499938964844,293.1499938964844,0.0087232077494263,-2830.427490234375,301.401611328125,0.5516963005065918,0.050000000745058,0.2287707328796386,291.1665344238281,291.1499938964844,274.7321472167969,271.2375793457031,285.9768981933594,293.3078308105469,291.166259765625,1.0,0.2091189175844192,0.7976688742637634,0.7976688742637634,1.0,1.0,-0.9800453782081604,0.3868588805198669,0.5931864976882935,0.240711972117424,0.0,0.0,0.1868616789579391,29.44242477416992,31.0,-2.926593542098999,-5120.96142578125,102.5036163330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38629150390625,304.5546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.591796875,18000.0,0.0,0.0,0.1143240556120872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.138545349240303,0.1385496258735656,-4.275103947293246e-06,0.0,0.0001160243846243,0.0,0.0,5.466745376586914,0.0,0.0,0.0,0.2758918106555938,4.0,0.0,1.0
740760,293.1695861816406,297.1499938964844,293.1499938964844,0.0634964182972908,-1621.6187744140625,304.1512756347656,0.7328423261642456,0.1138282567262649,0.1187169402837753,293.4913635253906,297.1499938964844,293.1499938964844,0.0018478719284757,-147.7964630126953,293.7148132324219,0.5498791933059692,0.050000000745058,0.0482408106327056,293.15484619140625,297.1499938964844,293.1499938964844,0.168820172548294,-2710.279052734375,304.1501770019531,0.9485989212989808,0.2461184412240982,0.1725506633520126,293.2437744140625,297.1499938964844,293.1499938964844,0.1960496008396148,-4131.51171875,304.1584777832031,0.9860008358955384,0.2766962051391601,0.2628661692142486,293.2779235839844,297.1499938964844,293.1499938964844,0.0086976587772369,-2825.474365234375,301.3797912597656,0.5498791933059692,0.050000000745058,0.2288336306810379,291.1654357910156,291.1499938964844,274.7463684082031,271.24530029296875,285.9833374023437,293.304443359375,291.1651306152344,1.0,0.2095685452222824,0.7976537346839905,0.7976537346839905,1.0,1.0,-0.9789572954177856,0.386282742023468,0.5926745533943176,0.2406928390264511,0.0,0.0,0.185946449637413,29.76946830749512,34.0,-3.028337240219116,-5107.82666015625,102.81607818603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38543701171875,304.5433654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.23046875,18000.0,0.0,0.0,0.1138607710599899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380317658185959,0.1380360424518585,-4.274116690794472e-06,0.0,0.0001155542122432,0.0,0.0,5.444563865661621,0.0,0.0,0.0,0.2758050560951233,4.0,0.0,1.0
740820,293.1686706542969,297.1499938964844,293.1499938964844,0.0632994472980499,-1618.2158203125,304.15118408203125,0.7266026139259338,0.1135190725326538,0.1184483245015144,293.4852905273437,297.1499938964844,293.1499938964844,0.0017754806904122,-142.0187530517578,293.6116638183594,0.5442911982536316,0.050000000745058,0.0482833571732044,293.155029296875,297.1499938964844,293.1499938964844,0.1687763035297393,-2709.7392578125,304.15020751953125,0.939390242099762,0.2459577918052673,0.1724863946437835,293.2408752441406,297.1499938964844,293.1499938964844,0.1945332288742065,-4106.18408203125,304.1581726074219,0.976865291595459,0.2749110460281372,0.2612157464027405,293.277587890625,297.1499938964844,293.1499938964844,0.008650267496705,-2816.404541015625,301.3358764648437,0.5442911982536316,0.050000000745058,0.2290354520082473,291.1632385253906,291.1499938964844,274.7724609375,271.2597351074219,285.9951477050781,293.29852294921875,291.1629638671875,1.0,0.2111352533102035,0.7976235151290894,0.7976235151290894,1.0,1.0,-0.9769122004508972,0.3852140009403229,0.5916982293128967,0.2406198531389236,0.0,0.0,0.1843308359384536,30.82946014404297,37.0,-3.038355827331543,-5083.5498046875,104.14119720458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37921142578125,304.5205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.560546875,18000.0,0.0,0.0,0.1129922792315483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137127548456192,0.1371318101882934,-4.272375463187927e-06,0.0,0.0001146727954619,0.0,0.0,5.405549049377441,0.0,0.0,0.0,0.2756523489952087,4.0,0.0,1.0
740880,293.1686706542969,297.1499938964844,293.1499938964844,0.0632994472980499,-1618.2158203125,304.15118408203125,0.7266026139259338,0.1135190725326538,0.1184483245015144,293.4852905273437,297.1499938964844,293.1499938964844,0.0017754806904122,-142.0187530517578,293.6116638183594,0.5442911982536316,0.050000000745058,0.0482833571732044,293.155029296875,297.1499938964844,293.1499938964844,0.1687763035297393,-2709.7392578125,304.15020751953125,0.939390242099762,0.2459577918052673,0.1724863946437835,293.2408752441406,297.1499938964844,293.1499938964844,0.1945332288742065,-4106.18408203125,304.1581726074219,0.976865291595459,0.2749110460281372,0.2612157464027405,293.277587890625,297.1499938964844,293.1499938964844,0.008650267496705,-2816.404541015625,301.3358764648437,0.5442911982536316,0.050000000745058,0.2290354520082473,291.1632385253906,291.1499938964844,274.7724609375,271.2597351074219,285.9951477050781,293.29852294921875,291.1629638671875,1.0,0.2111352533102035,0.7976235151290894,0.7976235151290894,1.0,1.0,-0.9769122004508972,0.3852140009403229,0.5916982293128967,0.2406198531389236,0.0,0.0,0.1843308359384536,30.82946014404297,37.0,-3.038355827331543,-5083.5498046875,104.14119720458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37921142578125,304.5205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.560546875,18000.0,0.0,0.0,0.1129922792315483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137127548456192,0.1371318101882934,-4.272375463187927e-06,0.0,0.0001146727954619,0.0,0.0,5.405549049377441,0.0,0.0,0.0,0.2756523489952087,4.0,0.0,1.0
740940,293.1679382324219,297.1499938964844,293.1499938964844,0.0631043538451194,-1614.8438720703125,304.151123046875,0.7183979749679565,0.1131944134831428,0.1181829422712326,293.4804992675781,297.1499938964844,293.1499938964844,0.0017025930574163,-136.19943237304688,293.5072326660156,0.5369571447372437,0.050000000745058,0.0483437664806842,293.1556701660156,297.1499938964844,293.1499938964844,0.168668195605278,-2708.357421875,304.1502990722656,0.9268199801445008,0.2456992417573928,0.17236889898777,293.23809814453125,297.1499938964844,293.1499938964844,0.1930721700191497,-4081.736572265625,304.15789794921875,0.9642574191093444,0.2731697261333465,0.2596242427825928,293.2774658203125,297.1499938964844,293.1499938964844,0.0086067859083414,-2808.209716796875,301.2915954589844,0.5369571447372437,0.050000000745058,0.2293220162391662,291.1611633300781,291.1499938964844,274.7951965332031,271.27276611328125,286.005615234375,293.2936096191406,291.160888671875,1.0,0.2134271413087844,0.7975932359695435,0.7975932359695435,1.0,1.0,-0.9750004410743712,0.3842304646968841,0.5907700061798096,0.2405110150575637,0.0,0.0,0.1829850375652313,32.34202194213867,40.0,-2.8742353916168213,-5061.70263671875,106.23981475830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3673095703125,304.4974060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.955078125,18000.0,0.0,0.0,0.1122171953320503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363755166530609,0.1363797932863235,-4.270920726412442e-06,0.0,0.0001138861844083,0.0,0.0,5.373133182525635,0.0,0.0,0.0,0.2755253911018371,4.0,0.0,1.0
741000,293.1679382324219,297.1499938964844,293.1499938964844,0.0631043538451194,-1614.8438720703125,304.151123046875,0.7183979749679565,0.1131944134831428,0.1181829422712326,293.4804992675781,297.1499938964844,293.1499938964844,0.0017025930574163,-136.19943237304688,293.5072326660156,0.5369571447372437,0.050000000745058,0.0483437664806842,293.1556701660156,297.1499938964844,293.1499938964844,0.168668195605278,-2708.357421875,304.1502990722656,0.9268199801445008,0.2456992417573928,0.17236889898777,293.23809814453125,297.1499938964844,293.1499938964844,0.1930721700191497,-4081.736572265625,304.15789794921875,0.9642574191093444,0.2731697261333465,0.2596242427825928,293.2774658203125,297.1499938964844,293.1499938964844,0.0086067859083414,-2808.209716796875,301.2915954589844,0.5369571447372437,0.050000000745058,0.2293220162391662,291.1611633300781,291.1499938964844,274.7951965332031,271.27276611328125,286.005615234375,293.2936096191406,291.160888671875,1.0,0.2134271413087844,0.7975932359695435,0.7975932359695435,1.0,1.0,-0.9750004410743712,0.3842304646968841,0.5907700061798096,0.2405110150575637,0.0,0.0,0.1829850375652313,32.34202194213867,40.0,-2.8742353916168213,-5061.70263671875,106.23981475830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3673095703125,304.4974060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.955078125,18000.0,0.0,0.0,0.1122171953320503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363755166530609,0.1363797932863235,-4.270920726412442e-06,0.0,0.0001138861844083,0.0,0.0,5.373133182525635,0.0,0.0,0.0,0.2755253911018371,4.0,0.0,1.0
741060,293.1673583984375,297.1499938964844,293.1499938964844,0.0629087164998054,-1611.46044921875,304.15106201171875,0.7086170315742493,0.1128560453653335,0.1179183721542358,293.4767761230469,297.1499938964844,293.1499938964844,0.0016289874911308,-130.32061767578125,293.40155029296875,0.5287944078445435,0.050000000745058,0.0484183318912982,293.1567687988281,297.1499938964844,293.1499938964844,0.1684838235378265,-2705.9814453125,304.1505126953125,0.9126057624816896,0.2453351765871048,0.1721895933151245,293.2354736328125,297.1499938964844,293.1499938964844,0.1916618049144745,-4058.09423828125,304.1576232910156,0.9489401578903198,0.2714719474315643,0.2580879926681518,293.2774963378906,297.1499938964844,293.1499938964844,0.0085661504417657,-2800.6396484375,301.2469177246094,0.5287944078445435,0.050000000745058,0.2296757251024246,291.1592712402344,291.1499938964844,274.8143005371094,271.2843322753906,286.01470947265625,293.2894897460937,291.1590576171875,1.0,0.2162656337022781,0.7975594401359558,0.7975594401359558,1.0,1.0,-0.9731793403625488,0.383307546377182,0.5898717641830444,0.2403697967529297,0.0,0.0,0.1818769127130508,34.212974548339844,43.0,-2.6121652126312256,-5042.0283203125,108.9429702758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3504943847656,304.4743347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.42578125,18000.0,0.0,0.0,0.111548826098442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357573568820953,0.1357616186141967,-4.2697197386587504e-06,0.0,0.0001132078832597,0.0,0.0,5.3465094566345215,0.0,0.0,0.0,0.2754210233688354,4.0,0.0,1.0
741120,293.1673583984375,297.1499938964844,293.1499938964844,0.0629087164998054,-1611.46044921875,304.15106201171875,0.7086170315742493,0.1128560453653335,0.1179183721542358,293.4767761230469,297.1499938964844,293.1499938964844,0.0016289874911308,-130.32061767578125,293.40155029296875,0.5287944078445435,0.050000000745058,0.0484183318912982,293.1567687988281,297.1499938964844,293.1499938964844,0.1684838235378265,-2705.9814453125,304.1505126953125,0.9126057624816896,0.2453351765871048,0.1721895933151245,293.2354736328125,297.1499938964844,293.1499938964844,0.1916618049144745,-4058.09423828125,304.1576232910156,0.9489401578903198,0.2714719474315643,0.2580879926681518,293.2774963378906,297.1499938964844,293.1499938964844,0.0085661504417657,-2800.6396484375,301.2469177246094,0.5287944078445435,0.050000000745058,0.2296757251024246,291.1592712402344,291.1499938964844,274.8143005371094,271.2843322753906,286.01470947265625,293.2894897460937,291.1590576171875,1.0,0.2162656337022781,0.7975594401359558,0.7975594401359558,1.0,1.0,-0.9731793403625488,0.383307546377182,0.5898717641830444,0.2403697967529297,0.0,0.0,0.1818769127130508,34.212974548339844,43.0,-2.6121652126312256,-5042.0283203125,108.9429702758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3504943847656,304.4743347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.42578125,18000.0,0.0,0.0,0.111548826098442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357573568820953,0.1357616186141967,-4.2697197386587504e-06,0.0,0.0001132078832597,0.0,0.0,5.3465094566345215,0.0,0.0,0.0,0.2754210233688354,4.0,0.0,1.0
741180,293.1669311523437,297.1499938964844,293.1499938964844,0.0627114698290824,-1608.04736328125,304.1510314941406,0.6977466940879822,0.1125056743621826,0.1176533699035644,293.4739990234375,297.1499938964844,293.1499938964844,0.0015544295310974,-124.36373138427734,293.29461669921875,0.5204726457595825,0.050000000745058,0.0485042408108711,293.15826416015625,297.1499938964844,293.1499938964844,0.1682145893573761,-2702.502197265625,304.1507873535156,0.8987416625022888,0.2448592036962509,0.1719418466091156,293.23297119140625,297.1499938964844,293.1499938964844,0.1902986466884613,-4035.201416015625,304.1573486328125,0.931979238986969,0.2698168158531189,0.2566034197807312,293.2776794433594,297.1499938964844,293.1499938964844,0.008527603931725,-2793.51806640625,301.2018127441406,0.5204726457595825,0.050000000745058,0.2300832420587539,291.1575927734375,291.1499938964844,274.8295593261719,271.2944030761719,286.02227783203125,293.2861328125,291.15740966796875,1.0,0.219511479139328,0.7975256443023682,0.7975256443023682,1.0,1.0,-0.9714158177375792,0.3824303746223449,0.5889854431152344,0.2401902824640274,0.0,0.0,0.1809783577919006,36.37073516845703,46.0,-2.3351640701293945,-5024.36474609375,112.12240600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3299255371094,304.4515991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.96484375,18000.0,0.0,0.0,0.1109934523701667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352556645870208,0.1352599263191223,-4.26873975811759e-06,0.0,0.0001126442439272,0.0,0.0,5.324913501739502,0.0,0.0,0.0,0.2753362655639648,4.0,0.0,1.0
741240,293.1669311523437,297.1499938964844,293.1499938964844,0.0627114698290824,-1608.04736328125,304.1510314941406,0.6977466940879822,0.1125056743621826,0.1176533699035644,293.4739990234375,297.1499938964844,293.1499938964844,0.0015544295310974,-124.36373138427734,293.29461669921875,0.5204726457595825,0.050000000745058,0.0485042408108711,293.15826416015625,297.1499938964844,293.1499938964844,0.1682145893573761,-2702.502197265625,304.1507873535156,0.8987416625022888,0.2448592036962509,0.1719418466091156,293.23297119140625,297.1499938964844,293.1499938964844,0.1902986466884613,-4035.201416015625,304.1573486328125,0.931979238986969,0.2698168158531189,0.2566034197807312,293.2776794433594,297.1499938964844,293.1499938964844,0.008527603931725,-2793.51806640625,301.2018127441406,0.5204726457595825,0.050000000745058,0.2300832420587539,291.1575927734375,291.1499938964844,274.8295593261719,271.2944030761719,286.02227783203125,293.2861328125,291.15740966796875,1.0,0.219511479139328,0.7975256443023682,0.7975256443023682,1.0,1.0,-0.9714158177375792,0.3824303746223449,0.5889854431152344,0.2401902824640274,0.0,0.0,0.1809783577919006,36.37073516845703,46.0,-2.3351640701293945,-5024.36474609375,112.12240600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3299255371094,304.4515991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.96484375,18000.0,0.0,0.0,0.1109934523701667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352556645870208,0.1352599263191223,-4.26873975811759e-06,0.0,0.0001126442439272,0.0,0.0,5.324913501739502,0.0,0.0,0.0,0.2753362655639648,4.0,0.0,1.0
741300,293.166748046875,297.1499938964844,293.1499938964844,0.0626120343804359,-1606.3262939453125,304.1510314941406,0.6922428607940674,0.1123263761401176,0.1175204068422317,293.4729919433594,297.1499938964844,293.1499938964844,0.0015167139936238,-121.34973907470705,293.2406005859375,0.5163953900337219,0.050000000745058,0.048550758510828,293.1591796875,297.1499938964844,293.1499938964844,0.1680456697940826,-2700.317626953125,304.1509704589844,0.8919705748558044,0.2445771098136901,0.1717903167009353,293.23175048828125,297.1499938964844,293.1499938964844,0.1896339803934097,-4024.02392578125,304.1572265625,0.9233243465423584,0.2690050005912781,0.255879670381546,293.27783203125,297.1499938964844,293.1499938964844,0.0085089327767491,-2790.083251953125,301.1791381835937,0.5163953900337219,0.050000000745058,0.2303038835525512,291.1568298339844,291.1499938964844,274.835693359375,271.2988586425781,286.02545166015625,293.28466796875,291.1566467285156,1.0,0.2212522476911544,0.797508716583252,0.797508716583252,1.0,1.0,-0.9705471396446228,0.3820051252841949,0.5885419845581055,0.2400842905044555,0.0,0.0,0.1806006431579589,37.53948974609375,46.0,-2.200375556945801,-5016.2666015625,113.85897064208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.318603515625,304.44049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.755859375,18000.0,0.0,0.0,0.1107586473226547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350442767143249,0.1350485384464264,-4.26832411903888e-06,0.0,0.0001124059417634,0.0,0.0,5.3158159255981445,0.0,0.0,0.0,0.275300532579422,4.0,0.0,1.0
741360,293.1665954589844,297.1499938964844,293.1499938964844,0.0625118762254715,-1604.5926513671875,304.1510314941406,0.6867672801017761,0.1121445596218109,0.1173869371414184,293.4721984863281,297.1499938964844,293.1499938964844,0.0014786655083298,-118.3087158203125,293.18621826171875,0.5124247074127197,0.050000000745058,0.0485993176698684,293.1601867675781,297.1499938964844,293.1499938964844,0.1678525060415268,-2697.818603515625,304.151123046875,0.8852280378341675,0.2442645281553268,0.1716192215681076,293.2305603027344,297.1499938964844,293.1499938964844,0.188980147242546,-4013.018798828125,304.1571044921875,0.9148481488227844,0.2682036459445953,0.2551677525043487,293.27801513671875,297.1499938964844,293.1499938964844,0.0084905754774808,-2786.711669921875,301.15631103515625,0.5124247074127197,0.050000000745058,0.2305342406034469,291.1561279296875,291.1499938964844,274.8407592773437,271.3029479980469,286.0282287597656,293.28338623046875,291.15594482421875,1.0,0.22305528819561,0.7974938154220581,0.7974938154220581,1.0,1.0,-0.9696828126907348,0.3815869390964508,0.5880958437919617,0.2399666160345077,0.0,0.0,0.1802666783332824,38.75981903076172,49.0,-2.067847490310669,-5008.64990234375,115.67839813232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3067932128906,304.4296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.560546875,18000.0,0.0,0.0,0.110552042722702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.134857028722763,0.1348612904548645,-4.267953954695258e-06,0.0,0.0001121962704928,0.0,0.0,5.307756423950195,0.0,0.0,0.0,0.2752688527107239,4.0,0.0,1.0
741420,293.1663513183594,297.1499938964844,293.1499938964844,0.0623092837631702,-1601.08544921875,304.1510314941406,0.6760765910148621,0.1117737963795661,0.1171182617545127,293.4712219238281,297.1499938964844,293.1499938964844,0.0014014234766364,-112.13396453857422,293.0761108398437,0.5048868060112,0.050000000745058,0.0487016849219799,293.1624450683594,297.1499938964844,293.1499938964844,0.1673910319805145,-2691.846923828125,304.1515197753906,0.8720390796661377,0.2435454875230789,0.1712164282798767,293.2282409667969,297.1499938964844,293.1499938964844,0.1877036839723587,-3991.50537109375,304.1568603515625,0.8994109034538269,0.2666313648223877,0.2537781298160553,293.2784729003906,297.1499938964844,293.1499938964844,0.008454579859972,-2780.10595703125,301.11041259765625,0.5048868060112,0.050000000745058,0.2310198247432708,291.1548156738281,291.1499938964844,274.84765625,271.3098449707031,286.0324401855469,293.2812194824219,291.1546630859375,1.0,0.2268049865961074,0.7974639534950256,0.7974639534950256,1.0,1.0,-0.9679567217826844,0.380766898393631,0.5871898531913757,0.2396931946277618,0.0,0.0,0.1797172427177429,41.33246994018555,52.0,-1.818600058555603,-4994.8251953125,119.5251693725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28240966796875,304.4091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2109375,18000.0,0.0,0.0,0.1102192774415016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1345475316047668,0.1345518082380294,-4.2673364077927545e-06,0.0,0.0001118585496442,0.0,0.0,5.294434547424316,0.0,0.0,0.0,0.2752163708209991,4.0,0.0,1.0
741480,293.1663513183594,297.1499938964844,293.1499938964844,0.0623092837631702,-1601.08544921875,304.1510314941406,0.6760765910148621,0.1117737963795661,0.1171182617545127,293.4712219238281,297.1499938964844,293.1499938964844,0.0014014234766364,-112.13396453857422,293.0761108398437,0.5048868060112,0.050000000745058,0.0487016849219799,293.1624450683594,297.1499938964844,293.1499938964844,0.1673910319805145,-2691.846923828125,304.1515197753906,0.8720390796661377,0.2435454875230789,0.1712164282798767,293.2282409667969,297.1499938964844,293.1499938964844,0.1877036839723587,-3991.50537109375,304.1568603515625,0.8994109034538269,0.2666313648223877,0.2537781298160553,293.2784729003906,297.1499938964844,293.1499938964844,0.008454579859972,-2780.10595703125,301.11041259765625,0.5048868060112,0.050000000745058,0.2310198247432708,291.1548156738281,291.1499938964844,274.84765625,271.3098449707031,286.0324401855469,293.2812194824219,291.1546630859375,1.0,0.2268049865961074,0.7974639534950256,0.7974639534950256,1.0,1.0,-0.9679567217826844,0.380766898393631,0.5871898531913757,0.2396931946277618,0.0,0.0,0.1797172427177429,41.33246994018555,52.0,-1.818600058555603,-4994.8251953125,119.5251693725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28240966796875,304.4091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2109375,18000.0,0.0,0.0,0.1102192774415016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1345475316047668,0.1345518082380294,-4.2673364077927545e-06,0.0,0.0001118585496442,0.0,0.0,5.294434547424316,0.0,0.0,0.0,0.2752163708209991,4.0,0.0,1.0
741540,293.1661682128906,297.1499938964844,293.1499938964844,0.0621033199131488,-1597.5198974609375,304.1510314941406,0.6659386157989502,0.1113942340016365,0.1168466433882713,293.4711303710937,297.1499938964844,293.1499938964844,0.0013224638532847,-105.8205795288086,292.964111328125,0.4979176223278045,0.050000000745058,0.0488098375499248,293.1650695800781,297.1499938964844,293.1499938964844,0.1668248623609542,-2684.518310546875,304.1519470214844,0.8594756126403809,0.2426965534687042,0.1707288026809692,293.2260437011719,297.1499938964844,293.1499938964844,0.1864667981863021,-3970.62353515625,304.1566467285156,0.885316789150238,0.2650984227657318,0.252431571483612,293.2790222167969,297.1499938964844,293.1499938964844,0.0084192594513297,-2773.616943359375,301.0640563964844,0.4979176223278045,0.050000000745058,0.2315328568220138,291.1536560058594,291.1499938964844,274.8500061035156,271.31512451171875,286.03485107421875,293.2795715332031,291.15350341796875,1.0,0.2306879013776779,0.7974341511726379,0.7974341511726379,1.0,1.0,-0.9662173390388488,0.3799615502357483,0.5862557888031006,0.2393638789653778,0.0,0.0,0.1793091744184494,44.050201416015625,55.0,-1.6000545024871826,-4982.8408203125,123.5931625366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25787353515625,304.3904113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.904296875,18000.0,0.0,0.0,0.1099847108125686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1343149244785308,0.1343191862106323,-4.266862561053131e-06,0.0,0.0001116205021389,0.0,0.0,5.284414291381836,0.0,0.0,0.0,0.2751767933368683,4.0,0.0,1.0
741600,293.1661682128906,297.1499938964844,293.1499938964844,0.0621033199131488,-1597.5198974609375,304.1510314941406,0.6659386157989502,0.1113942340016365,0.1168466433882713,293.4711303710937,297.1499938964844,293.1499938964844,0.0013224638532847,-105.8205795288086,292.964111328125,0.4979176223278045,0.050000000745058,0.0488098375499248,293.1650695800781,297.1499938964844,293.1499938964844,0.1668248623609542,-2684.518310546875,304.1519470214844,0.8594756126403809,0.2426965534687042,0.1707288026809692,293.2260437011719,297.1499938964844,293.1499938964844,0.1864667981863021,-3970.62353515625,304.1566467285156,0.885316789150238,0.2650984227657318,0.252431571483612,293.2790222167969,297.1499938964844,293.1499938964844,0.0084192594513297,-2773.616943359375,301.0640563964844,0.4979176223278045,0.050000000745058,0.2315328568220138,291.1536560058594,291.1499938964844,274.8500061035156,271.31512451171875,286.03485107421875,293.2795715332031,291.15350341796875,1.0,0.2306879013776779,0.7974341511726379,0.7974341511726379,1.0,1.0,-0.9662173390388488,0.3799615502357483,0.5862557888031006,0.2393638789653778,0.0,0.0,0.1793091744184494,44.050201416015625,55.0,-1.6000545024871826,-4982.8408203125,123.5931625366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25787353515625,304.3904113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.904296875,18000.0,0.0,0.0,0.1099847108125686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1343149244785308,0.1343191862106323,-4.266862561053131e-06,0.0,0.0001116205021389,0.0,0.0,5.284414291381836,0.0,0.0,0.0,0.2751767933368683,4.0,0.0,1.0
741660,293.166015625,297.1499938964844,293.1499938964844,0.0618964657187461,-1593.93798828125,304.1510314941406,0.6565005779266357,0.1110153421759605,0.1165766641497612,293.47198486328125,297.1499938964844,293.1499938964844,0.0012412808137014,-99.32757568359376,292.8497314453125,0.4914295673370361,0.050000000745058,0.0489227212965488,293.16815185546875,297.1499938964844,293.1499938964844,0.1661344915628433,-2675.57421875,304.1524658203125,0.847647488117218,0.2416906356811523,0.1701418161392212,293.2239074707031,297.1499938964844,293.1499938964844,0.1852668970823288,-3950.328857421875,304.15643310546875,0.8720651268959045,0.2636069357395172,0.2511281967163086,293.2796630859375,297.1499938964844,293.1499938964844,0.0083842892199754,-2767.15087890625,301.0173034667969,0.4914295673370361,0.050000000745058,0.2320683151483535,291.1528015136719,291.1499938964844,274.8500061035156,271.31951904296875,286.0366516113281,293.2796325683594,291.1527099609375,1.0,0.2346520125865936,0.7974065542221069,0.7974065542221069,1.0,1.0,-0.9644448757171632,0.3791751861572265,0.5852696895599365,0.2389411628246307,0.0,0.0,0.1790036708116531,46.88538360595703,43.0,-1.0659023523330688,-4972.31982421875,127.83090209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2342834472656,304.37420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.67578125,18000.0,0.0,0.0,0.1098392680287361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1341452449560165,0.1341495066881179,-4.266516043571755e-06,0.0,0.0001114728947868,0.0,0.0,5.277105808258057,0.0,0.0,0.0,0.275147795677185,4.0,0.0,1.0
