time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
741720,293.166015625,297.1499938964844,293.1499938964844,0.0618964657187461,-1593.93798828125,304.1510314941406,0.6565005779266357,0.1110153421759605,0.1165766641497612,293.47198486328125,297.1499938964844,293.1499938964844,0.0012412808137014,-99.32757568359376,292.8497314453125,0.4914295673370361,0.050000000745058,0.0489227212965488,293.16815185546875,297.1499938964844,293.1499938964844,0.1661344915628433,-2675.57421875,304.1524658203125,0.847647488117218,0.2416906356811523,0.1701418161392212,293.2239074707031,297.1499938964844,293.1499938964844,0.1852668970823288,-3950.328857421875,304.15643310546875,0.8720651268959045,0.2636069357395172,0.2511281967163086,293.2796630859375,297.1499938964844,293.1499938964844,0.0083842892199754,-2767.15087890625,301.0173034667969,0.4914295673370361,0.050000000745058,0.2320683151483535,291.1528015136719,291.1499938964844,274.8500061035156,271.31951904296875,286.0366516113281,293.2796325683594,291.1527099609375,1.0,0.2346520125865936,0.7974065542221069,0.7974065542221069,1.0,1.0,-0.9644448757171632,0.3791751861572265,0.5852696895599365,0.2389411628246307,0.0,0.0,0.1790036708116531,46.88538360595703,43.0,-1.0659023523330688,-4972.31982421875,127.83090209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2342834472656,304.37420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.67578125,18000.0,0.0,0.0,0.1098392680287361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1341452449560165,0.1341495066881179,-4.266516043571755e-06,0.0,0.0001114728947868,0.0,0.0,5.277105808258057,0.0,0.0,0.0,0.275147795677185,4.0,0.0,1.0
741780,293.1657409667969,297.1499938964844,293.1499938964844,0.0615826658904552,-1588.46728515625,304.1512145996094,0.6574872136116028,0.1106685549020767,0.11618123203516,293.4740295410156,297.1499938964844,293.1499938964844,0.0011535626836121,-92.30569458007812,292.7330322265625,0.4927133917808532,0.050000000745058,0.0488995239138603,293.1717529296875,297.1499938964844,293.1499938964844,0.1651539951562881,-2662.813720703125,304.1532897949219,0.8484718203544617,0.2405017167329788,0.169328898191452,293.2217102050781,297.1499938964844,293.1499938964844,0.1839692741632461,-3928.25390625,304.1564636230469,0.8727323412895203,0.2621763050556183,0.2497381269931793,293.28033447265625,297.1499938964844,293.1499938964844,0.0083179026842117,-2752.592529296875,300.97076416015625,0.4927133917808532,0.050000000745058,0.2319582849740982,291.1534118652344,291.1499938964844,274.8500061035156,271.3239440917969,286.0389709472656,293.2802734375,291.1536865234375,1.0,0.232908621430397,0.7973790168762207,0.7973790168762207,1.0,1.0,-0.9612287878990172,0.3778093457221985,0.5834193825721741,0.2380255162715912,0.0,0.0,0.1785428971052169,46.25301742553711,31.0,1.506072163581848,-4959.5263671875,126.03271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2127685546875,304.3625183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.873046875,18000.0,0.0,0.0,0.1097613051533699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339505165815353,0.1339547783136367,-4.2662227315304335e-06,0.0,0.0001113937760237,0.0,0.0,5.268847942352295,0.0,0.0,0.0,0.275115966796875,4.0,0.0,1.0
741840,293.1657409667969,297.1499938964844,293.1499938964844,0.0615826658904552,-1588.46728515625,304.1512145996094,0.6574872136116028,0.1106685549020767,0.11618123203516,293.4740295410156,297.1499938964844,293.1499938964844,0.0011535626836121,-92.30569458007812,292.7330322265625,0.4927133917808532,0.050000000745058,0.0488995239138603,293.1717529296875,297.1499938964844,293.1499938964844,0.1651539951562881,-2662.813720703125,304.1532897949219,0.8484718203544617,0.2405017167329788,0.169328898191452,293.2217102050781,297.1499938964844,293.1499938964844,0.1839692741632461,-3928.25390625,304.1564636230469,0.8727323412895203,0.2621763050556183,0.2497381269931793,293.28033447265625,297.1499938964844,293.1499938964844,0.0083179026842117,-2752.592529296875,300.97076416015625,0.4927133917808532,0.050000000745058,0.2319582849740982,291.1534118652344,291.1499938964844,274.8500061035156,271.3239440917969,286.0389709472656,293.2802734375,291.1536865234375,1.0,0.232908621430397,0.7973790168762207,0.7973790168762207,1.0,1.0,-0.9612287878990172,0.3778093457221985,0.5834193825721741,0.2380255162715912,0.0,0.0,0.1785428971052169,46.25301742553711,31.0,1.506072163581848,-4959.5263671875,126.03271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2127685546875,304.3625183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.873046875,18000.0,0.0,0.0,0.1097613051533699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339505165815353,0.1339547783136367,-4.2662227315304335e-06,0.0,0.0001113937760237,0.0,0.0,5.268847942352295,0.0,0.0,0.0,0.275115966796875,4.0,0.0,1.0
741900,293.1654968261719,297.1499938964844,293.1499938964844,0.0613956414163112,-1585.19775390625,304.1513366699219,0.6614528298377991,0.1105138510465622,0.1159537360072135,293.4755249023437,297.1499938964844,293.1499938964844,0.0011076026130467,-88.62330627441406,292.6741027832031,0.4959386587142944,0.050000000745058,0.0488430969417095,293.1737060546875,297.1499938964844,293.1499938964844,0.164554014801979,-2654.98876953125,304.1537780761719,0.8530479073524475,0.2398417592048645,0.1688433587551117,293.2205810546875,297.1499938964844,293.1499938964844,0.1832903027534485,-3916.661376953125,304.1565246582031,0.877673864364624,0.2614930272102356,0.2490272223949432,293.2806091308594,297.1499938964844,293.1499938964844,0.008274589665234,-2742.607421875,300.94781494140625,0.4959386587142944,0.050000000745058,0.2316906154155731,291.15478515625,291.1499938964844,274.8500061035156,271.3261413574219,286.0401306152344,293.2805480957031,291.1551818847656,1.0,0.2304389178752899,0.7973652482032776,0.7973652482032776,1.0,1.0,-0.9591664671897888,0.3769474923610687,0.5822189450263977,0.2374049574136734,0.0,0.0,0.1780850142240524,44.794654846191406,31.0,2.970659017562866,-4950.9169921875,123.16712951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2035522460937,304.3564758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.365234375,18000.0,0.0,0.0,0.1097374185919761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133757397532463,0.1337616592645645,-4.265998995833797e-06,0.0,0.0001113695325329,0.0,0.0,5.260741710662842,0.0,0.0,0.0,0.275085985660553,4.0,0.0,1.0
741960,293.1652526855469,297.1499938964844,293.1499938964844,0.061195995658636,-1581.7088623046875,304.1514587402344,0.6675902605056763,0.1103688031435012,0.1157125830650329,293.47735595703125,297.1499938964844,293.1499938964844,0.0010603172704577,-84.83441925048828,292.6143493652344,0.5007666945457458,0.050000000745058,0.0487640313804149,293.17578125,297.1499938964844,293.1499938964844,0.1638921797275543,-2646.35400390625,304.154296875,0.8602094054222107,0.239135593175888,0.1683095246553421,293.2193908691406,297.1499938964844,293.1499938964844,0.1826049089431762,-3904.9453125,304.1565856933594,0.8854424953460693,0.2608305215835571,0.2483135610818863,293.28082275390625,297.1499938964844,293.1499938964844,0.0082264840602874,-2731.326171875,300.925048828125,0.5007666945457458,0.050000000745058,0.2313155680894851,291.156494140625,291.1499938964844,274.8500061035156,271.3283386230469,286.0412292480469,293.2807922363281,291.1569519042969,1.0,0.2270716726779937,0.7973605394363403,0.7973605394363403,1.0,1.0,-0.9568725228309632,0.3759969770908355,0.58087557554245,0.2366980016231537,0.0,0.0,0.1774817109107971,42.75942611694336,25.0,3.98919677734375,-4940.7412109375,119.32095336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19586181640625,304.3495483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.9375,18000.0,0.0,0.0,0.1097151786088943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1334847062826156,0.1334889829158783,-4.265655661583878e-06,0.0,0.0001113469552365,0.0,0.0,5.249265670776367,0.0,0.0,0.0,0.2750435769557953,4.0,0.0,1.0
742020,293.16473388671875,297.1499938964844,293.1499938964844,0.060809139162302,-1574.9642333984375,304.151611328125,0.6816394329071045,0.110086552798748,0.1152470111846923,293.4819641113281,297.1499938964844,293.1499938964844,0.0009633586159907,-77.06737518310547,292.4912414550781,0.5119352340698242,0.050000000745058,0.0486056543886661,293.1803283691406,297.1499938964844,293.1499938964844,0.1624422818422317,-2627.444091796875,304.1552734375,0.8764945268630981,0.2375628501176834,0.1671365052461624,293.2170104980469,297.1499938964844,293.1499938964844,0.1812812238931656,-3882.318115234375,304.1565856933594,0.903088927268982,0.2595541477203369,0.2469371110200882,293.2811889648437,297.1499938964844,293.1499938964844,0.0081313727423548,-2708.858154296875,300.879638671875,0.5119352340698242,0.050000000745058,0.2305642962455749,291.1598815917969,291.1499938964844,274.8500061035156,271.332763671875,286.0428466796875,293.2811584472656,291.16021728515625,1.0,0.2203923463821411,0.7973511219024658,0.7973511219024658,1.0,1.0,-0.95223468542099,0.3741052448749542,0.5781294703483582,0.2351963222026825,0.0,0.0,0.1759328097105026,38.68062973022461,25.0,4.298657417297363,-4917.7265625,111.65697479248048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1861877441406,304.33319091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.951171875,18000.0,0.0,0.0,0.1096502617001533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327434778213501,0.1327477395534515,-4.264602466719225e-06,0.0,0.0001112810714403,0.0,0.0,5.2179460525512695,0.0,0.0,0.0,0.274926483631134,4.0,0.0,1.0
742080,293.16473388671875,297.1499938964844,293.1499938964844,0.060809139162302,-1574.9642333984375,304.151611328125,0.6816394329071045,0.110086552798748,0.1152470111846923,293.4819641113281,297.1499938964844,293.1499938964844,0.0009633586159907,-77.06737518310547,292.4912414550781,0.5119352340698242,0.050000000745058,0.0486056543886661,293.1803283691406,297.1499938964844,293.1499938964844,0.1624422818422317,-2627.444091796875,304.1552734375,0.8764945268630981,0.2375628501176834,0.1671365052461624,293.2170104980469,297.1499938964844,293.1499938964844,0.1812812238931656,-3882.318115234375,304.1565856933594,0.903088927268982,0.2595541477203369,0.2469371110200882,293.2811889648437,297.1499938964844,293.1499938964844,0.0081313727423548,-2708.858154296875,300.879638671875,0.5119352340698242,0.050000000745058,0.2305642962455749,291.1598815917969,291.1499938964844,274.8500061035156,271.332763671875,286.0428466796875,293.2811584472656,291.16021728515625,1.0,0.2203923463821411,0.7973511219024658,0.7973511219024658,1.0,1.0,-0.95223468542099,0.3741052448749542,0.5781294703483582,0.2351963222026825,0.0,0.0,0.1759328097105026,38.68062973022461,25.0,4.298657417297363,-4917.7265625,111.65697479248048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1861877441406,304.33319091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.951171875,18000.0,0.0,0.0,0.1096502617001533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327434778213501,0.1327477395534515,-4.264602466719225e-06,0.0,0.0001112810714403,0.0,0.0,5.2179460525512695,0.0,0.0,0.0,0.274926483631134,4.0,0.0,1.0
742140,293.1643981933594,297.1499938964844,293.1499938964844,0.0604506582021713,-1568.74365234375,304.15167236328125,0.6936907768249512,0.1097792461514473,0.1148100569844245,293.4879150390625,297.1499938964844,293.1499938964844,0.0008637373684905,-69.09226989746094,292.3617858886719,0.5220581293106079,0.050000000745058,0.0484871417284011,293.185546875,297.1499938964844,293.1499938964844,0.1608417630195617,-2606.578857421875,304.1561889648437,0.8900927305221558,0.235737606883049,0.165824681520462,293.2147521972656,297.1499938964844,293.1499938964844,0.1800518929958343,-3861.325927734375,304.15643310546875,0.9191758036613464,0.2583166658878326,0.2456447780132293,293.281494140625,297.1499938964844,293.1499938964844,0.0080465646460652,-2688.898681640625,300.8338623046875,0.5220581293106079,0.050000000745058,0.2300021201372146,291.162109375,291.1499938964844,274.8500061035156,271.337158203125,286.0435485839844,293.281494140625,291.16229248046875,1.0,0.215257927775383,0.7973417043685913,0.7973417043685913,1.0,1.0,-0.9478357434272766,0.3723545372486114,0.5754811763763428,0.2336655259132385,0.0,0.0,0.1741527616977691,35.61259460449219,25.0,2.953936815261841,-4893.8203125,105.74475860595705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18463134765625,304.31591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.49609375,18000.0,0.0,0.0,0.1095268055796623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1318515092134475,0.131855770945549,-4.263186383468565e-06,0.0,0.0001111557867261,0.0,0.0,5.18011999130249,0.0,0.0,0.0,0.2747830748558044,4.0,0.0,1.0
742200,293.1643981933594,297.1499938964844,293.1499938964844,0.0604506582021713,-1568.74365234375,304.15167236328125,0.6936907768249512,0.1097792461514473,0.1148100569844245,293.4879150390625,297.1499938964844,293.1499938964844,0.0008637373684905,-69.09226989746094,292.3617858886719,0.5220581293106079,0.050000000745058,0.0484871417284011,293.185546875,297.1499938964844,293.1499938964844,0.1608417630195617,-2606.578857421875,304.1561889648437,0.8900927305221558,0.235737606883049,0.165824681520462,293.2147521972656,297.1499938964844,293.1499938964844,0.1800518929958343,-3861.325927734375,304.15643310546875,0.9191758036613464,0.2583166658878326,0.2456447780132293,293.281494140625,297.1499938964844,293.1499938964844,0.0080465646460652,-2688.898681640625,300.8338623046875,0.5220581293106079,0.050000000745058,0.2300021201372146,291.162109375,291.1499938964844,274.8500061035156,271.337158203125,286.0435485839844,293.281494140625,291.16229248046875,1.0,0.215257927775383,0.7973417043685913,0.7973417043685913,1.0,1.0,-0.9478357434272766,0.3723545372486114,0.5754811763763428,0.2336655259132385,0.0,0.0,0.1741527616977691,35.61259460449219,25.0,2.953936815261841,-4893.8203125,105.74475860595705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18463134765625,304.31591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.49609375,18000.0,0.0,0.0,0.1095268055796623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1318515092134475,0.131855770945549,-4.263186383468565e-06,0.0,0.0001111557867261,0.0,0.0,5.18011999130249,0.0,0.0,0.0,0.2747830748558044,4.0,0.0,1.0
742260,293.1642761230469,297.1499938964844,293.1499938964844,0.0600965991616249,-1562.623779296875,304.1517028808594,0.7033018469810486,0.1094413623213768,0.1143712773919105,293.4952697753906,297.1499938964844,293.1499938964844,0.0007608648738823,-60.86077117919922,292.2255249023437,0.5306764245033264,0.050000000745058,0.0484005585312843,293.1914367675781,297.1499938964844,293.1499938964844,0.1590612232685089,-2583.349365234375,304.1570739746094,0.9004482626914978,0.2336441278457641,0.1643488854169845,293.212646484375,297.1499938964844,293.1499938964844,0.1788899302482605,-3841.4853515625,304.1562194824219,0.9326988458633424,0.2571009397506714,0.2444065809249878,293.28192138671875,297.1499938964844,293.1499938964844,0.0079696802422404,-2670.88671875,300.7874755859375,0.5306764245033264,0.050000000745058,0.2295914143323898,291.1632385253906,291.1499938964844,274.8500061035156,271.3415832519531,286.0448913574219,293.2841796875,291.16339111328125,1.0,0.2112107574939727,0.7973600029945374,0.7973600029945374,1.0,1.0,-0.9435232877731324,0.3706794679164886,0.5728438496589661,0.2320726364850998,0.0,0.0,0.1723061501979828,33.3525390625,25.0,1.8904008865356443,-4870.4013671875,101.19952392578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1901550292969,304.3013916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.658203125,18000.0,0.0,0.0,0.1093234196305275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1309189647436142,0.1309232264757156,-4.26161932409741e-06,0.0,0.0001109493750846,0.0,0.0,5.140519142150879,0.0,0.0,0.0,0.2746314108371734,4.0,0.0,1.0
742320,293.1642761230469,297.1499938964844,293.1499938964844,0.0600965991616249,-1562.623779296875,304.1517028808594,0.7033018469810486,0.1094413623213768,0.1143712773919105,293.4952697753906,297.1499938964844,293.1499938964844,0.0007608648738823,-60.86077117919922,292.2255249023437,0.5306764245033264,0.050000000745058,0.0484005585312843,293.1914367675781,297.1499938964844,293.1499938964844,0.1590612232685089,-2583.349365234375,304.1570739746094,0.9004482626914978,0.2336441278457641,0.1643488854169845,293.212646484375,297.1499938964844,293.1499938964844,0.1788899302482605,-3841.4853515625,304.1562194824219,0.9326988458633424,0.2571009397506714,0.2444065809249878,293.28192138671875,297.1499938964844,293.1499938964844,0.0079696802422404,-2670.88671875,300.7874755859375,0.5306764245033264,0.050000000745058,0.2295914143323898,291.1632385253906,291.1499938964844,274.8500061035156,271.3415832519531,286.0448913574219,293.2841796875,291.16339111328125,1.0,0.2112107574939727,0.7973600029945374,0.7973600029945374,1.0,1.0,-0.9435232877731324,0.3706794679164886,0.5728438496589661,0.2320726364850998,0.0,0.0,0.1723061501979828,33.3525390625,25.0,1.8904008865356443,-4870.4013671875,101.19952392578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1901550292969,304.3013916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.658203125,18000.0,0.0,0.0,0.1093234196305275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1309189647436142,0.1309232264757156,-4.26161932409741e-06,0.0,0.0001109493750846,0.0,0.0,5.140519142150879,0.0,0.0,0.0,0.2746314108371734,4.0,0.0,1.0
742380,293.1642150878906,297.1499938964844,293.1499938964844,0.0597512312233448,-1556.6656494140625,304.1517028808594,0.7108645439147949,0.1090911254286766,0.1139437109231948,293.5038452148437,297.1499938964844,293.1499938964844,0.0006542716873809,-52.33251190185547,292.0830993652344,0.5378925204277039,0.050000000745058,0.0483359731733799,293.1978454589844,297.1499938964844,293.1499938964844,0.1570897102355957,-2557.5810546875,304.15802001953125,0.9081724882125854,0.2312956154346466,0.1627102494239807,293.2107238769531,297.1499938964844,293.1499938964844,0.1777705699205398,-3822.347412109375,304.156005859375,0.9433078169822692,0.2559065520763397,0.2432111948728561,293.2824401855469,297.1499938964844,293.1499938964844,0.0078977681696414,-2654.0185546875,300.7406005859375,0.5378925204277039,0.050000000745058,0.2292850464582443,291.1642761230469,291.1499938964844,274.8500061035156,271.3459777832031,286.0465393066406,293.2886047363281,291.1643981933594,1.0,0.2079875618219375,0.7973783016204834,0.7973783016204834,1.0,1.0,-0.93923020362854,0.3690491020679474,0.5701810717582703,0.2303976118564605,0.0,0.0,0.1703298240900039,31.648027420043945,25.0,1.418849229812622,-4846.95947265625,97.5850067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.201171875,304.28875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.865234375,18000.0,0.0,0.0,0.1090316995978355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299355328083038,0.1299397945404052,-4.259980414644815e-06,0.0,0.0001106533163692,0.0,0.0,5.09882926940918,0.0,0.0,0.0,0.2744718194007873,4.0,0.0,1.0
742440,293.1642150878906,297.1499938964844,293.1499938964844,0.0597512312233448,-1556.6656494140625,304.1517028808594,0.7108645439147949,0.1090911254286766,0.1139437109231948,293.5038452148437,297.1499938964844,293.1499938964844,0.0006542716873809,-52.33251190185547,292.0830993652344,0.5378925204277039,0.050000000745058,0.0483359731733799,293.1978454589844,297.1499938964844,293.1499938964844,0.1570897102355957,-2557.5810546875,304.15802001953125,0.9081724882125854,0.2312956154346466,0.1627102494239807,293.2107238769531,297.1499938964844,293.1499938964844,0.1777705699205398,-3822.347412109375,304.156005859375,0.9433078169822692,0.2559065520763397,0.2432111948728561,293.2824401855469,297.1499938964844,293.1499938964844,0.0078977681696414,-2654.0185546875,300.7406005859375,0.5378925204277039,0.050000000745058,0.2292850464582443,291.1642761230469,291.1499938964844,274.8500061035156,271.3459777832031,286.0465393066406,293.2886047363281,291.1643981933594,1.0,0.2079875618219375,0.7973783016204834,0.7973783016204834,1.0,1.0,-0.93923020362854,0.3690491020679474,0.5701810717582703,0.2303976118564605,0.0,0.0,0.1703298240900039,31.648027420043945,25.0,1.418849229812622,-4846.95947265625,97.5850067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.201171875,304.28875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.865234375,18000.0,0.0,0.0,0.1090316995978355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299355328083038,0.1299397945404052,-4.259980414644815e-06,0.0,0.0001106533163692,0.0,0.0,5.09882926940918,0.0,0.0,0.0,0.2744718194007873,4.0,0.0,1.0
742500,293.16424560546875,297.1499938964844,293.1499938964844,0.0595779716968536,-1553.681396484375,304.1517028808594,0.7138530015945435,0.1089065372943878,0.1137284711003303,293.50860595703125,297.1499938964844,293.1499938964844,0.0005994591629132,-47.94758987426758,292.0094909667969,0.5409855842590332,0.050000000745058,0.0483101420104503,293.2012023925781,297.1499938964844,293.1499938964844,0.1560332328081131,-2543.751953125,304.1584777832031,0.9111895561218262,0.2300265878438949,0.1618292778730392,293.2098083496094,297.1499938964844,293.1499938964844,0.1772251278162002,-3813.013427734375,304.1559143066406,0.9475756287574768,0.2553152740001678,0.2426261156797409,293.2827453613281,297.1499938964844,293.1499938964844,0.0078632533550262,-2645.918212890625,300.7169494628906,0.5409855842590332,0.050000000745058,0.2291625291109085,291.1646728515625,291.1499938964844,274.8500061035156,271.3481750488281,286.04736328125,293.291259765625,291.1647644042969,1.0,0.2066219747066497,0.7973874807357788,0.7973874807357788,1.0,1.0,-0.9370678067207336,0.3682407736778259,0.5688270330429077,0.2295232117176056,0.0,0.0,0.1693099588155746,30.95860290527344,25.0,1.2070592641830444,-4835.15576171875,96.04568481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.208251953125,304.28271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9453125,18000.0,0.0,0.0,0.1088515520095825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294265240430832,0.1294307857751846,-4.259128218109254e-06,0.0,0.0001104704861063,0.0,0.0,5.077269077301025,0.0,0.0,0.0,0.2743892967700958,4.0,0.0,1.0
742560,293.164306640625,297.1499938964844,293.1499938964844,0.0594023168087005,-1550.6583251953125,304.1517333984375,0.716389000415802,0.1087150573730468,0.1135099828243255,293.5136108398437,297.1499938964844,293.1499938964844,0.0005458154482766,-43.5744514465332,291.9342956542969,0.543755829334259,0.050000000745058,0.0482878535985946,293.2046813964844,297.1499938964844,293.1499938964844,0.1549296677112579,-2529.28955078125,304.158935546875,0.9136148691177368,0.2286961674690246,0.160907506942749,293.2089538574219,297.1499938964844,293.1499938964844,0.1766871958971023,-3803.8017578125,304.15582275390625,0.9512273073196412,0.2547273933887481,0.2420478761196136,293.2831115722656,297.1499938964844,293.1499938964844,0.007829500362277,-2637.98828125,300.693115234375,0.543755829334259,0.050000000745058,0.2290567755699157,291.1650390625,291.1499938964844,274.8500061035156,271.35040283203125,286.0481872558594,293.294189453125,291.16510009765625,1.0,0.2053919583559036,0.7973995208740234,0.7973995208740234,1.0,1.0,-0.9348856806755066,0.367433488368988,0.5674521923065186,0.2286216020584106,0.0,0.0,0.1682716012001037,30.358083724975582,25.0,1.063807487487793,-4823.32275390625,94.6503677368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2160949707031,304.27691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.005859375,18000.0,0.0,0.0,0.1086486354470253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1289105713367462,0.1289148330688476,-4.258261469658464e-06,0.0,0.0001102645546779,0.0,0.0,5.055426597595215,0.0,0.0,0.0,0.2743056118488312,4.0,0.0,1.0
742620,293.1644897460937,297.1499938964844,293.1499938964844,0.0590418614447116,-1544.4620361328125,304.1517639160156,0.7203417420387268,0.1083115488290786,0.1130613684654235,293.5244140625,297.1499938964844,293.1499938964844,0.0004863915673922,-34.2238655090332,291.77899169921875,0.5484007596969604,0.050000000745058,0.0482521131634712,293.2118530273437,297.1499938964844,293.1499938964844,0.1525847315788269,-2498.497314453125,304.15985107421875,0.9167323112487792,0.2258573472499847,0.1589445918798446,293.20733642578125,297.1499938964844,293.1499938964844,0.1756302416324615,-3785.680419921875,304.1556396484375,0.9569162130355836,0.2535605728626251,0.2409091144800186,293.28387451171875,297.1499938964844,293.1499938964844,0.0077638141810894,-2622.517578125,300.64501953125,0.5484007596969604,0.050000000745058,0.2288872450590133,291.1656799316406,291.1499938964844,274.8500061035156,271.35479736328125,286.0497131347656,293.3009033203125,291.1657409667969,1.0,0.2032720446586609,0.7974237203598022,0.7974237203598022,1.0,1.0,-0.9304482340812684,0.365821897983551,0.5646263360977173,0.2267162352800369,0.0,0.0,0.1661352813243866,29.378456115722656,25.0,0.8820064067840576,-4799.38232421875,92.21371459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2333068847656,304.2653503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.119140625,18000.0,0.0,0.0,0.1081771329045295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1278553903102874,0.1278596520423889,-4.256491138221463e-06,0.0,0.0001097860367735,0.0,0.0,5.010807514190674,0.0,0.0,0.0,0.2741346657276153,4.0,0.0,1.0
742680,293.1644897460937,297.1499938964844,293.1499938964844,0.0590418614447116,-1544.4620361328125,304.1517639160156,0.7203417420387268,0.1083115488290786,0.1130613684654235,293.5244140625,297.1499938964844,293.1499938964844,0.0004863915673922,-34.2238655090332,291.77899169921875,0.5484007596969604,0.050000000745058,0.0482521131634712,293.2118530273437,297.1499938964844,293.1499938964844,0.1525847315788269,-2498.497314453125,304.15985107421875,0.9167323112487792,0.2258573472499847,0.1589445918798446,293.20733642578125,297.1499938964844,293.1499938964844,0.1756302416324615,-3785.680419921875,304.1556396484375,0.9569162130355836,0.2535605728626251,0.2409091144800186,293.28387451171875,297.1499938964844,293.1499938964844,0.0077638141810894,-2622.517578125,300.64501953125,0.5484007596969604,0.050000000745058,0.2288872450590133,291.1656799316406,291.1499938964844,274.8500061035156,271.35479736328125,286.0497131347656,293.3009033203125,291.1657409667969,1.0,0.2032720446586609,0.7974237203598022,0.7974237203598022,1.0,1.0,-0.9304482340812684,0.365821897983551,0.5646263360977173,0.2267162352800369,0.0,0.0,0.1661352813243866,29.378456115722656,25.0,0.8820064067840576,-4799.38232421875,92.21371459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2333068847656,304.2653503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.119140625,18000.0,0.0,0.0,0.1081771329045295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1278553903102874,0.1278596520423889,-4.256491138221463e-06,0.0,0.0001097860367735,0.0,0.0,5.010807514190674,0.0,0.0,0.0,0.2741346657276153,4.0,0.0,1.0
742740,293.1648254394531,297.1499938964844,293.1499938964844,0.058667916804552,-1538.0447998046875,304.1517944335937,0.7230842113494873,0.1078811064362526,0.1125951558351516,293.5362243652344,297.1499938964844,293.1499938964844,0.0004396352742332,-24.698719024658203,291.6170349121094,0.5519956350326538,0.050000000745058,0.0482257455587387,293.2192077636719,297.1499938964844,293.1499938964844,0.1500675827264785,-2465.349365234375,304.1607666015625,0.9177435636520386,0.2227957248687744,0.1568304002285003,293.20587158203125,297.1499938964844,293.1499938964844,0.1745957434177398,-3767.918212890625,304.1554870605469,0.9608287811279296,0.2524042129516601,0.2397899776697158,293.2847900390625,297.1499938964844,293.1499938964844,0.0077000288292765,-2607.4404296875,300.5962829589844,0.5519956350326538,0.050000000745058,0.2287621796131134,291.16619873046875,291.1499938964844,274.8500061035156,271.35919189453125,286.05078125,293.3087463378906,291.1662292480469,1.0,0.2015117704868316,0.7974478602409363,0.7974478602409363,1.0,1.0,-0.9258989095687866,0.3642246723175049,0.5616742372512817,0.2246293872594833,0.0,0.0,0.1639402955770492,28.631710052490234,25.0,0.6536479592323303,-4775.03857421875,90.1432113647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2514038085937,304.2531433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.197265625,18000.0,0.0,0.0,0.1076258718967437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267760545015335,0.1267803013324737,-4.25467851528083e-06,0.0,0.0001092265811166,0.0,0.0,4.965232372283936,0.0,0.0,0.0,0.2739600837230682,4.0,0.0,1.0
742800,293.1648254394531,297.1499938964844,293.1499938964844,0.058667916804552,-1538.0447998046875,304.1517944335937,0.7230842113494873,0.1078811064362526,0.1125951558351516,293.5362243652344,297.1499938964844,293.1499938964844,0.0004396352742332,-24.698719024658203,291.6170349121094,0.5519956350326538,0.050000000745058,0.0482257455587387,293.2192077636719,297.1499938964844,293.1499938964844,0.1500675827264785,-2465.349365234375,304.1607666015625,0.9177435636520386,0.2227957248687744,0.1568304002285003,293.20587158203125,297.1499938964844,293.1499938964844,0.1745957434177398,-3767.918212890625,304.1554870605469,0.9608287811279296,0.2524042129516601,0.2397899776697158,293.2847900390625,297.1499938964844,293.1499938964844,0.0077000288292765,-2607.4404296875,300.5962829589844,0.5519956350326538,0.050000000745058,0.2287621796131134,291.16619873046875,291.1499938964844,274.8500061035156,271.35919189453125,286.05078125,293.3087463378906,291.1662292480469,1.0,0.2015117704868316,0.7974478602409363,0.7974478602409363,1.0,1.0,-0.9258989095687866,0.3642246723175049,0.5616742372512817,0.2246293872594833,0.0,0.0,0.1639402955770492,28.631710052490234,25.0,0.6536479592323303,-4775.03857421875,90.1432113647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2514038085937,304.2531433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.197265625,18000.0,0.0,0.0,0.1076258718967437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267760545015335,0.1267803013324737,-4.25467851528083e-06,0.0,0.0001092265811166,0.0,0.0,4.965232372283936,0.0,0.0,0.0,0.2739600837230682,4.0,0.0,1.0
742860,293.16522216796875,297.1499938964844,293.1499938964844,0.0582787916064262,-1531.3802490234375,304.15185546875,0.7248510122299194,0.1074230372905731,0.1121085807681083,293.5491638183594,297.1499938964844,293.1499938964844,0.0003843594458885,-14.749848365783691,291.4477233886719,0.5547056794166565,0.050000000745058,0.0482065603137016,293.2266845703125,297.1499938964844,293.1499938964844,0.1473940014839172,-2430.0302734375,304.16162109375,0.916935384273529,0.2195298075675964,0.1545757800340652,293.2045593261719,297.1499938964844,293.1499938964844,0.1735813617706298,-3750.479248046875,304.15533447265625,0.9633381366729736,0.2512562572956085,0.2386864423751831,293.2857971191406,297.1499938964844,293.1499938964844,0.007637680042535,-2592.64892578125,300.546875,0.5547056794166565,0.050000000745058,0.2286711633205413,291.1664428710937,291.1499938964844,274.8500061035156,271.3636169433594,286.0509948730469,293.3178100585937,291.1664428710937,1.0,0.200024276971817,0.7974840402603149,0.7974840402603149,1.0,1.0,-0.921228051185608,0.3626572489738464,0.5585708022117615,0.2223128378391266,0.0,0.0,0.1617265939712524,28.061279296875,25.0,0.316033273935318,-4750.4794921875,88.34380340576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2691650390625,304.23992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.20703125,18000.0,0.0,0.0,0.1070067882537841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1256909519433975,0.1256952136754989,-4.25284724769881e-06,0.0,0.0001085982876247,0.0,0.0,4.919472217559815,0.0,0.0,0.0,0.2737846672534942,4.0,0.0,1.0
742920,293.16522216796875,297.1499938964844,293.1499938964844,0.0582787916064262,-1531.3802490234375,304.15185546875,0.7248510122299194,0.1074230372905731,0.1121085807681083,293.5491638183594,297.1499938964844,293.1499938964844,0.0003843594458885,-14.749848365783691,291.4477233886719,0.5547056794166565,0.050000000745058,0.0482065603137016,293.2266845703125,297.1499938964844,293.1499938964844,0.1473940014839172,-2430.0302734375,304.16162109375,0.916935384273529,0.2195298075675964,0.1545757800340652,293.2045593261719,297.1499938964844,293.1499938964844,0.1735813617706298,-3750.479248046875,304.15533447265625,0.9633381366729736,0.2512562572956085,0.2386864423751831,293.2857971191406,297.1499938964844,293.1499938964844,0.007637680042535,-2592.64892578125,300.546875,0.5547056794166565,0.050000000745058,0.2286711633205413,291.1664428710937,291.1499938964844,274.8500061035156,271.3636169433594,286.0509948730469,293.3178100585937,291.1664428710937,1.0,0.200024276971817,0.7974840402603149,0.7974840402603149,1.0,1.0,-0.921228051185608,0.3626572489738464,0.5585708022117615,0.2223128378391266,0.0,0.0,0.1617265939712524,28.061279296875,25.0,0.316033273935318,-4750.4794921875,88.34380340576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2691650390625,304.23992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.20703125,18000.0,0.0,0.0,0.1070067882537841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1256909519433975,0.1256952136754989,-4.25284724769881e-06,0.0,0.0001085982876247,0.0,0.0,4.919472217559815,0.0,0.0,0.0,0.2737846672534942,4.0,0.0,1.0
742980,293.1657409667969,297.1499938964844,293.1499938964844,0.0578716173768043,-1524.42138671875,304.15191650390625,0.7257950901985168,0.1069350466132164,0.111597791314125,293.5633239746094,297.1499938964844,293.1499938964844,0.0003076546709053,-4.308465003967285,291.2702331542969,0.5566638708114624,0.050000000745058,0.0481930524110794,293.234130859375,297.1499938964844,293.1499938964844,0.1445775330066681,-2392.695068359375,304.1624450683594,0.9145658016204834,0.2160758227109909,0.1521903276443481,293.203369140625,297.1499938964844,293.1499938964844,0.1725845783948898,-3733.322021484375,304.1552429199219,0.9647103548049928,0.2501146197319031,0.2375950813293457,293.2868957519531,297.1499938964844,293.1499938964844,0.007576429285109,-2578.061767578125,300.4967956542969,0.5566638708114624,0.050000000745058,0.2286070883274078,291.1664123535156,291.1499938964844,274.8500061035156,271.3680114746094,286.0501403808594,293.32818603515625,291.1663818359375,1.0,0.1987491995096206,0.7975201606750488,0.7975201606750488,1.0,1.0,-0.9164286255836488,0.3611288666725158,0.5552997589111328,0.2197315245866775,0.0,0.0,0.1595366448163986,27.62842559814453,25.0,-0.0773761570453643,-4725.9443359375,86.75041961669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2854309082031,304.2256164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1328125,18000.0,0.0,0.0,0.1063333973288536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.124620996415615,0.1246252432465553,-4.251029622537317e-06,0.0,0.0001079148787539,0.0,0.0,4.874403476715088,0.0,0.0,0.0,0.2736117243766784,4.0,0.0,1.0
743040,293.1657409667969,297.1499938964844,293.1499938964844,0.0578716173768043,-1524.42138671875,304.15191650390625,0.7257950901985168,0.1069350466132164,0.111597791314125,293.5633239746094,297.1499938964844,293.1499938964844,0.0003076546709053,-4.308465003967285,291.2702331542969,0.5566638708114624,0.050000000745058,0.0481930524110794,293.234130859375,297.1499938964844,293.1499938964844,0.1445775330066681,-2392.695068359375,304.1624450683594,0.9145658016204834,0.2160758227109909,0.1521903276443481,293.203369140625,297.1499938964844,293.1499938964844,0.1725845783948898,-3733.322021484375,304.1552429199219,0.9647103548049928,0.2501146197319031,0.2375950813293457,293.2868957519531,297.1499938964844,293.1499938964844,0.007576429285109,-2578.061767578125,300.4967956542969,0.5566638708114624,0.050000000745058,0.2286070883274078,291.1664123535156,291.1499938964844,274.8500061035156,271.3680114746094,286.0501403808594,293.32818603515625,291.1663818359375,1.0,0.1987491995096206,0.7975201606750488,0.7975201606750488,1.0,1.0,-0.9164286255836488,0.3611288666725158,0.5552997589111328,0.2197315245866775,0.0,0.0,0.1595366448163986,27.62842559814453,25.0,-0.0773761570453643,-4725.9443359375,86.75041961669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2854309082031,304.2256164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1328125,18000.0,0.0,0.0,0.1063333973288536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.124620996415615,0.1246252432465553,-4.251029622537317e-06,0.0,0.0001079148787539,0.0,0.0,4.874403476715088,0.0,0.0,0.0,0.2736117243766784,4.0,0.0,1.0
743100,293.166015625,297.1499938964844,293.1499938964844,0.057660449296236,-1520.8179931640625,304.1519470214844,0.7260071635246277,0.1066793501377105,0.1113323792815208,293.5708923339844,297.1499938964844,293.1499938964844,0.0002273870486533,-0.0009903823956847,291.17828369140625,0.5574079751968384,0.050000000745058,0.0481879971921443,293.23779296875,297.1499938964844,293.1499938964844,0.1431217640638351,-2373.343505859375,304.1628112792969,0.9128952622413636,0.2142854481935501,0.1509532481431961,293.2028503417969,297.1499938964844,293.1499938964844,0.1720916777849197,-3724.829833984375,304.1551818847656,0.9650498032569884,0.2495453953742981,0.2370528280735016,293.2874755859375,297.1499938964844,293.1499938964844,0.0075461114756762,-2570.81787109375,300.47149658203125,0.5574079751968384,0.050000000745058,0.2285831123590469,291.1662902832031,291.1499938964844,274.8500061035156,271.3702087402344,286.0492553710937,293.3338623046875,291.1662292480469,1.0,0.1981740146875381,0.7975382804870605,0.7975382804870605,1.0,1.0,-0.913981020450592,0.3603813052177429,0.5535997152328491,0.2183374017477035,0.0,0.0,0.158462643623352,27.45265388488769,25.0,-0.2734007537364959,-4713.7578125,86.01325988769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.292724609375,304.2180480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0703125,18000.0,0.0,0.0,0.1059818863868713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240976825356483,0.1241019368171691,-4.250136953487527e-06,0.0,0.0001075581385521,0.0,0.0,4.852380752563477,0.0,0.0,0.0,0.2735271453857422,4.0,0.0,1.0
743160,293.16632080078125,297.1499938964844,293.1499938964844,0.0574434585869312,-1517.1190185546875,304.1519775390625,0.7260671854019165,0.10641460865736,0.1110594347119331,293.5790710449219,297.1499938964844,293.1499938964844,9.873646922642364e-05,-0.0,291.16668701171875,0.5580175518989563,0.050000000745058,0.0481838881969451,293.241455078125,297.1499938964844,293.1499938964844,0.1416373550891876,-2353.572509765625,304.1631774902344,0.9109538197517396,0.2124567329883575,0.1496891230344772,293.20233154296875,297.1499938964844,293.1499938964844,0.1716015338897705,-3716.380126953125,304.1551208496094,0.9651925563812256,0.2489764839410781,0.2365121394395828,293.2880859375,297.1499938964844,293.1499938964844,0.0075159510597586,-2563.593017578125,300.4460144042969,0.5580175518989563,0.050000000745058,0.2285636216402053,291.1661071777344,291.1499938964844,274.8500061035156,271.3724365234375,286.0481872558594,293.34002685546875,291.1660461425781,1.0,0.1976329386234283,0.7975603938102722,0.7975603938102722,1.0,1.0,-0.9115015268325806,0.3596449494361877,0.5518565773963928,0.216875284910202,0.0,0.0,0.157407060265541,27.29932975769043,25.0,-0.4360800087451935,-4701.6357421875,85.3082504272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29931640625,304.2102966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9921875,18000.0,0.0,0.0,0.1056235581636428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1235846728086471,0.1235889196395874,-4.249259745847667e-06,0.0,0.0001071944861905,0.0,0.0,4.830803871154785,0.0,0.0,0.0,0.2734442353248596,4.0,0.0,1.0
743220,293.1670837402344,297.1499938964844,293.1499938964844,0.0569845661520957,-1509.3062744140625,304.152099609375,0.7257654070854187,0.1058501526713371,0.110482670366764,293.5971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.5588834881782532,0.050000000745058,0.0481781139969825,293.2485656738281,297.1499938964844,293.1499938964844,0.1385896801948547,-2312.850830078125,304.16387939453125,0.906408667564392,0.2086939066648483,0.1470862925052642,293.201416015625,297.1499938964844,293.1499938964844,0.1706242263317108,-3699.51171875,304.1550598144531,0.9649592638015748,0.2478355765342712,0.2354316562414169,293.28936767578125,297.1499938964844,293.1499938964844,0.0074558919295668,-2549.136962890625,300.3945007324219,0.5588834881782532,0.050000000745058,0.2285362184047699,291.1656799316406,291.1499938964844,274.8500061035156,271.3768310546875,286.0455627441406,293.3539733886719,291.1656188964844,1.0,0.1966361403465271,0.7976046800613403,0.7976046800613403,1.0,1.0,-0.9064385890960692,0.3581975698471069,0.5482410192489624,0.2137547433376312,0.0,0.0,0.1553441435098648,27.05000877380371,25.0,-0.5661442875862122,-4677.5078125,83.97694396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3101501464844,304.194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.83203125,18000.0,0.0,0.0,0.1048951596021652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1225895211100578,0.122593767940998,-4.247559900250053e-06,0.0,0.0001064552488969,0.0,0.0,4.788994789123535,0.0,0.0,0.0,0.2732835710048675,4.0,0.0,1.0
743280,293.1670837402344,297.1499938964844,293.1499938964844,0.0569845661520957,-1509.3062744140625,304.152099609375,0.7257654070854187,0.1058501526713371,0.110482670366764,293.5971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.5588834881782532,0.050000000745058,0.0481781139969825,293.2485656738281,297.1499938964844,293.1499938964844,0.1385896801948547,-2312.850830078125,304.16387939453125,0.906408667564392,0.2086939066648483,0.1470862925052642,293.201416015625,297.1499938964844,293.1499938964844,0.1706242263317108,-3699.51171875,304.1550598144531,0.9649592638015748,0.2478355765342712,0.2354316562414169,293.28936767578125,297.1499938964844,293.1499938964844,0.0074558919295668,-2549.136962890625,300.3945007324219,0.5588834881782532,0.050000000745058,0.2285362184047699,291.1656799316406,291.1499938964844,274.8500061035156,271.3768310546875,286.0455627441406,293.3539733886719,291.1656188964844,1.0,0.1966361403465271,0.7976046800613403,0.7976046800613403,1.0,1.0,-0.9064385890960692,0.3581975698471069,0.5482410192489624,0.2137547433376312,0.0,0.0,0.1553441435098648,27.05000877380371,25.0,-0.5661442875862122,-4677.5078125,83.97694396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3101501464844,304.194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.83203125,18000.0,0.0,0.0,0.1048951596021652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1225895211100578,0.122593767940998,-4.247559900250053e-06,0.0,0.0001064552488969,0.0,0.0,4.788994789123535,0.0,0.0,0.0,0.2732835710048675,4.0,0.0,1.0
743340,293.16796875,297.1499938964844,293.1499938964844,0.0564879737794399,-1500.8662109375,304.1522216796875,0.7249699831008911,0.1052391901612281,0.1098600775003433,293.6170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16534423828125,0.5593569874763489,0.050000000745058,0.048174999654293,293.25543212890625,297.1499938964844,293.1499938964844,0.1354505270719528,-2270.71923828125,304.1644897460937,0.9012500643730164,0.2048083543777465,0.1443954557180404,293.2006530761719,297.1499938964844,293.1499938964844,0.1696456521749496,-3682.5927734375,304.1549987792969,0.9641413688659668,0.2466880530118942,0.2343481034040451,293.290771484375,297.1499938964844,293.1499938964844,0.0073959655128419,-2534.6064453125,300.3422546386719,0.5593569874763489,0.050000000745058,0.228521466255188,291.165283203125,291.1499938964844,274.8500061035156,271.3812255859375,286.04229736328125,293.3697814941406,291.16522216796875,1.0,0.1957300752401352,0.7976489067077637,0.7976489067077637,1.0,1.0,-0.901236891746521,0.3567728698253631,0.5444640517234802,0.2104013562202453,0.0,0.0,0.1533323377370834,26.862934112548828,25.0,-0.559394359588623,-4653.3671875,82.727783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31756591796875,304.1766052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.697265625,18000.0,0.0,0.0,0.1041642427444458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1216280683875083,0.1216323152184486,-4.2459278120077215e-06,0.0,0.0001057134577422,0.0,0.0,4.748666763305664,0.0,0.0,0.0,0.2731287181377411,4.0,0.0,1.0
743400,293.16796875,297.1499938964844,293.1499938964844,0.0564879737794399,-1500.8662109375,304.1522216796875,0.7249699831008911,0.1052391901612281,0.1098600775003433,293.6170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16534423828125,0.5593569874763489,0.050000000745058,0.048174999654293,293.25543212890625,297.1499938964844,293.1499938964844,0.1354505270719528,-2270.71923828125,304.1644897460937,0.9012500643730164,0.2048083543777465,0.1443954557180404,293.2006530761719,297.1499938964844,293.1499938964844,0.1696456521749496,-3682.5927734375,304.1549987792969,0.9641413688659668,0.2466880530118942,0.2343481034040451,293.290771484375,297.1499938964844,293.1499938964844,0.0073959655128419,-2534.6064453125,300.3422546386719,0.5593569874763489,0.050000000745058,0.228521466255188,291.165283203125,291.1499938964844,274.8500061035156,271.3812255859375,286.04229736328125,293.3697814941406,291.16522216796875,1.0,0.1957300752401352,0.7976489067077637,0.7976489067077637,1.0,1.0,-0.901236891746521,0.3567728698253631,0.5444640517234802,0.2104013562202453,0.0,0.0,0.1533323377370834,26.862934112548828,25.0,-0.559394359588623,-4653.3671875,82.727783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31756591796875,304.1766052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.697265625,18000.0,0.0,0.0,0.1041642427444458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1216280683875083,0.1216323152184486,-4.2459278120077215e-06,0.0,0.0001057134577422,0.0,0.0,4.748666763305664,0.0,0.0,0.0,0.2731287181377411,4.0,0.0,1.0
