time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
743460,293.1689147949219,297.1499938964844,293.1499938964844,0.0559572428464889,-1491.8638916015625,304.1523742675781,0.7237829566001892,0.1045881137251854,0.1091965213418006,293.6380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.5595319271087646,0.050000000745058,0.0481738895177841,293.26190185546875,297.1499938964844,293.1499938964844,0.1322406679391861,-2227.4345703125,304.1650085449219,0.8955267667770386,0.20082388818264,0.1416329145431518,293.20001220703125,297.1499938964844,293.1499938964844,0.1686644554138183,-3665.6015625,304.15496826171875,0.962867558002472,0.2455338239669799,0.2332600951194763,293.2922668457031,297.1499938964844,293.1499938964844,0.0073360339738428,-2519.9638671875,300.2892150878906,0.5595319271087646,0.050000000745058,0.2285161912441253,291.1649169921875,291.1499938964844,274.8500061035156,271.3856201171875,286.03839111328125,293.386962890625,291.16485595703125,1.0,0.1948913484811782,0.7977004051208496,0.7977004051208496,1.0,1.0,-0.8959147930145264,0.3553615510463714,0.5405532121658325,0.2068666219711303,0.0,0.0,0.1513675153255462,26.72262191772461,25.0,-0.5244922041893005,-4629.1796875,81.53960418701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3216247558594,304.1577453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.57421875,18000.0,0.0,0.0,0.1034443080425262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206964030861854,0.1207006499171257,-4.244353021931602e-06,0.0,0.0001049828279064,0.0,0.0,4.709645748138428,0.0,0.0,0.0,0.2729789912700653,4.0,0.0,1.0
743520,293.1689147949219,297.1499938964844,293.1499938964844,0.0559572428464889,-1491.8638916015625,304.1523742675781,0.7237829566001892,0.1045881137251854,0.1091965213418006,293.6380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.5595319271087646,0.050000000745058,0.0481738895177841,293.26190185546875,297.1499938964844,293.1499938964844,0.1322406679391861,-2227.4345703125,304.1650085449219,0.8955267667770386,0.20082388818264,0.1416329145431518,293.20001220703125,297.1499938964844,293.1499938964844,0.1686644554138183,-3665.6015625,304.15496826171875,0.962867558002472,0.2455338239669799,0.2332600951194763,293.2922668457031,297.1499938964844,293.1499938964844,0.0073360339738428,-2519.9638671875,300.2892150878906,0.5595319271087646,0.050000000745058,0.2285161912441253,291.1649169921875,291.1499938964844,274.8500061035156,271.3856201171875,286.03839111328125,293.386962890625,291.16485595703125,1.0,0.1948913484811782,0.7977004051208496,0.7977004051208496,1.0,1.0,-0.8959147930145264,0.3553615510463714,0.5405532121658325,0.2068666219711303,0.0,0.0,0.1513675153255462,26.72262191772461,25.0,-0.5244922041893005,-4629.1796875,81.53960418701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3216247558594,304.1577453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.57421875,18000.0,0.0,0.0,0.1034443080425262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206964030861854,0.1207006499171257,-4.244353021931602e-06,0.0,0.0001049828279064,0.0,0.0,4.709645748138428,0.0,0.0,0.0,0.2729789912700653,4.0,0.0,1.0
743580,293.169921875,297.1499938964844,293.1499938964844,0.0553968101739883,-1482.3787841796875,304.1524963378906,0.7222860455513,0.1039034724235534,0.108498066663742,293.65966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646423339844,0.5594812631607056,0.050000000745058,0.0481742806732654,293.2681884765625,297.1499938964844,293.1499938964844,0.128957062959671,-2182.92822265625,304.1654663085937,0.8892554044723511,0.1967124044895172,0.1387940794229507,293.1993408203125,297.1499938964844,293.1499938964844,0.1676936894655227,-3648.771240234375,304.1549377441406,0.9612589478492736,0.244404062628746,0.2321834564208984,293.2938842773437,297.1499938964844,293.1499938964844,0.0072760116308927,-2505.18115234375,300.2354431152344,0.5594812631607056,0.050000000745058,0.2285180389881134,291.16461181640625,291.1499938964844,274.8500061035156,271.3900451660156,286.0341186523437,293.4052734375,291.16455078125,1.0,0.1941033452749252,0.7977518439292908,0.7977518439292908,1.0,1.0,-0.8904886841773987,0.353949099779129,0.5365395545959473,0.2032086253166198,0.0,0.0,0.1494434475898742,26.617950439453125,25.0,-0.4341512620449066,-4604.927734375,80.39786529541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32257080078125,304.1376647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.46484375,18000.0,0.0,0.0,0.1027456596493721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197920069098472,0.1197962537407875,-4.242830982548185e-06,0.0,0.0001042737858369,0.0,0.0,4.671821117401123,0.0,0.0,0.0,0.272833913564682,4.0,0.0,1.0
743640,293.169921875,297.1499938964844,293.1499938964844,0.0553968101739883,-1482.3787841796875,304.1524963378906,0.7222860455513,0.1039034724235534,0.108498066663742,293.65966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646423339844,0.5594812631607056,0.050000000745058,0.0481742806732654,293.2681884765625,297.1499938964844,293.1499938964844,0.128957062959671,-2182.92822265625,304.1654663085937,0.8892554044723511,0.1967124044895172,0.1387940794229507,293.1993408203125,297.1499938964844,293.1499938964844,0.1676936894655227,-3648.771240234375,304.1549377441406,0.9612589478492736,0.244404062628746,0.2321834564208984,293.2938842773437,297.1499938964844,293.1499938964844,0.0072760116308927,-2505.18115234375,300.2354431152344,0.5594812631607056,0.050000000745058,0.2285180389881134,291.16461181640625,291.1499938964844,274.8500061035156,271.3900451660156,286.0341186523437,293.4052734375,291.16455078125,1.0,0.1941033452749252,0.7977518439292908,0.7977518439292908,1.0,1.0,-0.8904886841773987,0.353949099779129,0.5365395545959473,0.2032086253166198,0.0,0.0,0.1494434475898742,26.617950439453125,25.0,-0.4341512620449066,-4604.927734375,80.39786529541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32257080078125,304.1376647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.46484375,18000.0,0.0,0.0,0.1027456596493721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197920069098472,0.1197962537407875,-4.242830982548185e-06,0.0,0.0001042737858369,0.0,0.0,4.671821117401123,0.0,0.0,0.0,0.272833913564682,4.0,0.0,1.0
743700,293.1704406738281,297.1499938964844,293.1499938964844,0.0551068075001239,-1477.4786376953125,304.152587890625,0.7214423418045044,0.1035506427288055,0.1081377789378166,293.67059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.5593897700309753,0.050000000745058,0.0481749139726161,293.2713623046875,297.1499938964844,293.1499938964844,0.1272700577974319,-2159.9658203125,304.16571044921875,0.8859081864356995,0.1945933848619461,0.1373300701379776,293.19891357421875,297.1499938964844,293.1499938964844,0.1672270894050598,-3640.679443359375,304.1548767089844,0.9603797793388368,0.243863046169281,0.231667160987854,293.294677734375,297.1499938964844,293.1499938964844,0.0072459359653294,-2497.725341796875,300.2082824707031,0.5593897700309753,0.050000000745058,0.2285210639238357,291.1644897460937,291.1499938964844,274.8500061035156,271.3922424316406,286.0319519042969,293.4148254394531,291.1644287109375,1.0,0.1937243193387985,0.7977775931358337,0.7977775931358337,1.0,1.0,-0.8877400755882263,0.3532369136810303,0.534503161907196,0.2013523280620575,0.0,0.0,0.1484893858432769,26.576305389404297,25.0,-0.3395678997039795,-4592.73876953125,79.8408432006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3219909667969,304.127197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.42578125,18000.0,0.0,0.0,0.1024067848920822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119347482919693,0.1193517223000526,-4.242087925376836e-06,0.0,0.0001039298658724,0.0,0.0,4.653251647949219,0.0,0.0,0.0,0.2727627456188202,4.0,0.0,1.0
743760,293.17095947265625,297.1499938964844,293.1499938964844,0.054811242967844,-1472.4901123046875,304.15264892578125,0.720547616481781,0.1031922325491905,0.107771411538124,293.6815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.5592649579048157,0.050000000745058,0.0481757745146751,293.2744445800781,297.1499938964844,293.1499938964844,0.1255618035793304,-2136.64892578125,304.1659851074219,0.8824540972709656,0.1924495548009872,0.1358441561460495,293.198486328125,297.1499938964844,293.1499938964844,0.1667694747447967,-3632.73974609375,304.1548156738281,0.9594603180885316,0.2433296889066696,0.231161430478096,293.2955322265625,297.1499938964844,293.1499938964844,0.0072158188559114,-2490.225341796875,300.18096923828125,0.5592649579048157,0.050000000745058,0.2285251319408416,291.1644287109375,291.1499938964844,274.8500061035156,271.3944396972656,286.0297546386719,293.42449951171875,291.1643981933594,1.0,0.1933532655239105,0.7978083491325378,0.7978083491325378,1.0,1.0,-0.8849729895591736,0.3525196313858032,0.5324533581733704,0.1994891315698623,0.0,0.0,0.1475353688001632,26.540258407592773,25.0,-0.2375625222921371,-4580.48876953125,79.2916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3208312988281,304.11639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3984375,18000.0,0.0,0.0,0.1020755544304847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1189054325222969,0.1189096719026565,-4.241352598910453e-06,0.0,0.0001035937093547,0.0,0.0,4.634800434112549,0.0,0.0,0.0,0.2726920843124389,4.0,0.0,1.0
743820,293.17193603515625,297.1499938964844,293.1499938964844,0.0542067773640155,-1462.3062744140625,304.1527709960937,0.7186302542686462,0.1024622991681099,0.1070242747664451,293.7031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.558936357498169,0.050000000745058,0.0481780245900154,293.2803039550781,297.1499938964844,293.1499938964844,0.1221100240945816,-2089.332763671875,304.1663818359375,0.8753165602684021,0.1881087124347686,0.1328306198120117,293.1976318359375,297.1499938964844,293.1499938964844,0.1658671200275421,-3617.06689453125,304.1547241210937,0.9575051665306092,0.2422729581594467,0.2301642894744873,293.2972106933594,297.1499938964844,293.1499938964844,0.0071554807946085,-2475.1015625,300.1258850097656,0.558936357498169,0.050000000745058,0.2285358011722564,291.16436767578125,291.1499938964844,274.8500061035156,271.3988342285156,286.0251770019531,293.44390869140625,291.1643371582031,1.0,0.1926310807466507,0.7978698015213013,0.7978698015213013,1.0,1.0,-0.8793947100639343,0.3510690629482269,0.528325617313385,0.1957552433013916,0.0,0.0,0.1456252932548523,26.481853485107425,25.0,-0.0928139388561248,-4555.83056640625,78.21378326416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31707763671875,304.0938720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.365234375,18000.0,0.0,0.0,0.1014370992779731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180255487561225,0.1180297881364822,-4.239896952640265e-06,0.0,0.0001029457562253,0.0,0.0,4.59811544418335,0.0,0.0,0.0,0.2725517153739929,4.0,0.0,1.0
743880,293.17193603515625,297.1499938964844,293.1499938964844,0.0542067773640155,-1462.3062744140625,304.1527709960937,0.7186302542686462,0.1024622991681099,0.1070242747664451,293.7031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.558936357498169,0.050000000745058,0.0481780245900154,293.2803039550781,297.1499938964844,293.1499938964844,0.1221100240945816,-2089.332763671875,304.1663818359375,0.8753165602684021,0.1881087124347686,0.1328306198120117,293.1976318359375,297.1499938964844,293.1499938964844,0.1658671200275421,-3617.06689453125,304.1547241210937,0.9575051665306092,0.2422729581594467,0.2301642894744873,293.2972106933594,297.1499938964844,293.1499938964844,0.0071554807946085,-2475.1015625,300.1258850097656,0.558936357498169,0.050000000745058,0.2285358011722564,291.16436767578125,291.1499938964844,274.8500061035156,271.3988342285156,286.0251770019531,293.44390869140625,291.1643371582031,1.0,0.1926310807466507,0.7978698015213013,0.7978698015213013,1.0,1.0,-0.8793947100639343,0.3510690629482269,0.528325617313385,0.1957552433013916,0.0,0.0,0.1456252932548523,26.481853485107425,25.0,-0.0928139388561248,-4555.83056640625,78.21378326416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31707763671875,304.0938720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.365234375,18000.0,0.0,0.0,0.1014370992779731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180255487561225,0.1180297881364822,-4.239896952640265e-06,0.0,0.0001029457562253,0.0,0.0,4.59811544418335,0.0,0.0,0.0,0.2725517153739929,4.0,0.0,1.0
743940,293.1728515625,297.1499938964844,293.1499938964844,0.0535897687077522,-1451.93701171875,304.1528625488281,0.7165687680244446,0.1017212122678756,0.1062641441822052,293.72412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5585230588912964,0.050000000745058,0.0481808483600616,293.28582763671875,297.1499938964844,293.1499938964844,0.1186173632740974,-2041.1724853515625,304.166748046875,0.867926299571991,0.1836888343095779,0.1297648102045059,293.1968688964844,297.1499938964844,293.1499938964844,0.1649729311466217,-3601.51123046875,304.1546325683594,0.9554072022438048,0.2412224262952804,0.2291750609874725,293.2989196777344,297.1499938964844,293.1499938964844,0.0070950584486126,-2459.828857421875,300.0701904296875,0.5585230588912964,0.050000000745058,0.2285492122173309,291.1643371582031,291.1499938964844,274.8500061035156,271.4032287597656,286.02032470703125,293.46319580078125,291.1643371582031,1.0,0.1919298022985458,0.7979312539100647,0.7979312539100647,1.0,1.0,-0.873753547668457,0.3495907187461853,0.5241628289222717,0.1920225471258163,0.0,0.0,0.1437127739191055,26.43857765197754,25.0,-0.0036929021589457,-4531.04541015625,77.15786743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3118896484375,304.07037353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.337890625,18000.0,0.0,0.0,0.1008306369185447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171511113643646,0.1171553432941436,-4.238455858285306e-06,0.0,0.0001023302756948,0.0,0.0,4.561706066131592,0.0,0.0,0.0,0.2724124491214752,4.0,0.0,1.0
744000,293.1728515625,297.1499938964844,293.1499938964844,0.0535897687077522,-1451.93701171875,304.1528625488281,0.7165687680244446,0.1017212122678756,0.1062641441822052,293.72412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5585230588912964,0.050000000745058,0.0481808483600616,293.28582763671875,297.1499938964844,293.1499938964844,0.1186173632740974,-2041.1724853515625,304.166748046875,0.867926299571991,0.1836888343095779,0.1297648102045059,293.1968688964844,297.1499938964844,293.1499938964844,0.1649729311466217,-3601.51123046875,304.1546325683594,0.9554072022438048,0.2412224262952804,0.2291750609874725,293.2989196777344,297.1499938964844,293.1499938964844,0.0070950584486126,-2459.828857421875,300.0701904296875,0.5585230588912964,0.050000000745058,0.2285492122173309,291.1643371582031,291.1499938964844,274.8500061035156,271.4032287597656,286.02032470703125,293.46319580078125,291.1643371582031,1.0,0.1919298022985458,0.7979312539100647,0.7979312539100647,1.0,1.0,-0.873753547668457,0.3495907187461853,0.5241628289222717,0.1920225471258163,0.0,0.0,0.1437127739191055,26.43857765197754,25.0,-0.0036929021589457,-4531.04541015625,77.15786743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3118896484375,304.07037353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.337890625,18000.0,0.0,0.0,0.1008306369185447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171511113643646,0.1171553432941436,-4.238455858285306e-06,0.0,0.0001023302756948,0.0,0.0,4.561706066131592,0.0,0.0,0.0,0.2724124491214752,4.0,0.0,1.0
744060,293.1736755371094,297.1499938964844,293.1499938964844,0.0529665425419807,-1441.4886474609375,304.1529541015625,0.7143932580947876,0.1009770706295967,0.1054991632699966,293.7440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.5580472350120544,0.050000000745058,0.0481841079890728,293.2911071777344,297.1499938964844,293.1499938964844,0.1150718554854393,-1991.9744873046875,304.1670837402344,0.8603075742721558,0.1791730523109436,0.12663434445858,293.1961364746094,297.1499938964844,293.1499938964844,0.1640853881835937,-3586.04736328125,304.1545715332031,0.9531970620155334,0.2401801496744156,0.2281929403543472,293.30059814453125,297.1499938964844,293.1499938964844,0.0070345886051654,-2444.410888671875,300.0139465332031,0.5580472350120544,0.050000000745058,0.2285646647214889,291.1644287109375,291.1499938964844,274.8500061035156,271.4076538085937,286.0153503417969,293.4821472167969,291.1644287109375,1.0,0.1912435740232467,0.7980007529258728,0.7980007529258728,1.0,1.0,-0.8680413365364075,0.3480669260025024,0.5199743509292603,0.1883274763822555,0.0,0.0,0.1417849212884903,26.407459259033203,25.0,0.1362635791301727,-4506.12646484375,76.11786651611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30596923828125,304.0462951660156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.328125,18000.0,0.0,0.0,0.1002542674541473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162783056497573,0.116282545030117,-4.237026132614119e-06,0.0,0.0001017453323584,0.0,0.0,4.525415420532227,0.0,0.0,0.0,0.2722737491130829,4.0,0.0,1.0
744120,293.1736755371094,297.1499938964844,293.1499938964844,0.0529665425419807,-1441.4886474609375,304.1529541015625,0.7143932580947876,0.1009770706295967,0.1054991632699966,293.7440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.5580472350120544,0.050000000745058,0.0481841079890728,293.2911071777344,297.1499938964844,293.1499938964844,0.1150718554854393,-1991.9744873046875,304.1670837402344,0.8603075742721558,0.1791730523109436,0.12663434445858,293.1961364746094,297.1499938964844,293.1499938964844,0.1640853881835937,-3586.04736328125,304.1545715332031,0.9531970620155334,0.2401801496744156,0.2281929403543472,293.30059814453125,297.1499938964844,293.1499938964844,0.0070345886051654,-2444.410888671875,300.0139465332031,0.5580472350120544,0.050000000745058,0.2285646647214889,291.1644287109375,291.1499938964844,274.8500061035156,271.4076538085937,286.0153503417969,293.4821472167969,291.1644287109375,1.0,0.1912435740232467,0.7980007529258728,0.7980007529258728,1.0,1.0,-0.8680413365364075,0.3480669260025024,0.5199743509292603,0.1883274763822555,0.0,0.0,0.1417849212884903,26.407459259033203,25.0,0.1362635791301727,-4506.12646484375,76.11786651611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30596923828125,304.0462951660156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.328125,18000.0,0.0,0.0,0.1002542674541473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162783056497573,0.116282545030117,-4.237026132614119e-06,0.0,0.0001017453323584,0.0,0.0,4.525415420532227,0.0,0.0,0.0,0.2722737491130829,4.0,0.0,1.0
744180,293.1743469238281,297.1499938964844,293.1499938964844,0.0523433983325958,-1431.0660400390625,304.15301513671875,0.7121390700340271,0.1002378985285759,0.1047374457120895,293.7626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5575364232063293,0.050000000745058,0.0481876209378242,293.2961730957031,297.1499938964844,293.1499938964844,0.1114764064550399,-1941.7528076171875,304.1673889160156,0.8525183796882629,0.1745720207691192,0.1234405785799026,293.1954650878906,297.1499938964844,293.1499938964844,0.1632071584463119,-3570.7236328125,304.1545104980469,0.9509226083755492,0.2391506880521774,0.2272221446037292,293.30224609375,297.1499938964844,293.1499938964844,0.006974128074944,-2428.85546875,299.9573059082031,0.5575364232063293,0.050000000745058,0.2285813242197036,291.1646423339844,291.1499938964844,274.8500061035156,271.4120483398437,286.0104064941406,293.5002746582031,291.1646728515625,1.0,0.1905681490898132,0.7980701923370361,0.7980701923370361,1.0,1.0,-0.8622718453407288,0.3464830815792084,0.5157887935638428,0.1847235560417175,0.0,0.0,0.1398182958364486,26.385086059570312,25.0,0.3287350833415985,-4480.98681640625,75.09111022949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29986572265625,304.02166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.357421875,18000.0,0.0,0.0,0.0997039228677749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153974309563636,0.1154016703367233,-4.235595042700879e-06,0.0,0.000101186808024,0.0,0.0,4.48884391784668,0.0,0.0,0.0,0.2721341252326965,4.0,0.0,1.0
744240,293.1743469238281,297.1499938964844,293.1499938964844,0.0523433983325958,-1431.0660400390625,304.15301513671875,0.7121390700340271,0.1002378985285759,0.1047374457120895,293.7626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5575364232063293,0.050000000745058,0.0481876209378242,293.2961730957031,297.1499938964844,293.1499938964844,0.1114764064550399,-1941.7528076171875,304.1673889160156,0.8525183796882629,0.1745720207691192,0.1234405785799026,293.1954650878906,297.1499938964844,293.1499938964844,0.1632071584463119,-3570.7236328125,304.1545104980469,0.9509226083755492,0.2391506880521774,0.2272221446037292,293.30224609375,297.1499938964844,293.1499938964844,0.006974128074944,-2428.85546875,299.9573059082031,0.5575364232063293,0.050000000745058,0.2285813242197036,291.1646423339844,291.1499938964844,274.8500061035156,271.4120483398437,286.0104064941406,293.5002746582031,291.1646728515625,1.0,0.1905681490898132,0.7980701923370361,0.7980701923370361,1.0,1.0,-0.8622718453407288,0.3464830815792084,0.5157887935638428,0.1847235560417175,0.0,0.0,0.1398182958364486,26.385086059570312,25.0,0.3287350833415985,-4480.98681640625,75.09111022949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29986572265625,304.02166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.357421875,18000.0,0.0,0.0,0.0997039228677749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153974309563636,0.1154016703367233,-4.235595042700879e-06,0.0,0.000101186808024,0.0,0.0,4.48884391784668,0.0,0.0,0.0,0.2721341252326965,4.0,0.0,1.0
744300,293.1746520996094,297.1499938964844,293.1499938964844,0.0520338080823421,-1425.896728515625,304.15301513671875,0.7109942436218262,0.0998724400997161,0.1043601483106613,293.771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647644042969,0.5572770237922668,0.050000000745058,0.0481894090771675,293.2985534667969,297.1499938964844,293.1499938964844,0.1096672117710113,-1916.3531494140625,304.1675109863281,0.8485886454582214,0.1722508668899536,0.1218260303139686,293.19512939453125,297.1499938964844,293.1499938964844,0.1627721935510635,-3563.12646484375,304.15447998046875,0.9497769474983216,0.2386411726474762,0.2267417162656784,293.30303955078125,297.1499938964844,293.1499938964844,0.0069439285434782,-2421.032958984375,299.9288635253906,0.5572770237922668,0.050000000745058,0.2285898029804229,291.164794921875,291.1499938964844,274.8500061035156,271.41424560546875,286.0079650878906,293.50885009765625,291.1648254394531,1.0,0.1902336478233337,0.7981049418449402,0.7981049418449402,1.0,1.0,-0.8593758344650269,0.3456663191318512,0.5137094855308533,0.1829749643802642,0.0,0.0,0.1388148963451385,26.37605667114257,25.0,0.4171777069568634,-4468.322265625,74.58279418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2969055175781,304.0091247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.384765625,18000.0,0.0,0.0,0.0994368642568588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149511858820915,0.1149554252624511,-4.234874722897075e-06,0.0,0.0001009157786029,0.0,0.0,4.470337390899658,0.0,0.0,0.0,0.2720635533332824,4.0,0.0,1.0
744360,293.1748962402344,297.1499938964844,293.1499938964844,0.0517267361283302,-1420.775390625,304.1530456542969,0.7098451852798462,0.0995111465454101,0.1039865687489509,293.7794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.5570206046104431,0.050000000745058,0.0481911823153495,293.3008117675781,297.1499938964844,293.1499938964844,0.1078580617904663,-1890.8670654296875,304.1676025390625,0.8446570634841919,0.1699270904064178,0.1202063784003257,293.1947937011719,297.1499938964844,293.1499938964844,0.1623399555683136,-3555.572021484375,304.1544494628906,0.9486342668533324,0.2381346821784973,0.2262643128633499,293.3038330078125,297.1499938964844,293.1499938964844,0.0069137522950768,-2413.182861328125,299.9003601074219,0.5570206046104431,0.050000000745058,0.2285982221364975,291.1649780273437,291.1499938964844,274.8500061035156,271.4164428710937,286.0054931640625,293.5168762207031,291.1650390625,1.0,0.1899010837078094,0.7981486916542053,0.7981486916542053,1.0,1.0,-0.8564810752868652,0.3448335826396942,0.5116475224494934,0.1812744289636612,0.0,0.0,0.1377971023321151,26.36778259277344,25.0,0.4765582382678985,-4455.611328125,74.07832336425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2940673828125,303.9963684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4140625,18000.0,0.0,0.0,0.0991740748286247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145002469420433,0.1145044788718223,-4.234148491377709e-06,0.0,0.0001006490783765,0.0,0.0,4.451649188995361,0.0,0.0,0.0,0.2719922959804535,4.0,0.0,1.0
744420,293.1752624511719,297.1499938964844,293.1499938964844,0.0511241815984249,-1410.7437744140625,304.15301513671875,0.7075608968734741,0.0988048911094665,0.1032547578215599,293.79443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653137207031,0.5565313696861267,0.050000000745058,0.0481945760548114,293.3047180175781,297.1499938964844,293.1499938964844,0.1042693480849266,-1840.051025390625,304.167724609375,0.83685302734375,0.1653096079826355,0.1169776320457458,293.19415283203125,297.1499938964844,293.1499938964844,0.16148242354393,-3540.571044921875,304.1543884277344,0.9463782906532288,0.2371268272399902,0.2253157198429107,293.3052978515625,297.1499938964844,293.1499938964844,0.0068535632453858,-2397.4306640625,299.8431396484375,0.5565313696861267,0.050000000745058,0.2286143153905868,291.16534423828125,291.1499938964844,274.8500061035156,271.4208374023437,286.0004577636719,293.5308532714844,291.16534423828125,1.0,0.1892418414354324,0.7982361316680908,0.7982361316680908,1.0,1.0,-0.8507267832756042,0.3431224226951599,0.5076043605804443,0.1780459433794021,0.0,0.0,0.1357278525829315,26.351655960083008,25.0,0.4512247741222381,-4430.1875,73.08345031738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2890930175781,303.9703369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.46484375,18000.0,0.0,0.0,0.0986580252647399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135867983102798,0.1135910302400589,-4.232678747939644e-06,0.0,0.0001001253549475,0.0,0.0,4.413827419281006,0.0,0.0,0.0,0.2718481123447418,4.0,0.0,1.0
744480,293.1752624511719,297.1499938964844,293.1499938964844,0.0511241815984249,-1410.7437744140625,304.15301513671875,0.7075608968734741,0.0988048911094665,0.1032547578215599,293.79443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653137207031,0.5565313696861267,0.050000000745058,0.0481945760548114,293.3047180175781,297.1499938964844,293.1499938964844,0.1042693480849266,-1840.051025390625,304.167724609375,0.83685302734375,0.1653096079826355,0.1169776320457458,293.19415283203125,297.1499938964844,293.1499938964844,0.16148242354393,-3540.571044921875,304.1543884277344,0.9463782906532288,0.2371268272399902,0.2253157198429107,293.3052978515625,297.1499938964844,293.1499938964844,0.0068535632453858,-2397.4306640625,299.8431396484375,0.5565313696861267,0.050000000745058,0.2286143153905868,291.16534423828125,291.1499938964844,274.8500061035156,271.4208374023437,286.0004577636719,293.5308532714844,291.16534423828125,1.0,0.1892418414354324,0.7982361316680908,0.7982361316680908,1.0,1.0,-0.8507267832756042,0.3431224226951599,0.5076043605804443,0.1780459433794021,0.0,0.0,0.1357278525829315,26.351655960083008,25.0,0.4512247741222381,-4430.1875,73.08345031738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2890930175781,303.9703369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.46484375,18000.0,0.0,0.0,0.0986580252647399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135867983102798,0.1135910302400589,-4.232678747939644e-06,0.0,0.0001001253549475,0.0,0.0,4.413827419281006,0.0,0.0,0.0,0.2718481123447418,4.0,0.0,1.0
744540,293.1754455566406,297.1499938964844,293.1499938964844,0.0505419820547103,-1401.074462890625,304.1529846191406,0.7053706645965576,0.0981254130601883,0.1025484949350357,293.807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16552734375,0.5560945272445679,0.050000000745058,0.0481976270675659,293.3076171875,297.1499938964844,293.1499938964844,0.100770778954029,-1790.1717529296875,304.1676330566406,0.8292153477668762,0.1608001887798309,0.1138086915016174,293.1936340332031,297.1499938964844,293.1499938964844,0.1606288403272628,-3525.62109375,304.15435791015625,0.9441847801208496,0.2361170053482055,0.224367544054985,293.306640625,297.1499938964844,293.1499938964844,0.0067936955019831,-2381.646484375,299.78570556640625,0.5560945272445679,0.050000000745058,0.228628784418106,291.16552734375,291.1499938964844,274.8500061035156,271.4252319335937,285.9951171875,293.541259765625,291.16552734375,1.0,0.1885913014411926,0.7983235120773315,0.7983235120773315,1.0,1.0,-0.8450690507888794,0.3413561582565307,0.5037128925323486,0.1750965714454651,0.0,0.0,0.1336400508880615,26.33356666564941,25.0,0.2459912300109863,-4405.06982421875,72.11168670654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2851257324219,303.9438781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.474609375,18000.0,0.0,0.0,0.0981498211622238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126686558127403,0.1126728877425193,-4.231195816828404e-06,0.0,9.960959141608328e-05,0.0,0.0,4.375851154327393,0.0,0.0,0.0,0.2717032432556152,4.0,0.0,1.0
744600,293.1754455566406,297.1499938964844,293.1499938964844,0.0505419820547103,-1401.074462890625,304.1529846191406,0.7053706645965576,0.0981254130601883,0.1025484949350357,293.807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16552734375,0.5560945272445679,0.050000000745058,0.0481976270675659,293.3076171875,297.1499938964844,293.1499938964844,0.100770778954029,-1790.1717529296875,304.1676330566406,0.8292153477668762,0.1608001887798309,0.1138086915016174,293.1936340332031,297.1499938964844,293.1499938964844,0.1606288403272628,-3525.62109375,304.15435791015625,0.9441847801208496,0.2361170053482055,0.224367544054985,293.306640625,297.1499938964844,293.1499938964844,0.0067936955019831,-2381.646484375,299.78570556640625,0.5560945272445679,0.050000000745058,0.228628784418106,291.16552734375,291.1499938964844,274.8500061035156,271.4252319335937,285.9951171875,293.541259765625,291.16552734375,1.0,0.1885913014411926,0.7983235120773315,0.7983235120773315,1.0,1.0,-0.8450690507888794,0.3413561582565307,0.5037128925323486,0.1750965714454651,0.0,0.0,0.1336400508880615,26.33356666564941,25.0,0.2459912300109863,-4405.06982421875,72.11168670654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2851257324219,303.9438781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.474609375,18000.0,0.0,0.0,0.0981498211622238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126686558127403,0.1126728877425193,-4.231195816828404e-06,0.0,9.960959141608328e-05,0.0,0.0,4.375851154327393,0.0,0.0,0.0,0.2717032432556152,4.0,0.0,1.0
744660,293.1754150390625,297.1499938964844,293.1499938964844,0.0499890521168708,-1391.9151611328125,304.1529235839844,0.7033374309539795,0.0974852591753006,0.1018772646784782,293.81695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654663085937,0.5557329058647156,0.050000000745058,0.0482001639902591,293.3092041015625,297.1499938964844,293.1499938964844,0.0974261090159416,-1742.1781005859375,304.1673278808594,0.8218250870704651,0.1564848572015762,0.1107587218284607,293.1932067871094,297.1499938964844,293.1499938964844,0.1597728729248047,-3510.613525390625,304.1543273925781,0.942077338695526,0.2350955307483673,0.2234096974134445,293.30780029296875,297.1499938964844,293.1499938964844,0.0067343330010771,-2365.8955078125,299.7281494140625,0.5557329058647156,0.050000000745058,0.2286408245563507,291.1654357910156,291.1499938964844,274.8500061035156,271.4296569824219,285.988525390625,293.5459289550781,291.16534423828125,1.0,0.1879517436027526,0.798425018787384,0.798425018787384,1.0,1.0,-0.8395755887031555,0.3395487070083618,0.5000268816947937,0.1724819839000702,0.0,0.0,0.1315844506025314,26.31074523925781,25.0,-0.2916984558105469,-4380.85498046875,71.16973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2821044921875,303.9172058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.40625,18000.0,0.0,0.0,0.0976459309458732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117644011974334,0.1117686256766319,-4.229722435411532e-06,0.0,9.9098208011128e-05,0.0,0.0,4.338479518890381,0.0,0.0,0.0,0.2715604901313782,4.0,0.0,1.0
744720,293.1754150390625,297.1499938964844,293.1499938964844,0.0499890521168708,-1391.9151611328125,304.1529235839844,0.7033374309539795,0.0974852591753006,0.1018772646784782,293.81695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654663085937,0.5557329058647156,0.050000000745058,0.0482001639902591,293.3092041015625,297.1499938964844,293.1499938964844,0.0974261090159416,-1742.1781005859375,304.1673278808594,0.8218250870704651,0.1564848572015762,0.1107587218284607,293.1932067871094,297.1499938964844,293.1499938964844,0.1597728729248047,-3510.613525390625,304.1543273925781,0.942077338695526,0.2350955307483673,0.2234096974134445,293.30780029296875,297.1499938964844,293.1499938964844,0.0067343330010771,-2365.8955078125,299.7281494140625,0.5557329058647156,0.050000000745058,0.2286408245563507,291.1654357910156,291.1499938964844,274.8500061035156,271.4296569824219,285.988525390625,293.5459289550781,291.16534423828125,1.0,0.1879517436027526,0.798425018787384,0.798425018787384,1.0,1.0,-0.8395755887031555,0.3395487070083618,0.5000268816947937,0.1724819839000702,0.0,0.0,0.1315844506025314,26.31074523925781,25.0,-0.2916984558105469,-4380.85498046875,71.16973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2821044921875,303.9172058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.40625,18000.0,0.0,0.0,0.0976459309458732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117644011974334,0.1117686256766319,-4.229722435411532e-06,0.0,9.9098208011128e-05,0.0,0.0,4.338479518890381,0.0,0.0,0.0,0.2715604901313782,4.0,0.0,1.0
744780,293.175048828125,297.1499938964844,293.1499938964844,0.0494930818676948,-1383.729736328125,304.1527709960937,0.7015697360038757,0.0969163477420806,0.1012714058160781,293.8219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646423339844,0.555475115776062,0.050000000745058,0.0482019856572151,293.3091735839844,297.1499938964844,293.1499938964844,0.0942987501621246,-1697.1158447265625,304.166748046875,0.8147547245025635,0.1524518132209777,0.1078902631998062,293.1929016113281,297.1499938964844,293.1499938964844,0.1589190661907196,-3495.6396484375,304.154296875,0.940101146697998,0.2340622842311859,0.222439706325531,293.30877685546875,297.1499938964844,293.1499938964844,0.0066758873872458,-2350.334228515625,299.6705627441406,0.555475115776062,0.050000000745058,0.2286494672298431,291.1645202636719,291.1499938964844,274.8500061035156,271.4340515136719,285.9796142578125,293.5424499511719,291.164306640625,1.0,0.1873274743556976,0.7985265254974365,0.7985265254974365,1.0,1.0,-0.834348738193512,0.3377296030521393,0.496619164943695,0.1702556312084198,0.0,0.0,0.1296993046998977,26.279550552368164,25.0,-1.38372802734375,-4358.65087890625,70.26841735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2796630859375,303.8912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.146484375,18000.0,0.0,0.0,0.0971471518278122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110922135412693,0.110926367342472,-4.228309080644976e-06,0.0,9.859200508799404e-05,0.0,0.0,4.303668022155762,0.0,0.0,0.0,0.2714270055294037,4.0,0.0,1.0
744840,293.175048828125,297.1499938964844,293.1499938964844,0.0494930818676948,-1383.729736328125,304.1527709960937,0.7015697360038757,0.0969163477420806,0.1012714058160781,293.8219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646423339844,0.555475115776062,0.050000000745058,0.0482019856572151,293.3091735839844,297.1499938964844,293.1499938964844,0.0942987501621246,-1697.1158447265625,304.166748046875,0.8147547245025635,0.1524518132209777,0.1078902631998062,293.1929016113281,297.1499938964844,293.1499938964844,0.1589190661907196,-3495.6396484375,304.154296875,0.940101146697998,0.2340622842311859,0.222439706325531,293.30877685546875,297.1499938964844,293.1499938964844,0.0066758873872458,-2350.334228515625,299.6705627441406,0.555475115776062,0.050000000745058,0.2286494672298431,291.1645202636719,291.1499938964844,274.8500061035156,271.4340515136719,285.9796142578125,293.5424499511719,291.164306640625,1.0,0.1873274743556976,0.7985265254974365,0.7985265254974365,1.0,1.0,-0.834348738193512,0.3377296030521393,0.496619164943695,0.1702556312084198,0.0,0.0,0.1296993046998977,26.279550552368164,25.0,-1.38372802734375,-4358.65087890625,70.26841735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2796630859375,303.8912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.146484375,18000.0,0.0,0.0,0.0971471518278122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110922135412693,0.110926367342472,-4.228309080644976e-06,0.0,9.859200508799404e-05,0.0,0.0,4.303668022155762,0.0,0.0,0.0,0.2714270055294037,4.0,0.0,1.0
744900,293.1747436523437,297.1499938964844,293.1499938964844,0.0492690503597259,-1380.04248046875,304.1526794433594,0.7007993459701538,0.096657820045948,0.1009962260723114,293.8235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639404296875,0.5553895831108093,0.050000000745058,0.048202596604824,293.3085327148437,297.1499938964844,293.1499938964844,0.0928310975432396,-1675.9371337890625,304.1663818359375,0.8113508820533752,0.1505648493766784,0.1065406426787376,293.1928100585937,297.1499938964844,293.1499938964844,0.1584915965795517,-3488.139892578125,304.154296875,0.9391689300537108,0.2335389703512191,0.2219492197036743,293.30914306640625,297.1499938964844,293.1499938964844,0.0066470154561102,-2342.6240234375,299.64178466796875,0.5553895831108093,0.050000000745058,0.2286523580551147,291.1637878417969,291.1499938964844,274.8500061035156,271.4362487792969,285.974853515625,293.5384216308594,291.1635437011719,1.0,0.1870224624872207,0.7985772490501404,0.7985772490501404,1.0,1.0,-0.8318571448326111,0.3368210196495056,0.4950361549854278,0.1693022400140762,0.0,0.0,0.1288540959358215,26.260347366333008,25.0,-1.823480129241944,-4348.5361328125,69.83555603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2784118652344,303.8793334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.94140625,18000.0,0.0,0.0,0.0969015136361122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105424612760543,0.1105466857552528,-4.227653789712349e-06,0.0,9.834271622821689e-05,0.0,0.0,4.287969589233398,0.0,0.0,0.0,0.2713664770126343,4.0,0.0,1.0
744960,293.1744079589844,297.1499938964844,293.1499938964844,0.0490583404898643,-1376.5789794921875,304.1525573730469,0.7000986933708191,0.0964138582348823,0.1007369756698608,293.8247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16314697265625,0.5553330183029175,0.050000000745058,0.0482030026614666,293.3074035644531,297.1499938964844,293.1499938964844,0.0914358496665954,-1655.7979736328125,304.1659545898437,0.8080447912216187,0.1487778723239898,0.1052571386098861,293.1927490234375,297.1499938964844,293.1499938964844,0.1580601334571838,-3480.564697265625,304.154296875,0.9382704496383668,0.2330083698034286,0.2214526832103729,293.3094482421875,297.1499938964844,293.1499938964844,0.0066183540038764,-2334.94580078125,299.61309814453125,0.5553330183029175,0.050000000745058,0.2286542952060699,291.1629638671875,291.1499938964844,274.8500061035156,271.4384460449219,285.9700622558594,293.5330810546875,291.1627197265625,1.0,0.186722993850708,0.7986354827880859,0.7986354827880859,1.0,1.0,-0.8294529318809509,0.3359141051769256,0.4935388267040252,0.1684621125459671,0.0,0.0,0.1280713826417923,26.238842010498047,25.0,-2.10178279876709,-4339.0625,69.41548156738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2770080566406,303.8682861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.728515625,18000.0,0.0,0.0,0.0966600254178047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1101918444037437,0.1101960688829422,-4.2270430640201084e-06,0.0,9.809764014789836e-05,0.0,0.0,4.273474216461182,0.0,0.0,0.0,0.2713104784488678,4.0,0.0,1.0
745020,293.173583984375,297.1499938964844,293.1499938964844,0.0486697256565094,-1370.1998291015625,304.1523742675781,0.69888836145401,0.0959629639983177,0.1002587005496025,293.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614990234375,0.555306077003479,0.050000000745058,0.0482032187283039,293.3037109375,297.1499938964844,293.1499938964844,0.0888873264193534,-1619.0296630859375,304.1648864746094,0.8018448948860168,0.1455384641885757,0.1029150038957595,293.1927795410156,297.1499938964844,293.1499938964844,0.1571755856275558,-3465.01171875,304.15435791015625,0.9365618228912354,0.2319182008504867,0.2204337120056152,293.3099365234375,297.1499938964844,293.1499938964844,0.0065615465864539,-2319.63623046875,299.5559997558594,0.555306077003479,0.050000000745058,0.2286553084850311,291.1613464355469,291.1499938964844,274.8500061035156,271.4428405761719,285.9608154296875,293.5188903808594,291.1610717773437,1.0,0.1861428469419479,0.7987520098686218,0.7987520098686218,1.0,1.0,-0.8249211311340332,0.3341037333011627,0.4908173978328705,0.1671375483274459,0.0,0.0,0.1266734004020691,26.189367294311523,25.0,-2.233928203582764,-4321.77294921875,68.61601257324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2734069824219,303.84832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.33203125,18000.0,0.0,0.0,0.0961950719356536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095688641071319,0.1095730885863304,-4.225956672598841e-06,0.0,9.76257651927881e-05,0.0,0.0,4.247734546661377,0.0,0.0,0.0,0.2712109386920929,4.0,0.0,1.0
745080,293.173583984375,297.1499938964844,293.1499938964844,0.0486697256565094,-1370.1998291015625,304.1523742675781,0.69888836145401,0.0959629639983177,0.1002587005496025,293.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614990234375,0.555306077003479,0.050000000745058,0.0482032187283039,293.3037109375,297.1499938964844,293.1499938964844,0.0888873264193534,-1619.0296630859375,304.1648864746094,0.8018448948860168,0.1455384641885757,0.1029150038957595,293.1927795410156,297.1499938964844,293.1499938964844,0.1571755856275558,-3465.01171875,304.15435791015625,0.9365618228912354,0.2319182008504867,0.2204337120056152,293.3099365234375,297.1499938964844,293.1499938964844,0.0065615465864539,-2319.63623046875,299.5559997558594,0.555306077003479,0.050000000745058,0.2286553084850311,291.1613464355469,291.1499938964844,274.8500061035156,271.4428405761719,285.9608154296875,293.5188903808594,291.1610717773437,1.0,0.1861428469419479,0.7987520098686218,0.7987520098686218,1.0,1.0,-0.8249211311340332,0.3341037333011627,0.4908173978328705,0.1671375483274459,0.0,0.0,0.1266734004020691,26.189367294311523,25.0,-2.233928203582764,-4321.77294921875,68.61601257324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2734069824219,303.84832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.33203125,18000.0,0.0,0.0,0.0961950719356536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095688641071319,0.1095730885863304,-4.225956672598841e-06,0.0,9.76257651927881e-05,0.0,0.0,4.247734546661377,0.0,0.0,0.0,0.2712109386920929,4.0,0.0,1.0
745140,293.1726379394531,297.1499938964844,293.1499938964844,0.0483158640563488,-1364.39599609375,304.15216064453125,0.697906494140625,0.095553733408451,0.0998247861862182,293.8269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600646972656,0.5553900599479675,0.050000000745058,0.0482026562094688,293.2989196777344,297.1499938964844,293.1499938964844,0.0866163149476051,-1586.3055419921875,304.1636962890625,0.79634690284729,0.1426137536764145,0.1008330062031745,293.1924743652344,297.1499938964844,293.1499938964844,0.1563060730695724,-3449.7109375,304.1543273925781,0.9350588321685792,0.230898842215538,0.219436913728714,293.3102111816406,297.1499938964844,293.1499938964844,0.0065053207799792,-2304.34033203125,299.49932861328125,0.5553900599479675,0.050000000745058,0.2286526411771774,291.15997314453125,291.1499938964844,274.8500061035156,271.4472351074219,285.9533996582031,293.5018920898437,291.1597900390625,1.0,0.1855906248092651,0.7988685369491577,0.7988685369491577,1.0,1.0,-0.820769190788269,0.3322927951812744,0.488476425409317,0.1663115471601486,0.0,0.0,0.1254447549581527,26.13237571716309,25.0,-1.773134708404541,-4306.04931640625,67.87295532226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684020996094,303.8306579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.025390625,18000.0,0.0,0.0,0.0957615077495575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090296581387519,0.1090338826179504,-4.225026259518927e-06,0.0,9.718575893202797e-05,0.0,0.0,4.225481986999512,0.0,0.0,0.0,0.2711249589920044,4.0,0.0,1.0
745200,293.1726379394531,297.1499938964844,293.1499938964844,0.0483158640563488,-1364.39599609375,304.15216064453125,0.697906494140625,0.095553733408451,0.0998247861862182,293.8269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600646972656,0.5553900599479675,0.050000000745058,0.0482026562094688,293.2989196777344,297.1499938964844,293.1499938964844,0.0866163149476051,-1586.3055419921875,304.1636962890625,0.79634690284729,0.1426137536764145,0.1008330062031745,293.1924743652344,297.1499938964844,293.1499938964844,0.1563060730695724,-3449.7109375,304.1543273925781,0.9350588321685792,0.230898842215538,0.219436913728714,293.3102111816406,297.1499938964844,293.1499938964844,0.0065053207799792,-2304.34033203125,299.49932861328125,0.5553900599479675,0.050000000745058,0.2286526411771774,291.15997314453125,291.1499938964844,274.8500061035156,271.4472351074219,285.9533996582031,293.5018920898437,291.1597900390625,1.0,0.1855906248092651,0.7988685369491577,0.7988685369491577,1.0,1.0,-0.820769190788269,0.3322927951812744,0.488476425409317,0.1663115471601486,0.0,0.0,0.1254447549581527,26.13237571716309,25.0,-1.773134708404541,-4306.04931640625,67.87295532226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684020996094,303.8306579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.025390625,18000.0,0.0,0.0,0.0957615077495575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090296581387519,0.1090338826179504,-4.225026259518927e-06,0.0,9.718575893202797e-05,0.0,0.0,4.225481986999512,0.0,0.0,0.0,0.2711249589920044,4.0,0.0,1.0
