time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
745260,293.1716613769531,297.1499938964844,293.1499938964844,0.0479896701872348,-1359.043701171875,304.1519775390625,0.6971145272254944,0.0951814502477645,0.0994291231036186,293.82720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593017578125,0.5555629134178162,0.050000000745058,0.0482014715671539,293.29376220703125,297.1499938964844,293.1499938964844,0.0844881236553192,-1555.677001953125,304.1626892089844,0.7912518382072449,0.1398864388465881,0.0988884419202804,293.19146728515625,297.1499938964844,293.1499938964844,0.1555521041154861,-3436.45849609375,304.1541442871094,0.9339315891265868,0.2300270646810531,0.2185853272676468,293.310302734375,297.1499938964844,293.1499938964844,0.0064495052210986,-2288.9814453125,299.4432678222656,0.5555629134178162,0.050000000745058,0.2286470383405685,291.1592712402344,291.1499938964844,274.8500061035156,271.4516296386719,285.9482421875,293.48406982421875,291.1591796875,1.0,0.1850688755512237,0.7989966869354248,0.7989966869354248,1.0,1.0,-0.8169921636581421,0.3305192291736603,0.4864729642868042,0.1658829748630523,0.0,0.0,0.124262623488903,26.069732666015625,25.0,-0.9433781504631042,-4291.009765625,67.18682861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2619934082031,303.8135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8984375,18000.0,0.0,0.0,0.095364473760128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085270494222641,0.1085312739014625,-4.224195890856208e-06,0.0,9.67828236753121e-05,0.0,0.0,4.204791069030762,0.0,0.0,0.0,0.2710454761981964,4.0,0.0,1.0
745320,293.1716613769531,297.1499938964844,293.1499938964844,0.0479896701872348,-1359.043701171875,304.1519775390625,0.6971145272254944,0.0951814502477645,0.0994291231036186,293.82720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593017578125,0.5555629134178162,0.050000000745058,0.0482014715671539,293.29376220703125,297.1499938964844,293.1499938964844,0.0844881236553192,-1555.677001953125,304.1626892089844,0.7912518382072449,0.1398864388465881,0.0988884419202804,293.19146728515625,297.1499938964844,293.1499938964844,0.1555521041154861,-3436.45849609375,304.1541442871094,0.9339315891265868,0.2300270646810531,0.2185853272676468,293.310302734375,297.1499938964844,293.1499938964844,0.0064495052210986,-2288.9814453125,299.4432678222656,0.5555629134178162,0.050000000745058,0.2286470383405685,291.1592712402344,291.1499938964844,274.8500061035156,271.4516296386719,285.9482421875,293.48406982421875,291.1591796875,1.0,0.1850688755512237,0.7989966869354248,0.7989966869354248,1.0,1.0,-0.8169921636581421,0.3305192291736603,0.4864729642868042,0.1658829748630523,0.0,0.0,0.124262623488903,26.069732666015625,25.0,-0.9433781504631042,-4291.009765625,67.18682861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2619934082031,303.8135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8984375,18000.0,0.0,0.0,0.095364473760128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085270494222641,0.1085312739014625,-4.224195890856208e-06,0.0,9.67828236753121e-05,0.0,0.0,4.204791069030762,0.0,0.0,0.0,0.2710454761981964,4.0,0.0,1.0
745380,293.1706237792969,297.1499938964844,293.1499938964844,0.0476920418441295,-1354.160400390625,304.1518249511719,0.6964548230171204,0.0948451906442642,0.0990708321332931,293.8270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590270996094,0.5557740330696106,0.050000000745058,0.0482000261545181,293.2884216308594,297.1499938964844,293.1499938964844,0.0824982374906539,-1527.0997314453125,304.1617736816406,0.7865044474601746,0.1373313814401626,0.0970763862133026,293.19024658203125,297.1499938964844,293.1499938964844,0.1548619866371154,-3424.31982421875,304.1539306640625,0.9329906105995178,0.2292230278253555,0.2178120911121368,293.3102722167969,297.1499938964844,293.1499938964844,0.0063944049179553,-2273.67333984375,299.38775634765625,0.5557740330696106,0.050000000745058,0.2286401689052581,291.15899658203125,291.1499938964844,274.8500061035156,271.4560241699219,285.9448547363281,293.46661376953125,291.1589660644531,1.0,0.1845783293247223,0.7991248369216919,0.7991248369216919,1.0,1.0,-0.8135054707527161,0.3287980854511261,0.4847074151039123,0.1657002568244934,0.0,0.0,0.1230835989117622,26.006959915161133,25.0,-0.3346796333789825,-4276.09033203125,66.55081176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.254638671875,303.7957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.869140625,18000.0,0.0,0.0,0.0950050204992294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080300211906433,0.1080342456698417,-4.2233978092554025e-06,0.0,9.641802171245216e-05,0.0,0.0,4.184365749359131,0.0,0.0,0.0,0.2709674835205078,4.0,0.0,1.0
745440,293.1706237792969,297.1499938964844,293.1499938964844,0.0476920418441295,-1354.160400390625,304.1518249511719,0.6964548230171204,0.0948451906442642,0.0990708321332931,293.8270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590270996094,0.5557740330696106,0.050000000745058,0.0482000261545181,293.2884216308594,297.1499938964844,293.1499938964844,0.0824982374906539,-1527.0997314453125,304.1617736816406,0.7865044474601746,0.1373313814401626,0.0970763862133026,293.19024658203125,297.1499938964844,293.1499938964844,0.1548619866371154,-3424.31982421875,304.1539306640625,0.9329906105995178,0.2292230278253555,0.2178120911121368,293.3102722167969,297.1499938964844,293.1499938964844,0.0063944049179553,-2273.67333984375,299.38775634765625,0.5557740330696106,0.050000000745058,0.2286401689052581,291.15899658203125,291.1499938964844,274.8500061035156,271.4560241699219,285.9448547363281,293.46661376953125,291.1589660644531,1.0,0.1845783293247223,0.7991248369216919,0.7991248369216919,1.0,1.0,-0.8135054707527161,0.3287980854511261,0.4847074151039123,0.1657002568244934,0.0,0.0,0.1230835989117622,26.006959915161133,25.0,-0.3346796333789825,-4276.09033203125,66.55081176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.254638671875,303.7957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.869140625,18000.0,0.0,0.0,0.0950050204992294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080300211906433,0.1080342456698417,-4.2233978092554025e-06,0.0,9.641802171245216e-05,0.0,0.0,4.184365749359131,0.0,0.0,0.0,0.2709674835205078,4.0,0.0,1.0
745500,293.1700744628906,297.1499938964844,293.1499938964844,0.0475534722208976,-1351.8863525390625,304.1517333984375,0.6961625218391418,0.0946903526782989,0.0989051237702369,293.8265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590270996094,0.5558841824531555,0.050000000745058,0.0481992699205875,293.2857360839844,297.1499938964844,293.1499938964844,0.0815407559275627,-1513.3743896484375,304.161376953125,0.7842179536819458,0.136103481054306,0.096206858754158,293.1896057128906,297.1499938964844,293.1499938964844,0.154530718922615,-3418.485595703125,304.15380859375,0.9325548410415648,0.228838250041008,0.2174429297447204,293.3101806640625,297.1499938964844,293.1499938964844,0.0063670496456325,-2266.019287109375,299.3601989746094,0.5558841824531555,0.050000000745058,0.2286365777254104,291.1590270996094,291.1499938964844,274.8500061035156,271.4582214355469,285.9438781738281,293.4581298828125,291.1590270996094,1.0,0.1843439638614654,0.7991889119148254,0.7991889119148254,1.0,1.0,-0.8118407130241394,0.327944666147232,0.4838960766792297,0.1656926721334457,0.0,0.0,0.1224808767437934,25.97688102722168,25.0,-0.0148644791916012,-4268.59375,66.24842834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2508239746094,303.7866516113281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.880859375,18000.0,0.0,0.0,0.0948381498456001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1077797561883926,0.1077839806675911,-4.223002179060131e-06,0.0,9.624866652302444e-05,0.0,0.0,4.174091339111328,0.0,0.0,0.0,0.270928293466568,4.0,0.0,1.0
745560,293.16949462890625,297.1499938964844,293.1499938964844,0.0474242903292179,-1349.766845703125,304.15167236328125,0.695903480052948,0.0945502668619155,0.0987513586878776,293.824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.555997908115387,0.050000000745058,0.0481984876096248,293.2830810546875,297.1499938964844,293.1499938964844,0.0806060582399368,-1499.9951171875,304.1610107421875,0.7819867134094238,0.1349076181650161,0.0953596457839012,293.1889343261719,297.1499938964844,293.1499938964844,0.1542084217071533,-3412.80517578125,304.1537170410156,0.93214213848114,0.2284663468599319,0.2170848548412323,293.3100891113281,297.1499938964844,293.1499938964844,0.0063398885540664,-2258.385986328125,299.3327941894531,0.555997908115387,0.050000000745058,0.2286328822374344,291.1591186523437,291.1499938964844,274.8500061035156,271.4604187011719,285.9429016113281,293.4490051269531,291.1591491699219,1.0,0.1841166615486145,0.7992579340934753,0.7992579340934753,1.0,1.0,-0.8102283477783203,0.3270971775054931,0.4831311404705047,0.165738970041275,0.0,0.0,0.1218611299991607,25.947547912597656,25.0,0.1767606437206268,-4261.0849609375,65.95616912841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2469787597656,303.7771301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.912109375,18000.0,0.0,0.0,0.0946789234876632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1075236052274704,0.1075278297066688,-4.222602456138702e-06,0.0,9.608707478037104e-05,0.0,0.0,4.163584232330322,0.0,0.0,0.0,0.2708883285522461,4.0,0.0,1.0
745620,293.16815185546875,297.1499938964844,293.1499938964844,0.0472126677632331,-1346.302490234375,304.1514587402344,0.6955481171607971,0.0943293571472168,0.0984997451305389,293.81915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.5562469959259033,0.050000000745058,0.0481967814266681,293.2777709960937,297.1499938964844,293.1499938964844,0.0788070708513259,-1474.3111572265625,304.16033935546875,0.7777078151702881,0.1326118856668472,0.09373190253973,293.1875305175781,297.1499938964844,293.1499938964844,0.1536018848419189,-3402.11474609375,304.1534729003906,0.9314165711402892,0.2277680933475494,0.2164091765880584,293.3097229003906,297.1499938964844,293.1499938964844,0.0062863598577678,-2243.274658203125,299.27838134765625,0.5562469959259033,0.050000000745058,0.2286247760057449,291.15924072265625,291.1499938964844,274.8500061035156,271.4648132324219,285.94110107421875,293.4293212890625,291.15924072265625,1.0,0.1836829930543899,0.7993959784507751,0.7993959784507751,1.0,1.0,-0.8071895241737366,0.3254347145557403,0.4817547798156738,0.1659901440143585,0.0,0.0,0.1206181123852729,25.88933753967285,25.0,0.0780325308442115,-4246.23974609375,65.4037094116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2395935058594,303.757080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.943359375,18000.0,0.0,0.0,0.0943799838423729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1070039123296737,0.1070081293582916,-4.221784365654457e-06,0.0,9.578368189977482e-05,0.0,0.0,4.142270088195801,0.0,0.0,0.0,0.2708072662353515,4.0,0.0,1.0
745680,293.16815185546875,297.1499938964844,293.1499938964844,0.0472126677632331,-1346.302490234375,304.1514587402344,0.6955481171607971,0.0943293571472168,0.0984997451305389,293.81915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.5562469959259033,0.050000000745058,0.0481967814266681,293.2777709960937,297.1499938964844,293.1499938964844,0.0788070708513259,-1474.3111572265625,304.16033935546875,0.7777078151702881,0.1326118856668472,0.09373190253973,293.1875305175781,297.1499938964844,293.1499938964844,0.1536018848419189,-3402.11474609375,304.1534729003906,0.9314165711402892,0.2277680933475494,0.2164091765880584,293.3097229003906,297.1499938964844,293.1499938964844,0.0062863598577678,-2243.274658203125,299.27838134765625,0.5562469959259033,0.050000000745058,0.2286247760057449,291.15924072265625,291.1499938964844,274.8500061035156,271.4648132324219,285.94110107421875,293.4293212890625,291.15924072265625,1.0,0.1836829930543899,0.7993959784507751,0.7993959784507751,1.0,1.0,-0.8071895241737366,0.3254347145557403,0.4817547798156738,0.1659901440143585,0.0,0.0,0.1206181123852729,25.88933753967285,25.0,0.0780325308442115,-4246.23974609375,65.4037094116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2395935058594,303.757080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.943359375,18000.0,0.0,0.0,0.0943799838423729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1070039123296737,0.1070081293582916,-4.221784365654457e-06,0.0,9.578368189977482e-05,0.0,0.0,4.142270088195801,0.0,0.0,0.0,0.2708072662353515,4.0,0.0,1.0
745740,293.16656494140625,297.1499938964844,293.1499938964844,0.0470720045268535,-1344.011474609375,304.1512145996094,0.6954402327537537,0.0941903740167617,0.0983324199914932,293.81060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5565295219421387,0.050000000745058,0.0481948442757129,293.2724914550781,297.1499938964844,293.1499938964844,0.0771045386791229,-1450.098388671875,304.15972900390625,0.773692786693573,0.1304492652416229,0.0921952947974205,293.1859436035156,297.1499938964844,293.1499938964844,0.1530523151159286,-3392.43212890625,304.1532287597656,0.9308427572250366,0.2271348088979721,0.2157937139272689,293.3091125488281,297.1499938964844,293.1499938964844,0.006233989726752,-2228.40966796875,299.22467041015625,0.5565295219421387,0.050000000745058,0.2286155968904495,291.1590881347656,291.1499938964844,274.8500061035156,271.4692077636719,285.94000244140625,293.40875244140625,291.1590576171875,1.0,0.1832778304815292,0.7995339632034302,0.7995339632034302,1.0,1.0,-0.8044187426567078,0.3238292336463928,0.4805895090103149,0.1664436608552932,0.0,0.0,0.1194131597876548,25.83091735839844,25.0,-0.1740289181470871,-4232.05419921875,64.89537811279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2328491210937,303.7371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.888671875,18000.0,0.0,0.0,0.0941029638051986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1064982265233993,0.1065024510025978,-4.220970367896371e-06,0.0,9.55025461735204e-05,0.0,0.0,4.121526718139648,0.0,0.0,0.0,0.270728051662445,4.0,0.0,1.0
745800,293.16656494140625,297.1499938964844,293.1499938964844,0.0470720045268535,-1344.011474609375,304.1512145996094,0.6954402327537537,0.0941903740167617,0.0983324199914932,293.81060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5565295219421387,0.050000000745058,0.0481948442757129,293.2724914550781,297.1499938964844,293.1499938964844,0.0771045386791229,-1450.098388671875,304.15972900390625,0.773692786693573,0.1304492652416229,0.0921952947974205,293.1859436035156,297.1499938964844,293.1499938964844,0.1530523151159286,-3392.43212890625,304.1532287597656,0.9308427572250366,0.2271348088979721,0.2157937139272689,293.3091125488281,297.1499938964844,293.1499938964844,0.006233989726752,-2228.40966796875,299.22467041015625,0.5565295219421387,0.050000000745058,0.2286155968904495,291.1590881347656,291.1499938964844,274.8500061035156,271.4692077636719,285.94000244140625,293.40875244140625,291.1590576171875,1.0,0.1832778304815292,0.7995339632034302,0.7995339632034302,1.0,1.0,-0.8044187426567078,0.3238292336463928,0.4805895090103149,0.1664436608552932,0.0,0.0,0.1194131597876548,25.83091735839844,25.0,-0.1740289181470871,-4232.05419921875,64.89537811279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2328491210937,303.7371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.888671875,18000.0,0.0,0.0,0.0941029638051986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1064982265233993,0.1065024510025978,-4.220970367896371e-06,0.0,9.55025461735204e-05,0.0,0.0,4.121526718139648,0.0,0.0,0.0,0.270728051662445,4.0,0.0,1.0
745860,293.1647644042969,297.1499938964844,293.1499938964844,0.0470034256577491,-1342.9090576171875,304.1509094238281,0.6955969929695129,0.0941362753510475,0.098251037299633,293.79962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.5568563938140869,0.050000000745058,0.0481926091015338,293.26690673828125,297.1499938964844,293.1499938964844,0.0755274221301078,-1427.7672119140625,304.1591186523437,0.7700394988059998,0.1284752190113067,0.0907771438360214,293.1842346191406,297.1499938964844,293.1499938964844,0.1525626629590988,-3383.81103515625,304.1529846191406,0.9304471015930176,0.2265728116035461,0.2152432650327682,293.30828857421875,297.1499938964844,293.1499938964844,0.0061828014440834,-2213.796875,299.17169189453125,0.5568563938140869,0.050000000745058,0.2286049872636795,291.1587829589844,291.1499938964844,274.8500061035156,271.4736022949219,285.9393310546875,293.3871765136719,291.1587219238281,1.0,0.1829020977020263,0.7996819615364075,0.7996819615364075,1.0,1.0,-0.8019558191299438,0.322305679321289,0.4796501398086548,0.1670905500650406,0.0,0.0,0.118260733783245,25.7705192565918,25.0,-0.4785780310630798,-4218.7978515625,64.43416595458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2268371582031,303.7177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8046875,18000.0,0.0,0.0,0.0938440114259719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106014646589756,0.1060188710689544,-4.220186383463442e-06,0.0,9.523973858449608e-05,0.0,0.0,4.101696491241455,0.0,0.0,0.0,0.2706522047519684,4.0,0.0,1.0
745920,293.1647644042969,297.1499938964844,293.1499938964844,0.0470034256577491,-1342.9090576171875,304.1509094238281,0.6955969929695129,0.0941362753510475,0.098251037299633,293.79962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.5568563938140869,0.050000000745058,0.0481926091015338,293.26690673828125,297.1499938964844,293.1499938964844,0.0755274221301078,-1427.7672119140625,304.1591186523437,0.7700394988059998,0.1284752190113067,0.0907771438360214,293.1842346191406,297.1499938964844,293.1499938964844,0.1525626629590988,-3383.81103515625,304.1529846191406,0.9304471015930176,0.2265728116035461,0.2152432650327682,293.30828857421875,297.1499938964844,293.1499938964844,0.0061828014440834,-2213.796875,299.17169189453125,0.5568563938140869,0.050000000745058,0.2286049872636795,291.1587829589844,291.1499938964844,274.8500061035156,271.4736022949219,285.9393310546875,293.3871765136719,291.1587219238281,1.0,0.1829020977020263,0.7996819615364075,0.7996819615364075,1.0,1.0,-0.8019558191299438,0.322305679321289,0.4796501398086548,0.1670905500650406,0.0,0.0,0.118260733783245,25.7705192565918,25.0,-0.4785780310630798,-4218.7978515625,64.43416595458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2268371582031,303.7177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8046875,18000.0,0.0,0.0,0.0938440114259719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106014646589756,0.1060188710689544,-4.220186383463442e-06,0.0,9.523973858449608e-05,0.0,0.0,4.101696491241455,0.0,0.0,0.0,0.2706522047519684,4.0,0.0,1.0
745980,293.1627502441406,297.1499938964844,293.1499938964844,0.0470123514533042,-1343.085205078125,304.1506042480469,0.696043074131012,0.0941704958677291,0.0982609093189239,293.786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.5572372674942017,0.050000000745058,0.0481900088489055,293.26104736328125,297.1499938964844,293.1499938964844,0.074110560119152,-1407.799560546875,304.158447265625,0.7668505311012268,0.1267075985670089,0.0895072966814041,293.182373046875,297.1499938964844,293.1499938964844,0.1521404981613159,-3376.390869140625,304.1526794433594,0.930256485939026,0.2260866612195968,0.2147641032934188,293.3072204589844,297.1499938964844,293.1499938964844,0.006132919806987,-2199.491455078125,299.1195678710937,0.5572372674942017,0.050000000745058,0.2285926640033722,291.1581420898437,291.1499938964844,274.8500061035156,271.4779968261719,285.9389953613281,293.3647766113281,291.15802001953125,1.0,0.1825580894947052,0.7998299598693848,0.7998299598693848,1.0,1.0,-0.7998491525650024,0.3208924829959869,0.4789566695690155,0.1679195016622543,0.0,0.0,0.1172151789069175,25.706653594970703,25.0,-0.9096873998641968,-4206.8408203125,64.0247573852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22149658203125,303.6993408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.650390625,18000.0,0.0,0.0,0.0936013832688331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055704802274704,0.1055746972560882,-4.219449692755006e-06,0.0,9.499350562691689e-05,0.0,0.0,4.083477020263672,0.0,0.0,0.0,0.2705823183059692,4.0,0.0,1.0
746040,293.1627502441406,297.1499938964844,293.1499938964844,0.0470123514533042,-1343.085205078125,304.1506042480469,0.696043074131012,0.0941704958677291,0.0982609093189239,293.786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.5572372674942017,0.050000000745058,0.0481900088489055,293.26104736328125,297.1499938964844,293.1499938964844,0.074110560119152,-1407.799560546875,304.158447265625,0.7668505311012268,0.1267075985670089,0.0895072966814041,293.182373046875,297.1499938964844,293.1499938964844,0.1521404981613159,-3376.390869140625,304.1526794433594,0.930256485939026,0.2260866612195968,0.2147641032934188,293.3072204589844,297.1499938964844,293.1499938964844,0.006132919806987,-2199.491455078125,299.1195678710937,0.5572372674942017,0.050000000745058,0.2285926640033722,291.1581420898437,291.1499938964844,274.8500061035156,271.4779968261719,285.9389953613281,293.3647766113281,291.15802001953125,1.0,0.1825580894947052,0.7998299598693848,0.7998299598693848,1.0,1.0,-0.7998491525650024,0.3208924829959869,0.4789566695690155,0.1679195016622543,0.0,0.0,0.1172151789069175,25.706653594970703,25.0,-0.9096873998641968,-4206.8408203125,64.0247573852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22149658203125,303.6993408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.650390625,18000.0,0.0,0.0,0.0936013832688331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055704802274704,0.1055746972560882,-4.219449692755006e-06,0.0,9.499350562691689e-05,0.0,0.0,4.083477020263672,0.0,0.0,0.0,0.2705823183059692,4.0,0.0,1.0
746100,293.16168212890625,297.1499938964844,293.1499938964844,0.0470443665981292,-1343.626708984375,304.1504211425781,0.6963616013526917,0.0942181572318077,0.0982985198497772,293.779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578369140625,0.5574396848678589,0.050000000745058,0.0481886304914951,293.25811767578125,297.1499938964844,293.1499938964844,0.0734486281871795,-1398.500732421875,304.1581115722656,0.7653861045837402,0.1258773058652877,0.0889153704047203,293.181396484375,297.1499938964844,293.1499938964844,0.1519532054662704,-3373.1025390625,304.1525573730469,0.9302232265472412,0.2258699983358383,0.2145502567291259,293.3066101074219,297.1499938964844,293.1499938964844,0.0061084576882421,-2192.448486328125,299.0938415527344,0.5574396848678589,0.050000000745058,0.2285861223936081,291.1577453613281,291.1499938964844,274.8500061035156,271.4801940917969,285.93927001953125,293.35382080078125,291.1576232910156,1.0,0.1823982298374176,0.7999039888381958,0.7999039888381958,1.0,1.0,-0.7989119291305542,0.3202218115329742,0.4786901175975799,0.1683931946754455,0.0,0.0,0.116740733385086,25.674604415893555,25.0,-1.0018633604049685,-4201.37158203125,63.83819580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2190246582031,303.69091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.552734375,18000.0,0.0,0.0,0.0934862941503524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1053690388798713,0.1053732559084892,-4.219109996483894e-06,0.0,9.487669740337878e-05,0.0,0.0,4.075212478637695,0.0,0.0,0.0,0.2705504894256592,4.0,0.0,1.0
746160,293.1606140136719,297.1499938964844,293.1499938964844,0.0470922142267227,-1344.427734375,304.1502685546875,0.6967320442199707,0.0942839384078979,0.0983553826808929,293.7713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5576452016830444,0.050000000745058,0.0481872335076332,293.2552490234375,297.1499938964844,293.1499938964844,0.0728078410029411,-1389.515380859375,304.1578063964844,0.7639788389205933,0.1250737160444259,0.0883434861898422,293.1803894042969,297.1499938964844,293.1499938964844,0.1517790406942367,-3370.045166015625,304.15240478515625,0.9302204251289368,0.2256691455841064,0.2143516689538955,293.3059387207031,297.1499938964844,293.1499938964844,0.0060842907987535,-2185.46630859375,299.068359375,0.5576452016830444,0.050000000745058,0.2285794913768768,291.1573791503906,291.1499938964844,274.8500061035156,271.4823913574219,285.9398498535156,293.3432006835937,291.15728759765625,1.0,0.1822460293769836,0.799980640411377,0.799980640411377,1.0,1.0,-0.798037052154541,0.3195701539516449,0.4784668684005737,0.1688998937606811,0.0,0.0,0.1162879168987274,25.64309883117676,25.0,-0.9715322256088256,-4196.15380859375,63.66218566894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2165832519531,303.6829833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46875,18000.0,0.0,0.0,0.0933753699064254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051786467432975,0.1051828637719154,-4.21878985434887e-06,0.0,9.476413106312977e-05,0.0,0.0,4.067404270172119,0.0,0.0,0.0,0.27052041888237,4.0,0.0,1.0
746220,293.15838623046875,297.1499938964844,293.1499938964844,0.0472291111946105,-1346.703369140625,304.14996337890625,0.697605550289154,0.0944634974002838,0.0985199511051178,293.755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568908691406,0.5580607056617737,0.050000000745058,0.0481844171881675,293.24969482421875,297.1499938964844,293.1499938964844,0.0715771093964576,-1372.30322265625,304.1572570800781,0.7613000869750977,0.1235339343547821,0.0872489884495735,293.1783752441406,297.1499938964844,293.1499938964844,0.1514642536640167,-3364.517333984375,304.1521301269531,0.930289626121521,0.2253096252679824,0.2139952182769775,293.30450439453125,297.1499938964844,293.1499938964844,0.0060367146506905,-2171.641357421875,299.01812744140625,0.5580607056617737,0.050000000745058,0.2285661399364471,291.1568603515625,291.1499938964844,274.8500061035156,271.4867858886719,285.94207763671875,293.32305908203125,291.15679931640625,1.0,0.1819625049829483,0.8001340627670288,0.8001340627670288,1.0,1.0,-0.7964481115341187,0.3183164894580841,0.4781315922737121,0.1699949204921722,0.0,0.0,0.1154122278094291,25.582109451293945,25.0,-0.6667508482933044,-4186.1630859375,63.338172912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2119445800781,303.66802978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.357421875,18000.0,0.0,0.0,0.0931652188301086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104816198348999,0.1048204153776168,-4.218193680571858e-06,0.0,9.45508509175852e-05,0.0,0.0,4.05255651473999,0.0,0.0,0.0,0.2704634070396423,4.0,0.0,1.0
746280,293.15838623046875,297.1499938964844,293.1499938964844,0.0472291111946105,-1346.703369140625,304.14996337890625,0.697605550289154,0.0944634974002838,0.0985199511051178,293.755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568908691406,0.5580607056617737,0.050000000745058,0.0481844171881675,293.24969482421875,297.1499938964844,293.1499938964844,0.0715771093964576,-1372.30322265625,304.1572570800781,0.7613000869750977,0.1235339343547821,0.0872489884495735,293.1783752441406,297.1499938964844,293.1499938964844,0.1514642536640167,-3364.517333984375,304.1521301269531,0.930289626121521,0.2253096252679824,0.2139952182769775,293.30450439453125,297.1499938964844,293.1499938964844,0.0060367146506905,-2171.641357421875,299.01812744140625,0.5580607056617737,0.050000000745058,0.2285661399364471,291.1568603515625,291.1499938964844,274.8500061035156,271.4867858886719,285.94207763671875,293.32305908203125,291.15679931640625,1.0,0.1819625049829483,0.8001340627670288,0.8001340627670288,1.0,1.0,-0.7964481115341187,0.3183164894580841,0.4781315922737121,0.1699949204921722,0.0,0.0,0.1154122278094291,25.582109451293945,25.0,-0.6667508482933044,-4186.1630859375,63.338172912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2119445800781,303.66802978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.357421875,18000.0,0.0,0.0,0.0931652188301086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104816198348999,0.1048204153776168,-4.218193680571858e-06,0.0,9.45508509175852e-05,0.0,0.0,4.05255651473999,0.0,0.0,0.0,0.2704634070396423,4.0,0.0,1.0
746340,293.1561279296875,297.1499938964844,293.1499938964844,0.0474224537611007,-1349.9024658203125,304.149658203125,0.6986576914787292,0.0947125852108001,0.0987547263503074,293.7378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566772460937,0.5584786534309387,0.050000000745058,0.0481815971434116,293.2444152832031,297.1499938964844,293.1499938964844,0.0704111009836196,-1356.0528564453125,304.15679931640625,0.7587930560112,0.1220827847719192,0.0862175673246383,293.1763000488281,297.1499938964844,293.1499938964844,0.151194229722023,-3359.7724609375,304.15185546875,0.930455446243286,0.2250092029571533,0.2136942148208618,293.30291748046875,297.1499938964844,293.1499938964844,0.0059901461936533,-2158.0009765625,298.96893310546875,0.5584786534309387,0.050000000745058,0.2285527437925338,291.1566772460937,291.1499938964844,274.8500061035156,271.4911804199219,285.9462280273437,293.3055725097656,291.1566772460937,1.0,0.1817072927951812,0.8002874255180359,0.8002874255180359,1.0,1.0,-0.7950747013092041,0.3171386122703552,0.4779360592365265,0.1711765825748443,0.0,0.0,0.1145356893539428,25.52400779724121,25.0,-0.1464775204658508,-4176.494140625,63.05161285400391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2075500488281,303.6535949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.333984375,18000.0,0.0,0.0,0.0929701998829841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044607907533645,0.1044650077819824,-4.217628884362057e-06,0.0,9.43529375945218e-05,0.0,0.0,4.038022994995117,0.0,0.0,0.0,0.2704078555107116,4.0,0.0,1.0
746400,293.1561279296875,297.1499938964844,293.1499938964844,0.0474224537611007,-1349.9024658203125,304.149658203125,0.6986576914787292,0.0947125852108001,0.0987547263503074,293.7378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566772460937,0.5584786534309387,0.050000000745058,0.0481815971434116,293.2444152832031,297.1499938964844,293.1499938964844,0.0704111009836196,-1356.0528564453125,304.15679931640625,0.7587930560112,0.1220827847719192,0.0862175673246383,293.1763000488281,297.1499938964844,293.1499938964844,0.151194229722023,-3359.7724609375,304.15185546875,0.930455446243286,0.2250092029571533,0.2136942148208618,293.30291748046875,297.1499938964844,293.1499938964844,0.0059901461936533,-2158.0009765625,298.96893310546875,0.5584786534309387,0.050000000745058,0.2285527437925338,291.1566772460937,291.1499938964844,274.8500061035156,271.4911804199219,285.9462280273437,293.3055725097656,291.1566772460937,1.0,0.1817072927951812,0.8002874255180359,0.8002874255180359,1.0,1.0,-0.7950747013092041,0.3171386122703552,0.4779360592365265,0.1711765825748443,0.0,0.0,0.1145356893539428,25.52400779724121,25.0,-0.1464775204658508,-4176.494140625,63.05161285400391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2075500488281,303.6535949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.333984375,18000.0,0.0,0.0,0.0929701998829841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044607907533645,0.1044650077819824,-4.217628884362057e-06,0.0,9.43529375945218e-05,0.0,0.0,4.038022994995117,0.0,0.0,0.0,0.2704078555107116,4.0,0.0,1.0
746460,293.1534118652344,297.1499938964844,293.1499938964844,0.0477078184485435,-1354.607666015625,304.1492919921875,0.7000419497489929,0.0951053872704505,0.099108949303627,293.7196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573791503906,0.5589274168014526,0.050000000745058,0.0481785796582698,293.2392272949219,297.1499938964844,293.1499938964844,0.069312110543251,-1340.782958984375,304.1563720703125,0.7565093636512756,0.1207400858402252,0.0852556824684143,293.1740417480469,297.1499938964844,293.1499938964844,0.1509746015071869,-3355.9013671875,304.151611328125,0.9307963252067566,0.2248007804155349,0.2134676426649093,293.3012084960937,297.1499938964844,293.1499938964844,0.0059443740174174,-2144.425048828125,298.9209899902344,0.5589274168014526,0.050000000745058,0.2285384386777877,291.15753173828125,291.1499938964844,274.8500061035156,271.4955749511719,285.9583740234375,293.3013610839844,291.1578674316406,1.0,0.1814806312322616,0.8004431128501892,0.8004431128501892,1.0,1.0,-0.7939972877502441,0.3160852193832397,0.4779120981693268,0.1724285334348678,0.0,0.0,0.1134948879480362,25.464210510253903,25.0,1.844743609428405,-4165.1865234375,62.80813217163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20379638671875,303.6399230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.521484375,18000.0,0.0,0.0,0.0927856564521789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040687635540962,0.104072980582714,-4.217054538457887e-06,0.0,9.41656471695751e-05,0.0,0.0,4.022044658660889,0.0,0.0,0.0,0.2703472971916199,4.0,0.0,1.0
746520,293.1534118652344,297.1499938964844,293.1499938964844,0.0477078184485435,-1354.607666015625,304.1492919921875,0.7000419497489929,0.0951053872704505,0.099108949303627,293.7196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573791503906,0.5589274168014526,0.050000000745058,0.0481785796582698,293.2392272949219,297.1499938964844,293.1499938964844,0.069312110543251,-1340.782958984375,304.1563720703125,0.7565093636512756,0.1207400858402252,0.0852556824684143,293.1740417480469,297.1499938964844,293.1499938964844,0.1509746015071869,-3355.9013671875,304.151611328125,0.9307963252067566,0.2248007804155349,0.2134676426649093,293.3012084960937,297.1499938964844,293.1499938964844,0.0059443740174174,-2144.425048828125,298.9209899902344,0.5589274168014526,0.050000000745058,0.2285384386777877,291.15753173828125,291.1499938964844,274.8500061035156,271.4955749511719,285.9583740234375,293.3013610839844,291.1578674316406,1.0,0.1814806312322616,0.8004431128501892,0.8004431128501892,1.0,1.0,-0.7939972877502441,0.3160852193832397,0.4779120981693268,0.1724285334348678,0.0,0.0,0.1134948879480362,25.464210510253903,25.0,1.844743609428405,-4165.1865234375,62.80813217163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20379638671875,303.6399230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.521484375,18000.0,0.0,0.0,0.0927856564521789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040687635540962,0.104072980582714,-4.217054538457887e-06,0.0,9.41656471695751e-05,0.0,0.0,4.022044658660889,0.0,0.0,0.0,0.2703472971916199,4.0,0.0,1.0
746580,293.150390625,297.1499938964844,293.1499938964844,0.0481213293969631,-1361.4195556640625,304.1488342285156,0.7018829584121704,0.095633715391159,0.0996260344982147,293.700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.5594243407249451,0.050000000745058,0.0481752529740333,293.2342224121094,297.1499938964844,293.1499938964844,0.068289466202259,-1326.6163330078125,304.15594482421875,0.754489541053772,0.119497425854206,0.084370456635952,293.1716003417969,297.1499938964844,293.1499938964844,0.1508265733718872,-3353.290283203125,304.1513366699219,0.9313805103302002,0.2246880531311035,0.2133390009403228,293.2994079589844,297.1499938964844,293.1499938964844,0.0058992663398385,-2130.8876953125,298.8744812011719,0.5594243407249451,0.050000000745058,0.2285226583480835,291.1596374511719,291.1499938964844,274.8500061035156,271.4999389648437,285.9713134765625,293.299560546875,291.1598815917969,1.0,0.1812860369682312,0.8005988001823425,0.8005988001823425,1.0,1.0,-0.7932973504066467,0.3152054250240326,0.4780919253826141,0.1737337857484817,0.0,0.0,0.1120602861046791,25.400070190429688,25.0,2.3300726413726807,-4151.9814453125,62.61603927612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2013854980469,303.6191101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.048828125,18000.0,0.0,0.0,0.0925999954342842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1035229489207267,0.1035271659493446,-4.216316938254749e-06,0.0,9.39772216952406e-05,0.0,0.0,3.9998698234558105,0.0,0.0,0.0,0.2702646851539612,4.0,0.0,1.0
746640,293.150390625,297.1499938964844,293.1499938964844,0.0481213293969631,-1361.4195556640625,304.1488342285156,0.7018829584121704,0.095633715391159,0.0996260344982147,293.700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.5594243407249451,0.050000000745058,0.0481752529740333,293.2342224121094,297.1499938964844,293.1499938964844,0.068289466202259,-1326.6163330078125,304.15594482421875,0.754489541053772,0.119497425854206,0.084370456635952,293.1716003417969,297.1499938964844,293.1499938964844,0.1508265733718872,-3353.290283203125,304.1513366699219,0.9313805103302002,0.2246880531311035,0.2133390009403228,293.2994079589844,297.1499938964844,293.1499938964844,0.0058992663398385,-2130.8876953125,298.8744812011719,0.5594243407249451,0.050000000745058,0.2285226583480835,291.1596374511719,291.1499938964844,274.8500061035156,271.4999389648437,285.9713134765625,293.299560546875,291.1598815917969,1.0,0.1812860369682312,0.8005988001823425,0.8005988001823425,1.0,1.0,-0.7932973504066467,0.3152054250240326,0.4780919253826141,0.1737337857484817,0.0,0.0,0.1120602861046791,25.400070190429688,25.0,2.3300726413726807,-4151.9814453125,62.61603927612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2013854980469,303.6191101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.048828125,18000.0,0.0,0.0,0.0925999954342842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1035229489207267,0.1035271659493446,-4.216316938254749e-06,0.0,9.39772216952406e-05,0.0,0.0,3.9998698234558105,0.0,0.0,0.0,0.2702646851539612,4.0,0.0,1.0
746700,293.1488952636719,297.1499938964844,293.1499938964844,0.0483548864722251,-1365.2745361328125,304.14862060546875,0.7028698921203613,0.0959206521511077,0.0999140441417694,293.69140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5596686005592346,0.050000000745058,0.0481736212968826,293.2318420410156,297.1499938964844,293.1499938964844,0.0678021609783172,-1319.887939453125,304.15576171875,0.7535277605056763,0.1189013123512268,0.0839473903179168,293.1703796386719,297.1499938964844,293.1499938964844,0.1507799476385116,-3352.48046875,304.1511535644531,0.9317072629928588,0.2246544957160949,0.2132991850376129,293.2984619140625,297.1499938964844,293.1499938964844,0.0058772410266101,-2124.283935546875,298.85137939453125,0.5596686005592346,0.050000000745058,0.2285149246454239,291.1602783203125,291.1499938964844,274.8500061035156,271.50213623046875,285.9775390625,293.2986145019531,291.1604309082031,1.0,0.1812002509832382,0.8006766438484192,0.8006766438484192,1.0,1.0,-0.7930312156677246,0.3148088455200195,0.4782223999500274,0.1743864864110946,0.0,0.0,0.1113071739673614,25.369409561157227,25.0,1.8597642183303835,-4145.15185546875,62.53460311889648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2009582519531,303.6068115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.17578125,18000.0,0.0,0.0,0.0925021916627883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032218411564827,0.1032260581851005,-4.215873104840284e-06,0.0,9.38779630814679e-05,0.0,0.0,3.987607479095459,0.0,0.0,0.0,0.2702185809612274,4.0,0.0,1.0
746760,293.1474609375,297.1499938964844,293.1499938964844,0.0485997386276721,-1369.320556640625,304.1484375,0.7038758397102356,0.0962177962064743,0.1002138778567314,293.6817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605834960937,0.5599052906036377,0.050000000745058,0.0481720454990863,293.22955322265625,297.1499938964844,293.1499938964844,0.0673274472355842,-1313.346923828125,304.15557861328125,0.7525847554206848,0.1183188185095787,0.0835344269871711,293.169189453125,297.1499938964844,293.1499938964844,0.1507474482059478,-3351.925537109375,304.1510314941406,0.9320418238639832,0.2246325314044952,0.213271215558052,293.2975158691406,297.1499938964844,293.1499938964844,0.0058555216528475,-2117.775146484375,298.828369140625,0.5599052906036377,0.050000000745058,0.2285074442625045,291.16064453125,291.1499938964844,274.8500061035156,271.5043334960937,285.98358154296875,293.29766845703125,291.16070556640625,1.0,0.181121364235878,0.8007552623748779,0.8007552623748779,1.0,1.0,-0.7928041815757751,0.3144358396530151,0.4783683121204376,0.1750308573246002,0.0,0.0,0.1105589941143989,25.34021759033203,25.0,1.2772295475006104,-4138.48046875,62.46105194091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20098876953125,303.59442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.21875,18000.0,0.0,0.0,0.0923997238278389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1029205396771431,0.1029247567057609,-4.215411081531784e-06,0.0,9.3773975095246e-05,0.0,0.0,3.975325107574463,0.0,0.0,0.0,0.2701720893383026,4.0,0.0,1.0
746820,293.1447448730469,297.1499938964844,293.1499938964844,0.049115989357233,-1377.8642578125,304.1481018066406,0.7059199810028076,0.0968366786837577,0.1008414179086685,293.6624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.5603517293930054,0.050000000745058,0.0481690838932991,293.2251892089844,297.1499938964844,293.1499938964844,0.0664095655083656,-1300.7371826171875,304.1552429199219,0.7507375478744507,0.1171880662441253,0.0827342048287391,293.1668701171875,297.1499938964844,293.1499938964844,0.1507176160812378,-3351.448486328125,304.1507263183594,0.9327175617218018,0.2246179282665252,0.2132449597120285,293.29559326171875,297.1499938964844,293.1499938964844,0.0058129811659455,-2105.02587890625,298.7826232910156,0.5603517293930054,0.050000000745058,0.2284934073686599,291.1607360839844,291.1499938964844,274.8500061035156,271.5087280273437,285.9949951171875,293.2957763671875,291.1606750488281,1.0,0.1809824407100677,0.8009125590324402,0.8009125590324402,1.0,1.0,-0.7924469113349915,0.3137583136558532,0.4786885678768158,0.1762743443250656,0.0,0.0,0.1091158390045166,25.286420822143555,25.0,0.0959265455603599,-4125.87158203125,62.334774017333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2023010253906,303.5702514648437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.162109375,18000.0,0.0,0.0,0.0921803712844848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023352518677711,0.102339468896389,-4.214482487441273e-06,0.0,9.355135989608244e-05,0.0,0.0,3.951450347900391,0.0,0.0,0.0,0.2700812220573425,4.0,0.0,1.0
746880,293.1447448730469,297.1499938964844,293.1499938964844,0.049115989357233,-1377.8642578125,304.1481018066406,0.7059199810028076,0.0968366786837577,0.1008414179086685,293.6624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.5603517293930054,0.050000000745058,0.0481690838932991,293.2251892089844,297.1499938964844,293.1499938964844,0.0664095655083656,-1300.7371826171875,304.1552429199219,0.7507375478744507,0.1171880662441253,0.0827342048287391,293.1668701171875,297.1499938964844,293.1499938964844,0.1507176160812378,-3351.448486328125,304.1507263183594,0.9327175617218018,0.2246179282665252,0.2132449597120285,293.29559326171875,297.1499938964844,293.1499938964844,0.0058129811659455,-2105.02587890625,298.7826232910156,0.5603517293930054,0.050000000745058,0.2284934073686599,291.1607360839844,291.1499938964844,274.8500061035156,271.5087280273437,285.9949951171875,293.2957763671875,291.1606750488281,1.0,0.1809824407100677,0.8009125590324402,0.8009125590324402,1.0,1.0,-0.7924469113349915,0.3137583136558532,0.4786885678768158,0.1762743443250656,0.0,0.0,0.1091158390045166,25.286420822143555,25.0,0.0959265455603599,-4125.87158203125,62.334774017333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2023010253906,303.5702514648437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.162109375,18000.0,0.0,0.0,0.0921803712844848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023352518677711,0.102339468896389,-4.214482487441273e-06,0.0,9.355135989608244e-05,0.0,0.0,3.951450347900391,0.0,0.0,0.0,0.2700812220573425,4.0,0.0,1.0
746940,293.1422119140625,297.1499938964844,293.1499938964844,0.0496612526476383,-1386.9058837890625,304.1478271484375,0.707983136177063,0.0974828600883483,0.101499505341053,293.6431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601867675781,0.5607567429542542,0.050000000745058,0.0481664091348648,293.22119140625,297.1499938964844,293.1499938964844,0.065526857972145,-1288.65673828125,304.15496826171875,0.7489219903945923,0.1160958558320999,0.0819629058241844,293.1646728515625,297.1499938964844,293.1499938964844,0.1507286578416824,-3351.703857421875,304.1504821777344,0.9333849549293518,0.2246381044387817,0.2132533937692642,293.2936706542969,297.1499938964844,293.1499938964844,0.0057714893482625,-2092.582275390625,298.7373046875,0.5607567429542542,0.050000000745058,0.2284807115793228,291.1600952148437,291.1499938964844,274.8500061035156,271.5131225585937,286.0052490234375,293.2938232421875,291.15997314453125,1.0,0.1808669716119766,0.8010699152946472,0.8010699152946472,1.0,1.0,-0.7921998500823975,0.3131741285324096,0.4790257215499878,0.1774284541606903,0.0,0.0,0.1078080236911773,25.23890686035156,25.0,-0.887607216835022,-4114.6220703125,62.23357772827149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20458984375,303.5479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.978515625,18000.0,0.0,0.0,0.0919434279203414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017991825938224,0.1018033996224403,-4.21360346081201e-06,0.0,9.331088949693368e-05,0.0,0.0,3.9295716285705566,0.0,0.0,0.0,0.2699974775314331,4.0,0.0,1.0
747000,293.1422119140625,297.1499938964844,293.1499938964844,0.0496612526476383,-1386.9058837890625,304.1478271484375,0.707983136177063,0.0974828600883483,0.101499505341053,293.6431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601867675781,0.5607567429542542,0.050000000745058,0.0481664091348648,293.22119140625,297.1499938964844,293.1499938964844,0.065526857972145,-1288.65673828125,304.15496826171875,0.7489219903945923,0.1160958558320999,0.0819629058241844,293.1646728515625,297.1499938964844,293.1499938964844,0.1507286578416824,-3351.703857421875,304.1504821777344,0.9333849549293518,0.2246381044387817,0.2132533937692642,293.2936706542969,297.1499938964844,293.1499938964844,0.0057714893482625,-2092.582275390625,298.7373046875,0.5607567429542542,0.050000000745058,0.2284807115793228,291.1600952148437,291.1499938964844,274.8500061035156,271.5131225585937,286.0052490234375,293.2938232421875,291.15997314453125,1.0,0.1808669716119766,0.8010699152946472,0.8010699152946472,1.0,1.0,-0.7921998500823975,0.3131741285324096,0.4790257215499878,0.1774284541606903,0.0,0.0,0.1078080236911773,25.23890686035156,25.0,-0.887607216835022,-4114.6220703125,62.23357772827149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20458984375,303.5479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.978515625,18000.0,0.0,0.0,0.0919434279203414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017991825938224,0.1018033996224403,-4.21360346081201e-06,0.0,9.331088949693368e-05,0.0,0.0,3.9295716285705566,0.0,0.0,0.0,0.2699974775314331,4.0,0.0,1.0
