time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
747060,293.1399230957031,297.1499938964844,293.1499938964844,0.0502276085317134,-1396.3150634765625,304.1476135253906,0.7100256085395813,0.0981489196419715,0.1021802872419357,293.6240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5611175298690796,0.050000000745058,0.0481640323996543,293.2175598144531,297.1499938964844,293.1499938964844,0.0646698400378227,-1276.9696044921875,304.1547546386719,0.7471157908439636,0.115032210946083,0.081213429570198,293.16259765625,297.1499938964844,293.1499938964844,0.1507723927497863,-3352.5419921875,304.1502380371094,0.9340295195579528,0.224687173962593,0.2132906317710876,293.2917785644531,297.1499938964844,293.1499938964844,0.0057309470139443,-2080.4013671875,298.6923522949219,0.5611175298690796,0.050000000745058,0.228469431400299,291.15899658203125,291.1499938964844,274.8500061035156,271.5175170898437,286.0141296386719,293.2919311523437,291.1587829589844,1.0,0.1807717531919479,0.80122309923172,0.80122309923172,1.0,1.0,-0.7920392751693726,0.3126839101314544,0.4793553650379181,0.1784607917070388,0.0,0.0,0.106685996055603,25.19728660583496,25.0,-1.5795574188232422,-4104.99755859375,62.1533317565918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2070007324219,303.5282897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.712890625,18000.0,0.0,0.0,0.0916957557201385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013346537947654,0.1013388708233833,-4.212819021631731e-06,0.0,9.305953426519407e-05,0.0,0.0,3.9106035232543945,0.0,0.0,0.0,0.2699245512485504,4.0,0.0,1.0
747120,293.1399230957031,297.1499938964844,293.1499938964844,0.0502276085317134,-1396.3150634765625,304.1476135253906,0.7100256085395813,0.0981489196419715,0.1021802872419357,293.6240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5611175298690796,0.050000000745058,0.0481640323996543,293.2175598144531,297.1499938964844,293.1499938964844,0.0646698400378227,-1276.9696044921875,304.1547546386719,0.7471157908439636,0.115032210946083,0.081213429570198,293.16259765625,297.1499938964844,293.1499938964844,0.1507723927497863,-3352.5419921875,304.1502380371094,0.9340295195579528,0.224687173962593,0.2132906317710876,293.2917785644531,297.1499938964844,293.1499938964844,0.0057309470139443,-2080.4013671875,298.6923522949219,0.5611175298690796,0.050000000745058,0.228469431400299,291.15899658203125,291.1499938964844,274.8500061035156,271.5175170898437,286.0141296386719,293.2919311523437,291.1587829589844,1.0,0.1807717531919479,0.80122309923172,0.80122309923172,1.0,1.0,-0.7920392751693726,0.3126839101314544,0.4793553650379181,0.1784607917070388,0.0,0.0,0.106685996055603,25.19728660583496,25.0,-1.5795574188232422,-4104.99755859375,62.1533317565918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2070007324219,303.5282897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.712890625,18000.0,0.0,0.0,0.0916957557201385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013346537947654,0.1013388708233833,-4.212819021631731e-06,0.0,9.305953426519407e-05,0.0,0.0,3.9106035232543945,0.0,0.0,0.0,0.2699245512485504,4.0,0.0,1.0
747180,293.1378479003906,297.1499938964844,293.1499938964844,0.0508076697587966,-1405.9697265625,304.1474304199219,0.7120024561882019,0.0988276079297065,0.1028762534260749,293.6053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15771484375,0.5614326000213623,0.050000000745058,0.0481619648635387,293.2142944335937,297.1499938964844,293.1499938964844,0.0638298988342285,-1265.554443359375,304.1545715332031,0.7452996373176575,0.1139881089329719,0.0804792717099189,293.1606750488281,297.1499938964844,293.1499938964844,0.1508416086435318,-3353.83203125,304.1500549316406,0.9346398711204528,0.2247595340013504,0.213351309299469,293.2899169921875,297.1499938964844,293.1499938964844,0.0056911977007985,-2068.424560546875,298.6477966308594,0.5614326000213623,0.050000000745058,0.2284596264362335,291.1575622558594,291.1499938964844,274.8500061035156,271.5219116210937,286.0215148925781,293.2900695800781,291.1573486328125,1.0,0.1806935518980026,0.8013762831687927,0.8013762831687927,1.0,1.0,-0.7919431924819946,0.3122871816158294,0.4796560108661651,0.179345816373825,0.0,0.0,0.105770505964756,25.16108131408692,25.0,-2.028064012527466,-4097.04345703125,62.09007263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2087097167969,303.5114440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.404296875,18000.0,0.0,0.0,0.0914468392729759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009509488940239,0.1009551584720611,-4.212151452520629e-06,0.0,9.280691301682964e-05,0.0,0.0,3.894926071166992,0.0,0.0,0.0,0.2698639631271362,4.0,0.0,1.0
747240,293.1378479003906,297.1499938964844,293.1499938964844,0.0508076697587966,-1405.9697265625,304.1474304199219,0.7120024561882019,0.0988276079297065,0.1028762534260749,293.6053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15771484375,0.5614326000213623,0.050000000745058,0.0481619648635387,293.2142944335937,297.1499938964844,293.1499938964844,0.0638298988342285,-1265.554443359375,304.1545715332031,0.7452996373176575,0.1139881089329719,0.0804792717099189,293.1606750488281,297.1499938964844,293.1499938964844,0.1508416086435318,-3353.83203125,304.1500549316406,0.9346398711204528,0.2247595340013504,0.213351309299469,293.2899169921875,297.1499938964844,293.1499938964844,0.0056911977007985,-2068.424560546875,298.6477966308594,0.5614326000213623,0.050000000745058,0.2284596264362335,291.1575622558594,291.1499938964844,274.8500061035156,271.5219116210937,286.0215148925781,293.2900695800781,291.1573486328125,1.0,0.1806935518980026,0.8013762831687927,0.8013762831687927,1.0,1.0,-0.7919431924819946,0.3122871816158294,0.4796560108661651,0.179345816373825,0.0,0.0,0.105770505964756,25.16108131408692,25.0,-2.028064012527466,-4097.04345703125,62.09007263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2087097167969,303.5114440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.404296875,18000.0,0.0,0.0,0.0914468392729759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009509488940239,0.1009551584720611,-4.212151452520629e-06,0.0,9.280691301682964e-05,0.0,0.0,3.894926071166992,0.0,0.0,0.0,0.2698639631271362,4.0,0.0,1.0
747300,293.13690185546875,297.1499938964844,293.1499938964844,0.0511012189090251,-1410.8621826171875,304.1473693847656,0.7129625678062439,0.0991700440645217,0.103228211402893,293.59619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.5615712404251099,0.050000000745058,0.0481610558927059,293.2127685546875,297.1499938964844,293.1499938964844,0.063414879143238,-1259.92822265625,304.15447998046875,0.7443831562995911,0.113472081720829,0.0801168605685234,293.1597595214844,297.1499938964844,293.1499938964844,0.1508849114179611,-3354.630126953125,304.14996337890625,0.9349285364151,0.2248038798570633,0.2133899331092834,293.2890014648437,297.1499938964844,293.1499938964844,0.0056716306135058,-2062.5146484375,298.62567138671875,0.5615712404251099,0.050000000745058,0.2284553200006485,291.15679931640625,291.1499938964844,274.8500061035156,271.52410888671875,286.0245361328125,293.2891540527344,291.1565246582031,1.0,0.1806606501340866,0.8014528751373291,0.8014528751373291,1.0,1.0,-0.7919156551361084,0.3121247291564941,0.4797909557819366,0.1797264367341995,0.0,0.0,0.1054041907191276,25.14512252807617,25.0,-2.1629605293273926,-4093.75732421875,62.06441116333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20904541015625,303.5041809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.240234375,18000.0,0.0,0.0,0.0913256034255027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007949858903884,0.1007991954684257,-4.211871328152483e-06,0.0,9.26838765735738e-05,0.0,0.0,3.8885481357574463,0.0,0.0,0.0,0.269839197397232,4.0,0.0,1.0
747360,293.135986328125,297.1499938964844,293.1499938964844,0.0513959266245365,-1415.7784423828125,304.1473083496094,0.7139034867286682,0.0995135605335235,0.1035816222429275,293.5872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5616983771324158,0.050000000745058,0.0481602251529693,293.2113647460937,297.1499938964844,293.1499938964844,0.063002124428749,-1254.3416748046875,304.1544189453125,0.7434602379798889,0.1129592359066009,0.0797568187117576,293.1589050292969,297.1499938964844,293.1499938964844,0.1509325951337814,-3355.505126953125,304.1498718261719,0.935206174850464,0.2248527258634567,0.2134329825639724,293.2881164550781,297.1499938964844,293.1499938964844,0.0056521752849221,-2056.62646484375,298.6036376953125,0.5616983771324158,0.050000000745058,0.2284513711929321,291.1559753417969,291.1499938964844,274.8500061035156,271.5262756347656,286.0271911621094,293.28826904296875,291.1557312011719,1.0,0.1806311458349228,0.80152827501297,0.80152827501297,1.0,1.0,-0.7918983697891235,0.3119840919971466,0.4799143075942993,0.1800663769245147,0.0,0.0,0.105094276368618,25.130386352539062,25.0,-2.24702262878418,-4090.886962890625,62.041934967041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2089538574219,303.4976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.072265625,18000.0,0.0,0.0,0.0912084802985191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006614863872528,0.10066569596529,-4.211626219330356e-06,0.0,9.25650165299885e-05,0.0,0.0,3.883084774017334,0.0,0.0,0.0,0.2698178887367248,4.0,0.0,1.0
747420,293.1343688964844,297.1499938964844,293.1499938964844,0.0519864596426487,-1425.6427001953125,304.147216796875,0.7157267332077026,0.1002010107040405,0.1042902097105979,293.5698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.5619192123413086,0.050000000745058,0.0481587834656238,293.208740234375,297.1499938964844,293.1499938964844,0.0621808245778083,-1243.251953125,304.1543273925781,0.7415904402732849,0.1119393333792686,0.0790418609976768,293.1572570800781,297.1499938964844,293.1499938964844,0.1510387957096099,-3357.44384765625,304.1497497558594,0.9357262253761292,0.2249612659215927,0.2135303169488906,293.2864074707031,297.1499938964844,293.1499938964844,0.0056136506609618,-2044.9290771484373,298.5598449707031,0.5619192123413086,0.050000000745058,0.2284445464611053,291.1543273925781,291.1499938964844,274.8500061035156,271.5306701660156,286.03125,293.2865600585937,291.154052734375,1.0,0.1805808246135711,0.8016790151596069,0.8016790151596069,1.0,1.0,-0.7918867468833923,0.3117667138576507,0.4801200330257416,0.1806189268827438,0.0,0.0,0.1046347022056579,25.10424423217773,25.0,-2.335647821426392,-4086.30322265625,62.004913330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2073974609375,303.486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7421875,18000.0,0.0,0.0,0.0909909904003143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004578471183776,0.1004620566964149,-4.211234681861242e-06,0.0,9.2344285803847e-05,0.0,0.0,3.874737024307251,0.0,0.0,0.0,0.2697850465774536,4.0,0.0,1.0
747480,293.1343688964844,297.1499938964844,293.1499938964844,0.0519864596426487,-1425.6427001953125,304.147216796875,0.7157267332077026,0.1002010107040405,0.1042902097105979,293.5698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.5619192123413086,0.050000000745058,0.0481587834656238,293.208740234375,297.1499938964844,293.1499938964844,0.0621808245778083,-1243.251953125,304.1543273925781,0.7415904402732849,0.1119393333792686,0.0790418609976768,293.1572570800781,297.1499938964844,293.1499938964844,0.1510387957096099,-3357.44384765625,304.1497497558594,0.9357262253761292,0.2249612659215927,0.2135303169488906,293.2864074707031,297.1499938964844,293.1499938964844,0.0056136506609618,-2044.9290771484373,298.5598449707031,0.5619192123413086,0.050000000745058,0.2284445464611053,291.1543273925781,291.1499938964844,274.8500061035156,271.5306701660156,286.03125,293.2865600585937,291.154052734375,1.0,0.1805808246135711,0.8016790151596069,0.8016790151596069,1.0,1.0,-0.7918867468833923,0.3117667138576507,0.4801200330257416,0.1806189268827438,0.0,0.0,0.1046347022056579,25.10424423217773,25.0,-2.335647821426392,-4086.30322265625,62.004913330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2073974609375,303.486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7421875,18000.0,0.0,0.0,0.0909909904003143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004578471183776,0.1004620566964149,-4.211234681861242e-06,0.0,9.2344285803847e-05,0.0,0.0,3.874737024307251,0.0,0.0,0.0,0.2697850465774536,4.0,0.0,1.0
747540,293.1329345703125,297.1499938964844,293.1499938964844,0.0525748655200004,-1435.489501953125,304.1471862792969,0.7174680233001709,0.1008853316307067,0.1049970686435699,293.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.562095046043396,0.050000000745058,0.0481576398015022,293.2064208984375,297.1499938964844,293.1499938964844,0.0613616034388542,-1232.225830078125,304.1542358398437,0.7396805286407471,0.1109237968921661,0.0783309191465377,293.15576171875,297.1499938964844,293.1499938964844,0.151157259941101,-3359.59521484375,304.1496276855469,0.93619567155838,0.2250824719667434,0.2136406749486923,293.2847900390625,297.1499938964844,293.1499938964844,0.0055756759829819,-2033.347900390625,298.516357421875,0.562095046043396,0.050000000745058,0.2284391075372696,291.15264892578125,291.1499938964844,274.8500061035156,271.5350646972656,286.03369140625,293.284912109375,291.15240478515625,1.0,0.1805410534143448,0.8018297553062439,0.8018297553062439,1.0,1.0,-0.7918958067893982,0.3116284012794494,0.4802674353122711,0.1810044348239898,0.0,0.0,0.1043987721204757,25.082534790039062,25.0,-2.322709798812866,-4083.271728515625,61.97697830200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2037353515625,303.47821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.41796875,18000.0,0.0,0.0,0.0908052250742912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003424674272537,0.1003466844558715,-4.210981842334149e-06,0.0,9.215576574206352e-05,0.0,0.0,3.869980335235596,0.0,0.0,0.0,0.2697658538818359,4.0,0.0,1.0
747600,293.1329345703125,297.1499938964844,293.1499938964844,0.0525748655200004,-1435.489501953125,304.1471862792969,0.7174680233001709,0.1008853316307067,0.1049970686435699,293.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.562095046043396,0.050000000745058,0.0481576398015022,293.2064208984375,297.1499938964844,293.1499938964844,0.0613616034388542,-1232.225830078125,304.1542358398437,0.7396805286407471,0.1109237968921661,0.0783309191465377,293.15576171875,297.1499938964844,293.1499938964844,0.151157259941101,-3359.59521484375,304.1496276855469,0.93619567155838,0.2250824719667434,0.2136406749486923,293.2847900390625,297.1499938964844,293.1499938964844,0.0055756759829819,-2033.347900390625,298.516357421875,0.562095046043396,0.050000000745058,0.2284391075372696,291.15264892578125,291.1499938964844,274.8500061035156,271.5350646972656,286.03369140625,293.284912109375,291.15240478515625,1.0,0.1805410534143448,0.8018297553062439,0.8018297553062439,1.0,1.0,-0.7918958067893982,0.3116284012794494,0.4802674353122711,0.1810044348239898,0.0,0.0,0.1043987721204757,25.082534790039062,25.0,-2.322709798812866,-4083.271728515625,61.97697830200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2037353515625,303.47821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.41796875,18000.0,0.0,0.0,0.0908052250742912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003424674272537,0.1003466844558715,-4.210981842334149e-06,0.0,9.215576574206352e-05,0.0,0.0,3.869980335235596,0.0,0.0,0.0,0.2697658538818359,4.0,0.0,1.0
747660,293.1317443847656,297.1499938964844,293.1499938964844,0.0531576126813888,-1445.2596435546875,304.14715576171875,0.7191300988197327,0.1015634089708328,0.1056985408067703,293.53759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.5622303485870361,0.050000000745058,0.0481567606329917,293.2043762207031,297.1499938964844,293.1499938964844,0.0605410598218441,-1221.216796875,304.1542053222656,0.7377279996871948,0.1099094823002815,0.0776215642690658,293.1543884277344,297.1499938964844,293.1499938964844,0.1512842178344726,-3361.891357421875,304.1495361328125,0.9366167187690736,0.2252134680747985,0.2137611359357834,293.28326416015625,297.1499938964844,293.1499938964844,0.0055381176061928,-2021.8375244140625,298.4731750488281,0.5622303485870361,0.050000000745058,0.2284349352121353,291.15106201171875,291.1499938964844,274.8500061035156,271.5394592285156,286.0346984863281,293.28338623046875,291.1508178710937,1.0,0.1805096864700317,0.8019762635231018,0.8019762635231018,1.0,1.0,-0.7919151186943054,0.3115566968917846,0.4803584218025207,0.181239053606987,0.0,0.0,0.1043656468391418,25.06472396850586,25.0,-2.201356649398804,-4081.6318359375,61.955833435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1980285644531,303.47235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.111328125,18000.0,0.0,0.0,0.0906586498022079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003083959221839,0.1003126129508018,-4.210859515296761e-06,0.0,9.200700878864154e-05,0.0,0.0,3.868532419204712,0.0,0.0,0.0,0.2697592675685882,4.0,0.0,1.0
747720,293.1317443847656,297.1499938964844,293.1499938964844,0.0531576126813888,-1445.2596435546875,304.14715576171875,0.7191300988197327,0.1015634089708328,0.1056985408067703,293.53759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.5622303485870361,0.050000000745058,0.0481567606329917,293.2043762207031,297.1499938964844,293.1499938964844,0.0605410598218441,-1221.216796875,304.1542053222656,0.7377279996871948,0.1099094823002815,0.0776215642690658,293.1543884277344,297.1499938964844,293.1499938964844,0.1512842178344726,-3361.891357421875,304.1495361328125,0.9366167187690736,0.2252134680747985,0.2137611359357834,293.28326416015625,297.1499938964844,293.1499938964844,0.0055381176061928,-2021.8375244140625,298.4731750488281,0.5622303485870361,0.050000000745058,0.2284349352121353,291.15106201171875,291.1499938964844,274.8500061035156,271.5394592285156,286.0346984863281,293.28338623046875,291.1508178710937,1.0,0.1805096864700317,0.8019762635231018,0.8019762635231018,1.0,1.0,-0.7919151186943054,0.3115566968917846,0.4803584218025207,0.181239053606987,0.0,0.0,0.1043656468391418,25.06472396850586,25.0,-2.201356649398804,-4081.6318359375,61.955833435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1980285644531,303.47235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.111328125,18000.0,0.0,0.0,0.0906586498022079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003083959221839,0.1003126129508018,-4.210859515296761e-06,0.0,9.200700878864154e-05,0.0,0.0,3.868532419204712,0.0,0.0,0.0,0.2697592675685882,4.0,0.0,1.0
747780,293.1307067871094,297.1499938964844,293.1499938964844,0.0537320226430892,-1454.9071044921875,304.1471252441406,0.7207173705101013,0.1022330671548843,0.1063920110464096,293.522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.5623299479484558,0.050000000745058,0.0481561161577701,293.2025756835937,297.1499938964844,293.1499938964844,0.05971684679389,-1210.193115234375,304.1541748046875,0.7357327938079834,0.108894757926464,0.0769122689962387,293.1531677246094,297.1499938964844,293.1499938964844,0.1514169126749038,-3364.281982421875,304.14947509765625,0.936994194984436,0.2253525853157043,0.2138899117708206,293.2818298339844,297.1499938964844,293.1499938964844,0.0055009173229336,-2010.3753662109373,298.4303283691406,0.5623299479484558,0.050000000745058,0.2284318804740905,291.1496276855469,291.1499938964844,274.8500061035156,271.5438232421875,286.0345764160156,293.2819519042969,291.1494140625,1.0,0.1804852485656738,0.8021227717399597,0.8021227717399597,1.0,1.0,-0.7919376492500305,0.3115382790565491,0.4803993999958038,0.1813475042581558,0.0,0.0,0.1045141890645027,25.050416946411133,25.0,-1.9650176763534544,-4081.228271484375,61.93991470336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1903381347656,303.4688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.83984375,18000.0,0.0,0.0,0.0905582830309867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003483831882476,0.1003526002168655,-4.210860424791463e-06,0.0,9.190514538204296e-05,0.0,0.0,3.8701019287109375,0.0,0.0,0.0,0.269764244556427,4.0,0.0,1.0
747840,293.1307067871094,297.1499938964844,293.1499938964844,0.0537320226430892,-1454.9071044921875,304.1471252441406,0.7207173705101013,0.1022330671548843,0.1063920110464096,293.522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.5623299479484558,0.050000000745058,0.0481561161577701,293.2025756835937,297.1499938964844,293.1499938964844,0.05971684679389,-1210.193115234375,304.1541748046875,0.7357327938079834,0.108894757926464,0.0769122689962387,293.1531677246094,297.1499938964844,293.1499938964844,0.1514169126749038,-3364.281982421875,304.14947509765625,0.936994194984436,0.2253525853157043,0.2138899117708206,293.2818298339844,297.1499938964844,293.1499938964844,0.0055009173229336,-2010.3753662109373,298.4303283691406,0.5623299479484558,0.050000000745058,0.2284318804740905,291.1496276855469,291.1499938964844,274.8500061035156,271.5438232421875,286.0345764160156,293.2819519042969,291.1494140625,1.0,0.1804852485656738,0.8021227717399597,0.8021227717399597,1.0,1.0,-0.7919376492500305,0.3115382790565491,0.4803993999958038,0.1813475042581558,0.0,0.0,0.1045141890645027,25.050416946411133,25.0,-1.9650176763534544,-4081.228271484375,61.93991470336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1903381347656,303.4688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.83984375,18000.0,0.0,0.0,0.0905582830309867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003483831882476,0.1003526002168655,-4.210860424791463e-06,0.0,9.190514538204296e-05,0.0,0.0,3.8701019287109375,0.0,0.0,0.0,0.269764244556427,4.0,0.0,1.0
747900,293.1302795410156,297.1499938964844,293.1499938964844,0.0540154799818992,-1459.674072265625,304.14715576171875,0.7214849591255188,0.1025643199682235,0.1067352071404457,293.5155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.5623681545257568,0.050000000745058,0.0481558665633201,293.2017822265625,297.1499938964844,293.1499938964844,0.059303019195795,-1204.6712646484375,304.1541748046875,0.7347204089164734,0.108387254178524,0.0765575319528579,293.152587890625,297.1499938964844,293.1499938964844,0.1514847129583358,-3365.500244140625,304.1494445800781,0.9371688961982728,0.2254249006509781,0.2139570862054824,293.2811584472656,297.1499938964844,293.1499938964844,0.005482436157763,-2004.6558837890625,298.40899658203125,0.5623681545257568,0.050000000745058,0.2284307032823562,291.14898681640625,291.1499938964844,274.8500061035156,271.5460205078125,286.0341491699219,293.2812805175781,291.1488037109375,1.0,0.1804752498865127,0.8021960258483887,0.8021960258483887,1.0,1.0,-0.7919489741325378,0.3115447163581848,0.4804042875766754,0.1813635528087616,0.0,0.0,0.1046474575996398,25.0444393157959,25.0,-1.804572820663452,-4081.43115234375,61.93355178833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1858825683594,303.46795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.72265625,18000.0,0.0,0.0,0.0905273482203483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100392997264862,0.1003972068428993,-4.210903171042446e-06,0.0,9.18737569008954e-05,0.0,0.0,3.871891021728516,0.0,0.0,0.0,0.2697706222534179,4.0,0.0,1.0
747960,293.1298828125,297.1499938964844,293.1499938964844,0.054296426475048,-1464.4029541015625,304.14715576171875,0.7222374677658081,0.1028933823108673,0.1070761084556579,293.50860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.5624001026153564,0.050000000745058,0.0481556616723537,293.2010192871094,297.1499938964844,293.1499938964844,0.0588881373405456,-1199.1439208984375,304.1541748046875,0.7336997985839844,0.10787995159626,0.0762028694152832,293.15203857421875,297.1499938964844,293.1499938964844,0.1515531092882156,-3366.72705078125,304.1494140625,0.937336266040802,0.2254988849163055,0.2140258550643921,293.280517578125,297.1499938964844,293.1499938964844,0.0054640234448015,-1998.940673828125,298.38775634765625,0.5624001026153564,0.050000000745058,0.2284297198057174,291.1484375,291.1499938964844,274.8500061035156,271.5482177734375,286.0335388183594,293.2806396484375,291.14825439453125,1.0,0.1804664433002472,0.8022674918174744,0.8022674918174744,1.0,1.0,-0.7919602394104004,0.31155925989151,0.4804009795188904,0.1813592612743377,0.0,0.0,0.1048109233379364,25.03910255432129,25.0,-1.6221230030059814,-4081.848876953125,61.92803955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1810913085937,303.4674987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.619140625,18000.0,0.0,0.0,0.0905088558793068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004505604505539,0.1004547700285911,-4.210969564155676e-06,0.0,9.18549849302508e-05,0.0,0.0,3.8742096424102783,0.0,0.0,0.0,0.2697790265083313,4.0,0.0,1.0
748020,293.1291809082031,297.1499938964844,293.1499938964844,0.054850835353136,-1473.746337890625,304.1471862792969,0.7237023711204529,0.1035449206829071,0.1077512130141258,293.49517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.5624486804008484,0.050000000745058,0.0481553487479686,293.1996459960937,297.1499938964844,293.1499938964844,0.0580559037625789,-1188.0826416015625,304.1541748046875,0.7316382527351379,0.1068669334053993,0.0754944384098053,293.1510314941406,297.1499938964844,293.1499938964844,0.1516914367675781,-3369.201416015625,304.1493835449219,0.9376540184020996,0.2256516367197036,0.2141681462526321,293.279296875,297.1499938964844,293.1499938964844,0.005427376832813,-1987.51318359375,298.3454895019531,0.5624486804008484,0.050000000745058,0.228428229689598,291.14752197265625,291.1499938964844,274.8500061035156,271.5526123046875,286.03192138671875,293.2793884277344,291.1473999023437,1.0,0.1804519146680832,0.8024104237556458,0.8024104237556458,1.0,1.0,-0.7919831275939941,0.3116079270839691,0.480375200510025,0.1813033372163772,0.0,0.0,0.1052078828215599,25.0300521850586,25.0,-1.2241005897521973,-4083.2080078125,61.91926956176758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1707763671875,303.4677124023437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.45703125,18000.0,0.0,0.0,0.0905086696147918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005964577198028,0.1006006672978401,-4.211159648548346e-06,0.0,9.18547884793952e-05,0.0,0.0,3.8801074028015137,0.0,0.0,0.0,0.2698008120059967,4.0,0.0,1.0
748080,293.1291809082031,297.1499938964844,293.1499938964844,0.054850835353136,-1473.746337890625,304.1471862792969,0.7237023711204529,0.1035449206829071,0.1077512130141258,293.49517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.5624486804008484,0.050000000745058,0.0481553487479686,293.1996459960937,297.1499938964844,293.1499938964844,0.0580559037625789,-1188.0826416015625,304.1541748046875,0.7316382527351379,0.1068669334053993,0.0754944384098053,293.1510314941406,297.1499938964844,293.1499938964844,0.1516914367675781,-3369.201416015625,304.1493835449219,0.9376540184020996,0.2256516367197036,0.2141681462526321,293.279296875,297.1499938964844,293.1499938964844,0.005427376832813,-1987.51318359375,298.3454895019531,0.5624486804008484,0.050000000745058,0.228428229689598,291.14752197265625,291.1499938964844,274.8500061035156,271.5526123046875,286.03192138671875,293.2793884277344,291.1473999023437,1.0,0.1804519146680832,0.8024104237556458,0.8024104237556458,1.0,1.0,-0.7919831275939941,0.3116079270839691,0.480375200510025,0.1813033372163772,0.0,0.0,0.1052078828215599,25.0300521850586,25.0,-1.2241005897521973,-4083.2080078125,61.91926956176758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1707763671875,303.4677124023437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.45703125,18000.0,0.0,0.0,0.0905086696147918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005964577198028,0.1006006672978401,-4.211159648548346e-06,0.0,9.18547884793952e-05,0.0,0.0,3.8801074028015137,0.0,0.0,0.0,0.2698008120059967,4.0,0.0,1.0
748140,293.12860107421875,297.1499938964844,293.1499938964844,0.0553954057395458,-1482.93994140625,304.147216796875,0.7251203656196594,0.1041879132390022,0.1084175184369087,293.4823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.5624808073043823,0.050000000745058,0.0481551401317119,293.19842529296875,297.1499938964844,293.1499938964844,0.05722301825881,-1177.0479736328125,304.1541748046875,0.7295582890510559,0.1058601811528205,0.0747894123196601,293.1501159667969,297.1499938964844,293.1499938964844,0.1518315225839615,-3371.7001953125,304.1493530273437,0.9379551410675048,0.2258105427026748,0.2143164128065109,293.2781677246094,297.1499938964844,293.1499938964844,0.00539097096771,-1976.0931396484373,298.3034973144531,0.5624808073043823,0.050000000745058,0.2284272611141204,291.1468811035156,291.1499938964844,274.8500061035156,271.5569763183594,286.02984619140625,293.2782592773437,291.1468200683594,1.0,0.1804409176111221,0.8025533556938171,0.8025533556938171,1.0,1.0,-0.7920088768005371,0.3116796910762787,0.4803291857242584,0.1811945289373397,0.0,0.0,0.1056689321994781,25.022708892822266,25.0,-0.8358547687530518,-4085.11328125,61.913230895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1600341796875,303.4691162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.349609375,18000.0,0.0,0.0,0.0905549004673957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007714867591857,0.1007757037878036,-4.211407485854579e-06,0.0,9.190171113004908e-05,0.0,0.0,3.887202262878418,0.0,0.0,0.0,0.2698273062705993,4.0,0.0,1.0
748200,293.12860107421875,297.1499938964844,293.1499938964844,0.0553954057395458,-1482.93994140625,304.147216796875,0.7251203656196594,0.1041879132390022,0.1084175184369087,293.4823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.5624808073043823,0.050000000745058,0.0481551401317119,293.19842529296875,297.1499938964844,293.1499938964844,0.05722301825881,-1177.0479736328125,304.1541748046875,0.7295582890510559,0.1058601811528205,0.0747894123196601,293.1501159667969,297.1499938964844,293.1499938964844,0.1518315225839615,-3371.7001953125,304.1493530273437,0.9379551410675048,0.2258105427026748,0.2143164128065109,293.2781677246094,297.1499938964844,293.1499938964844,0.00539097096771,-1976.0931396484373,298.3034973144531,0.5624808073043823,0.050000000745058,0.2284272611141204,291.1468811035156,291.1499938964844,274.8500061035156,271.5569763183594,286.02984619140625,293.2782592773437,291.1468200683594,1.0,0.1804409176111221,0.8025533556938171,0.8025533556938171,1.0,1.0,-0.7920088768005371,0.3116796910762787,0.4803291857242584,0.1811945289373397,0.0,0.0,0.1056689321994781,25.022708892822266,25.0,-0.8358547687530518,-4085.11328125,61.913230895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1600341796875,303.4691162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.349609375,18000.0,0.0,0.0,0.0905549004673957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007714867591857,0.1007757037878036,-4.211407485854579e-06,0.0,9.190171113004908e-05,0.0,0.0,3.887202262878418,0.0,0.0,0.0,0.2698273062705993,4.0,0.0,1.0
748260,293.128173828125,297.1499938964844,293.1499938964844,0.0559299737215042,-1491.98046875,304.1472473144531,0.7264975905418396,0.1048218235373497,0.1090745851397514,293.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.5625013113021851,0.050000000745058,0.0481550097465515,293.197265625,297.1499938964844,293.1499938964844,0.0563966333866119,-1166.1351318359375,304.1541442871094,0.7274795174598694,0.1048690900206565,0.0740936622023582,293.1492919921875,297.1499938964844,293.1499938964844,0.1519737392663955,-3374.230712890625,304.1493225097656,0.9382474422454834,0.2259755730628967,0.2144706100225448,293.2771301269531,297.1499938964844,293.1499938964844,0.0053548114374279,-1964.685791015625,298.2618103027344,0.5625013113021851,0.050000000745058,0.2284266352653503,291.146484375,291.1499938964844,274.8500061035156,271.5613708496094,286.02740478515625,293.2772216796875,291.1464538574219,1.0,0.1804330646991729,0.8026937246322632,0.8026937246322632,1.0,1.0,-0.7920437455177307,0.3117735981941223,0.4802701473236084,0.1810426563024521,0.0,0.0,0.1061663255095481,25.01651191711425,25.0,-0.5115811228752136,-4087.447021484375,61.910099029541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1495056152344,303.4714660644531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2890625,18000.0,0.0,0.0,0.0906438156962394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009640023112297,0.1009682118892669,-4.211693521938287e-06,0.0,9.19919548323378e-05,0.0,0.0,3.89501953125,0.0,0.0,0.0,0.2698567509651184,4.0,0.0,1.0
748320,293.128173828125,297.1499938964844,293.1499938964844,0.0559299737215042,-1491.98046875,304.1472473144531,0.7264975905418396,0.1048218235373497,0.1090745851397514,293.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.5625013113021851,0.050000000745058,0.0481550097465515,293.197265625,297.1499938964844,293.1499938964844,0.0563966333866119,-1166.1351318359375,304.1541442871094,0.7274795174598694,0.1048690900206565,0.0740936622023582,293.1492919921875,297.1499938964844,293.1499938964844,0.1519737392663955,-3374.230712890625,304.1493225097656,0.9382474422454834,0.2259755730628967,0.2144706100225448,293.2771301269531,297.1499938964844,293.1499938964844,0.0053548114374279,-1964.685791015625,298.2618103027344,0.5625013113021851,0.050000000745058,0.2284266352653503,291.146484375,291.1499938964844,274.8500061035156,271.5613708496094,286.02740478515625,293.2772216796875,291.1464538574219,1.0,0.1804330646991729,0.8026937246322632,0.8026937246322632,1.0,1.0,-0.7920437455177307,0.3117735981941223,0.4802701473236084,0.1810426563024521,0.0,0.0,0.1061663255095481,25.01651191711425,25.0,-0.5115811228752136,-4087.447021484375,61.910099029541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1495056152344,303.4714660644531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2890625,18000.0,0.0,0.0,0.0906438156962394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009640023112297,0.1009682118892669,-4.211693521938287e-06,0.0,9.19919548323378e-05,0.0,0.0,3.89501953125,0.0,0.0,0.0,0.2698567509651184,4.0,0.0,1.0
748380,293.1278076171875,297.1499938964844,293.1499938964844,0.0564550124108791,-1500.8763427734375,304.14727783203125,0.7278409600257874,0.1054466292262077,0.1097224354743957,293.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5625153183937073,0.050000000745058,0.0481549203395843,293.1961364746094,297.1499938964844,293.1499938964844,0.0555848553776741,-1155.4505615234375,304.15411376953125,0.725423276424408,0.1039033457636833,0.073413535952568,293.1485595703125,297.1499938964844,293.1499938964844,0.1521182209253311,-3376.797119140625,304.1493225097656,0.9385374784469604,0.2261456847190857,0.2146298438310623,293.2761535644531,297.1499938964844,293.1499938964844,0.0053188726305961,-1953.2901611328125,298.2203063964844,0.5625153183937073,0.050000000745058,0.2284262031316757,291.1462707519531,291.1499938964844,274.8500061035156,271.5657653808594,286.0246276855469,293.2762451171875,291.1462707519531,1.0,0.1804278790950775,0.8028340935707092,0.8028340935707092,1.0,1.0,-0.7920940518379211,0.3118888735771179,0.4802051484584808,0.1808581203222274,0.0,0.0,0.1066779792308807,25.01084518432617,25.0,-0.2692135274410248,-4090.1103515625,61.90999603271485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1396789550781,303.4745788574219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2578125,18000.0,0.0,0.0,0.0907650589942932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101164273917675,0.1011684909462928,-4.211998202663381e-06,0.0,9.211499855155124e-05,0.0,0.0,3.903160572052002,0.0,0.0,0.0,0.2698875367641449,4.0,0.0,1.0
748440,293.1278076171875,297.1499938964844,293.1499938964844,0.0564550124108791,-1500.8763427734375,304.14727783203125,0.7278409600257874,0.1054466292262077,0.1097224354743957,293.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5625153183937073,0.050000000745058,0.0481549203395843,293.1961364746094,297.1499938964844,293.1499938964844,0.0555848553776741,-1155.4505615234375,304.15411376953125,0.725423276424408,0.1039033457636833,0.073413535952568,293.1485595703125,297.1499938964844,293.1499938964844,0.1521182209253311,-3376.797119140625,304.1493225097656,0.9385374784469604,0.2261456847190857,0.2146298438310623,293.2761535644531,297.1499938964844,293.1499938964844,0.0053188726305961,-1953.2901611328125,298.2203063964844,0.5625153183937073,0.050000000745058,0.2284262031316757,291.1462707519531,291.1499938964844,274.8500061035156,271.5657653808594,286.0246276855469,293.2762451171875,291.1462707519531,1.0,0.1804278790950775,0.8028340935707092,0.8028340935707092,1.0,1.0,-0.7920940518379211,0.3118888735771179,0.4802051484584808,0.1808581203222274,0.0,0.0,0.1066779792308807,25.01084518432617,25.0,-0.2692135274410248,-4090.1103515625,61.90999603271485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1396789550781,303.4745788574219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2578125,18000.0,0.0,0.0,0.0907650589942932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101164273917675,0.1011684909462928,-4.211998202663381e-06,0.0,9.211499855155124e-05,0.0,0.0,3.903160572052002,0.0,0.0,0.0,0.2698875367641449,4.0,0.0,1.0
748500,293.1276550292969,297.1499938964844,293.1499938964844,0.056713905185461,-1505.269287109375,304.1473083496094,0.7285022735595703,0.1057556793093681,0.1100427284836769,293.4529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.5625221729278564,0.050000000745058,0.0481548756361007,293.1955261230469,297.1499938964844,293.1499938964844,0.0551903210580349,-1150.2708740234375,304.1540832519531,0.7244198322296143,0.1034387424588203,0.0730841904878616,293.1482238769531,297.1499938964844,293.1499938964844,0.1521915048360824,-3378.097900390625,304.1493225097656,0.9386852979660034,0.2262327373027801,0.2147113531827926,293.27569580078125,297.1499938964844,293.1499938964844,0.0053009954281151,-1947.60107421875,298.1996459960937,0.5625221729278564,0.050000000745058,0.2284260094165802,291.146240234375,291.1499938964844,274.8500061035156,271.56793212890625,286.02313232421875,293.2757873535156,291.1462097167969,1.0,0.1804264038801193,0.8029042482376099,0.8029042482376099,1.0,1.0,-0.7921305298805237,0.3119558691978454,0.4801746606826782,0.180757462978363,0.0,0.0,0.1069356650114059,25.00795555114746,25.0,-0.1816834509372711,-4091.56787109375,61.911563873291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1352233886719,303.4764099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.251953125,18000.0,0.0,0.0,0.0908360555768013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012657210230827,0.1012699380517005,-4.2121550904994365e-06,0.0,9.21870450838469e-05,0.0,0.0,3.907287120819092,0.0,0.0,0.0,0.2699031829833984,4.0,0.0,1.0
748560,293.1275329589844,297.1499938964844,293.1499938964844,0.0569710284471511,-1509.6363525390625,304.1473388671875,0.7291600108146667,0.1060632467269897,0.1103612929582595,293.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5625305771827698,0.050000000745058,0.0481548234820365,293.1948547363281,297.1499938964844,293.1499938964844,0.0548062026500701,-1145.2364501953125,304.154052734375,0.7234412431716919,0.1029903441667556,0.0727642402052879,293.1478881835937,297.1499938964844,293.1499938964844,0.1522655487060547,-3379.41162109375,304.1492919921875,0.9388373494148254,0.2263211756944656,0.2147939950227737,293.2752685546875,297.1499938964844,293.1499938964844,0.0052831727080047,-1941.916748046875,298.1790466308594,0.5625305771827698,0.050000000745058,0.2284257560968399,291.14617919921875,291.1499938964844,274.8500061035156,271.57012939453125,286.0216064453125,293.2753295898437,291.14617919921875,1.0,0.1804256290197372,0.8029733300209045,0.8029733300209045,1.0,1.0,-0.7921777963638306,0.3120296597480774,0.4801481068134308,0.1806536167860031,0.0,0.0,0.1071933880448341,25.004823684692383,25.0,-0.1139461919665336,-4093.099609375,61.91441345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.131103515625,303.4783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.248046875,18000.0,0.0,0.0,0.0909115970134735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013674214482307,0.1013716384768486,-4.212312433082843e-06,0.0,9.226371184922756e-05,0.0,0.0,3.9114248752594,0.0,0.0,0.0,0.2699188888072967,4.0,0.0,1.0
748620,293.1273498535156,297.1499938964844,293.1499938964844,0.0574804693460464,-1518.302490234375,304.1473693847656,0.7304739952087402,0.1066741645336151,0.1109936311841011,293.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5625598430633545,0.050000000745058,0.0481546372175216,293.1932983398437,297.1499938964844,293.1499938964844,0.0540935546159744,-1135.9208984375,304.15386962890625,0.7216295003890991,0.1021704599261283,0.0721727386116981,293.1472473144531,297.1499938964844,293.1499938964844,0.1524175852537155,-3382.108642578125,304.1492919921875,0.9391692280769348,0.2265034168958664,0.2149640619754791,293.2744140625,297.1499938964844,293.1499938964844,0.0052477167919278,-1930.573974609375,298.137939453125,0.5625598430633545,0.050000000745058,0.2284248620271682,291.1461486816406,291.1499938964844,274.8500061035156,271.57452392578125,286.01837158203125,293.27447509765625,291.1461486816406,1.0,0.1804272234439849,0.8031114339828491,0.8031114339828491,1.0,1.0,-0.7923305630683899,0.3122079372406006,0.4801226258277893,0.1804451793432235,0.0,0.0,0.1077111363410949,24.99687957763672,25.0,-0.0660264790058136,-4096.46142578125,61.92655563354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239624023437,303.48291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2421875,18000.0,0.0,0.0,0.0910742655396461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015716642141342,0.101575881242752,-4.212629391986411e-06,0.0,9.242880332749336e-05,0.0,0.0,3.919737100601196,0.0,0.0,0.0,0.2699504494667053,4.0,0.0,1.0
748680,293.1273498535156,297.1499938964844,293.1499938964844,0.0574804693460464,-1518.302490234375,304.1473693847656,0.7304739952087402,0.1066741645336151,0.1109936311841011,293.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5625598430633545,0.050000000745058,0.0481546372175216,293.1932983398437,297.1499938964844,293.1499938964844,0.0540935546159744,-1135.9208984375,304.15386962890625,0.7216295003890991,0.1021704599261283,0.0721727386116981,293.1472473144531,297.1499938964844,293.1499938964844,0.1524175852537155,-3382.108642578125,304.1492919921875,0.9391692280769348,0.2265034168958664,0.2149640619754791,293.2744140625,297.1499938964844,293.1499938964844,0.0052477167919278,-1930.573974609375,298.137939453125,0.5625598430633545,0.050000000745058,0.2284248620271682,291.1461486816406,291.1499938964844,274.8500061035156,271.57452392578125,286.01837158203125,293.27447509765625,291.1461486816406,1.0,0.1804272234439849,0.8031114339828491,0.8031114339828491,1.0,1.0,-0.7923305630683899,0.3122079372406006,0.4801226258277893,0.1804451793432235,0.0,0.0,0.1077111363410949,24.99687957763672,25.0,-0.0660264790058136,-4096.46142578125,61.92655563354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239624023437,303.48291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2421875,18000.0,0.0,0.0,0.0910742655396461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015716642141342,0.101575881242752,-4.212629391986411e-06,0.0,9.242880332749336e-05,0.0,0.0,3.919737100601196,0.0,0.0,0.0,0.2699504494667053,4.0,0.0,1.0
748740,293.127197265625,297.1499938964844,293.1499938964844,0.0579843483865261,-1526.8927001953125,304.1473999023437,0.7317912578582764,0.1072792634367942,0.1116200983524322,293.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5626091361045837,0.050000000745058,0.0481543205678463,293.19140625,297.1499938964844,293.1499938964844,0.0534689128398895,-1127.7838134765625,304.15362548828125,0.720052182674408,0.1014611795544624,0.0716563984751701,293.14666748046875,297.1499938964844,293.1499938964844,0.152575671672821,-3384.913818359375,304.1492614746094,0.93954336643219,0.2266923040151596,0.2151404470205307,293.27362060546875,297.1499938964844,293.1499938964844,0.0052125402726233,-1919.2796630859373,298.0969543457031,0.5626091361045837,0.050000000745058,0.2284233570098877,291.14605712890625,291.1499938964844,274.8500061035156,271.5788879394531,286.01495361328125,293.273681640625,291.14605712890625,1.0,0.1804338544607162,0.8032495975494385,0.8032495975494385,1.0,1.0,-0.7925741076469421,0.3124295771121979,0.4801445305347442,0.1802462786436081,0.0,0.0,0.1082414239645004,24.986421585083008,25.0,-0.1191114410758018,-4100.2841796875,61.94887161254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1183776855469,303.4881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.224609375,18000.0,0.0,0.0,0.0912461057305336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017799824476242,0.1017841920256614,-4.212950898363488e-06,0.0,9.260319347959012e-05,0.0,0.0,3.9282147884368896,0.0,0.0,0.0,0.2699826061725616,4.0,0.0,1.0
748800,293.127197265625,297.1499938964844,293.1499938964844,0.0579843483865261,-1526.8927001953125,304.1473999023437,0.7317912578582764,0.1072792634367942,0.1116200983524322,293.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5626091361045837,0.050000000745058,0.0481543205678463,293.19140625,297.1499938964844,293.1499938964844,0.0534689128398895,-1127.7838134765625,304.15362548828125,0.720052182674408,0.1014611795544624,0.0716563984751701,293.14666748046875,297.1499938964844,293.1499938964844,0.152575671672821,-3384.913818359375,304.1492614746094,0.93954336643219,0.2266923040151596,0.2151404470205307,293.27362060546875,297.1499938964844,293.1499938964844,0.0052125402726233,-1919.2796630859373,298.0969543457031,0.5626091361045837,0.050000000745058,0.2284233570098877,291.14605712890625,291.1499938964844,274.8500061035156,271.5788879394531,286.01495361328125,293.273681640625,291.14605712890625,1.0,0.1804338544607162,0.8032495975494385,0.8032495975494385,1.0,1.0,-0.7925741076469421,0.3124295771121979,0.4801445305347442,0.1802462786436081,0.0,0.0,0.1082414239645004,24.986421585083008,25.0,-0.1191114410758018,-4100.2841796875,61.94887161254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1183776855469,303.4881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.224609375,18000.0,0.0,0.0,0.0912461057305336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017799824476242,0.1017841920256614,-4.212950898363488e-06,0.0,9.260319347959012e-05,0.0,0.0,3.9282147884368896,0.0,0.0,0.0,0.2699826061725616,4.0,0.0,1.0
