time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
748860,293.1271057128906,297.1499938964844,293.1499938964844,0.0584810823202133,-1535.380859375,304.1474304199219,0.7331135272979736,0.1078748106956482,0.1122375428676605,293.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458435058594,0.5626853704452515,0.050000000745058,0.0481538288295269,293.1890563964844,297.1499938964844,293.1499938964844,0.0529492832720279,-1121.0391845703125,304.1532897949219,0.7187634706497192,0.1008889228105545,0.0712280496954917,293.1461181640625,297.1499938964844,293.1499938964844,0.1527402400970459,-3387.8369140625,304.14923095703125,0.9399676322937012,0.2268854230642318,0.2153213918209076,293.2728576660156,297.1499938964844,293.1499938964844,0.0051776245236396,-1908.0389404296875,298.0560913085937,0.5626853704452515,0.050000000745058,0.2284210324287414,291.14581298828125,291.1499938964844,274.8444519042969,271.579345703125,286.01007080078125,293.2729187011719,291.145751953125,1.0,0.1804468333721161,0.8033844828605652,0.8033844828605652,1.0,1.0,-0.7929180860519409,0.3126735687255859,0.480244517326355,0.1801200211048126,0.0,0.0,0.1088124960660934,24.973596572875977,25.0,-0.4858717918395996,-4104.96728515625,61.98301315307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1143493652344,303.4941711425781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.171875,18000.0,0.0,0.0,0.0914218574762344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020005047321319,0.1020047143101692,-4.213283318676986e-06,0.0,9.278156358050182e-05,0.0,0.0,3.937184810638428,0.0,0.0,0.0,0.2700165808200836,4.0,0.0,1.0
748920,293.1271057128906,297.1499938964844,293.1499938964844,0.0584810823202133,-1535.380859375,304.1474304199219,0.7331135272979736,0.1078748106956482,0.1122375428676605,293.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458435058594,0.5626853704452515,0.050000000745058,0.0481538288295269,293.1890563964844,297.1499938964844,293.1499938964844,0.0529492832720279,-1121.0391845703125,304.1532897949219,0.7187634706497192,0.1008889228105545,0.0712280496954917,293.1461181640625,297.1499938964844,293.1499938964844,0.1527402400970459,-3387.8369140625,304.14923095703125,0.9399676322937012,0.2268854230642318,0.2153213918209076,293.2728576660156,297.1499938964844,293.1499938964844,0.0051776245236396,-1908.0389404296875,298.0560913085937,0.5626853704452515,0.050000000745058,0.2284210324287414,291.14581298828125,291.1499938964844,274.8444519042969,271.579345703125,286.01007080078125,293.2729187011719,291.145751953125,1.0,0.1804468333721161,0.8033844828605652,0.8033844828605652,1.0,1.0,-0.7929180860519409,0.3126735687255859,0.480244517326355,0.1801200211048126,0.0,0.0,0.1088124960660934,24.973596572875977,25.0,-0.4858717918395996,-4104.96728515625,61.98301315307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1143493652344,303.4941711425781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.171875,18000.0,0.0,0.0,0.0914218574762344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020005047321319,0.1020047143101692,-4.213283318676986e-06,0.0,9.278156358050182e-05,0.0,0.0,3.937184810638428,0.0,0.0,0.0,0.2700165808200836,4.0,0.0,1.0
748980,293.1270751953125,297.1499938964844,293.1499938964844,0.0589733123779296,-1543.8197021484375,304.1474609375,0.7344673871994019,0.1084612235426902,0.1128445342183113,293.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5628167390823364,0.050000000745058,0.0481529794633388,293.1858215332031,297.1499938964844,293.1499938964844,0.0526102408766746,-1116.6729736328125,304.1527709960937,0.717994213104248,0.1005568206310272,0.0709475874900817,293.1456298828125,297.1499938964844,293.1499938964844,0.1529179811477661,-3391.009765625,304.1492004394531,0.940484344959259,0.2270824313163757,0.2155053168535232,293.2721252441406,297.1499938964844,293.1499938964844,0.0051431893371045,-1896.966796875,298.0151062011719,0.5628167390823364,0.050000000745058,0.2284170091152191,291.14483642578125,291.1499938964844,274.8283386230469,271.57232666015625,286.0019226074219,293.2721862792969,291.14459228515625,1.0,0.1804684400558471,0.8035193681716919,0.8035193681716919,1.0,1.0,-0.7934297919273376,0.312943160533905,0.4804866313934326,0.1801449507474899,0.0,0.0,0.1095611676573753,24.955730438232425,25.0,-1.583052635192871,-4111.5009765625,62.03544616699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1114807128906,303.5014953613281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.951171875,18000.0,0.0,0.0,0.0915995687246322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022741869091987,0.102278396487236,-4.2136612137255725e-06,0.0,9.29619127418846e-05,0.0,0.0,3.948288202285767,0.0,0.0,0.0,0.2700582146644592,4.0,0.0,1.0
749040,293.1270751953125,297.1499938964844,293.1499938964844,0.0589733123779296,-1543.8197021484375,304.1474609375,0.7344673871994019,0.1084612235426902,0.1128445342183113,293.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5628167390823364,0.050000000745058,0.0481529794633388,293.1858215332031,297.1499938964844,293.1499938964844,0.0526102408766746,-1116.6729736328125,304.1527709960937,0.717994213104248,0.1005568206310272,0.0709475874900817,293.1456298828125,297.1499938964844,293.1499938964844,0.1529179811477661,-3391.009765625,304.1492004394531,0.940484344959259,0.2270824313163757,0.2155053168535232,293.2721252441406,297.1499938964844,293.1499938964844,0.0051431893371045,-1896.966796875,298.0151062011719,0.5628167390823364,0.050000000745058,0.2284170091152191,291.14483642578125,291.1499938964844,274.8283386230469,271.57232666015625,286.0019226074219,293.2721862792969,291.14459228515625,1.0,0.1804684400558471,0.8035193681716919,0.8035193681716919,1.0,1.0,-0.7934297919273376,0.312943160533905,0.4804866313934326,0.1801449507474899,0.0,0.0,0.1095611676573753,24.955730438232425,25.0,-1.583052635192871,-4111.5009765625,62.03544616699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1114807128906,303.5014953613281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.951171875,18000.0,0.0,0.0,0.0915995687246322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022741869091987,0.102278396487236,-4.2136612137255725e-06,0.0,9.29619127418846e-05,0.0,0.0,3.948288202285767,0.0,0.0,0.0,0.2700582146644592,4.0,0.0,1.0
749100,293.1270751953125,297.1499938964844,293.1499938964844,0.0592192150652408,-1548.04736328125,304.1474914550781,0.7351652383804321,0.1087523624300956,0.1131452322006225,293.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.5629094839096069,0.050000000745058,0.0481523796916008,293.18377685546875,297.1499938964844,293.1499938964844,0.0525330863893032,-1115.7010498046875,304.15240478515625,0.7178787589073181,0.1005030199885368,0.0708826705813407,293.1454162597656,297.1499938964844,293.1499938964844,0.1530137956142425,-3392.726806640625,304.149169921875,0.9407888054847716,0.2271835505962371,0.2155992239713668,293.2717590332031,297.1499938964844,293.1499938964844,0.0051261777989566,-1891.509033203125,297.9945068359375,0.5629094839096069,0.050000000745058,0.2284141629934311,291.1439514160156,291.1499938964844,274.8165588378906,271.566162109375,285.9966735839844,293.2718200683594,291.1436462402344,1.0,0.1804837137460708,0.8035868406295776,0.8035868406295776,1.0,1.0,-0.7937742471694946,0.3130999207496643,0.4806743264198303,0.1802166998386383,0.0,0.0,0.1100572422146797,24.94409370422364,25.0,-2.234288454055786,-4115.8662109375,62.07128143310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1102294921875,303.50653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.75,18000.0,0.0,0.0,0.0916904881596565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102453701198101,0.1024579182267189,-4.21389586335863e-06,0.0,9.305419371230528e-05,0.0,0.0,3.95556116104126,0.0,0.0,0.0,0.2700852751731872,4.0,0.0,1.0
749160,293.1270751953125,297.1499938964844,293.1499938964844,0.059465367347002,-1552.2864990234375,304.1474914550781,0.7358782291412354,0.1090429052710533,0.113444909453392,293.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.5630193948745728,0.050000000745058,0.048151671886444,293.1815185546875,297.1499938964844,293.1499938964844,0.052517045289278,-1115.5281982421875,304.1520080566406,0.7179421782493591,0.1005216464400291,0.0708676502108573,293.1451721191406,297.1499938964844,293.1499938964844,0.1531139910221099,-3394.52587890625,304.1491394042969,0.941123366355896,0.2272869646549224,0.2156948894262313,293.2713623046875,297.1499938964844,293.1499938964844,0.0051092808134853,-1886.0927734375,297.973876953125,0.5630193948745728,0.050000000745058,0.2284107953310012,291.1428527832031,291.1499938964844,274.8023986816406,271.5583190917969,285.9906921386719,293.2714233398437,291.1424865722656,1.0,0.1805023103952407,0.8036523461341858,0.8036523461341858,1.0,1.0,-0.7941789031028748,0.3132724463939667,0.4809064269065857,0.1803262084722519,0.0,0.0,0.1106458604335784,24.93077278137207,25.0,-2.85809588432312,-4121.05078125,62.11387252807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10894775390625,303.5127868652344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.5,18000.0,0.0,0.0,0.0917842239141464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026680842041969,0.1026722937822341,-4.214174623484723e-06,0.0,9.314931958215313e-05,0.0,0.0,3.964246988296509,0.0,0.0,0.0,0.2701175212860107,4.0,0.0,1.0
749220,293.1270751953125,297.1499938964844,293.1499938964844,0.0599591098725795,-1560.81005859375,304.14752197265625,0.7373539805412292,0.1096234247088432,0.1140427961945533,293.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.140380859375,0.5632914900779724,0.050000000745058,0.0481499210000038,293.1762390136719,297.1499938964844,293.1499938964844,0.0526827089488506,-1117.7652587890625,304.15106201171875,0.7186441421508789,0.1007915213704109,0.0709994360804557,293.14471435546875,297.1499938964844,293.1499938964844,0.1533282399177551,-3398.379150390625,304.1490783691406,0.9418869018554688,0.2275025695562362,0.2158936709165573,293.2705993652344,297.1499938964844,293.1499938964844,0.0050758980214595,-1875.4007568359373,297.9325866699219,0.5632914900779724,0.050000000745058,0.2284024953842163,291.1401062011719,291.1499938964844,274.76739501953125,271.5378723144531,285.9765014648437,293.2706604003906,291.1396179199219,1.0,0.18055160343647,0.8037834167480469,0.8037834167480469,1.0,1.0,-0.7951874732971191,0.3136757016181946,0.4815117418766022,0.1806572675704956,0.0,0.0,0.1121513172984123,24.899131774902344,25.0,-3.8956334590911865,-4134.224609375,62.22225189208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10565185546875,303.52960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.888671875,18000.0,0.0,0.0,0.0919877141714096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032244488596916,0.1032286658883094,-4.214908130961703e-06,0.0,9.33558403630741e-05,0.0,0.0,3.986806869506836,0.0,0.0,0.0,0.2702013850212097,4.0,0.0,1.0
749280,293.1270751953125,297.1499938964844,293.1499938964844,0.0599591098725795,-1560.81005859375,304.14752197265625,0.7373539805412292,0.1096234247088432,0.1140427961945533,293.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.140380859375,0.5632914900779724,0.050000000745058,0.0481499210000038,293.1762390136719,297.1499938964844,293.1499938964844,0.0526827089488506,-1117.7652587890625,304.15106201171875,0.7186441421508789,0.1007915213704109,0.0709994360804557,293.14471435546875,297.1499938964844,293.1499938964844,0.1533282399177551,-3398.379150390625,304.1490783691406,0.9418869018554688,0.2275025695562362,0.2158936709165573,293.2705993652344,297.1499938964844,293.1499938964844,0.0050758980214595,-1875.4007568359373,297.9325866699219,0.5632914900779724,0.050000000745058,0.2284024953842163,291.1401062011719,291.1499938964844,274.76739501953125,271.5378723144531,285.9765014648437,293.2706604003906,291.1396179199219,1.0,0.18055160343647,0.8037834167480469,0.8037834167480469,1.0,1.0,-0.7951874732971191,0.3136757016181946,0.4815117418766022,0.1806572675704956,0.0,0.0,0.1121513172984123,24.899131774902344,25.0,-3.8956334590911865,-4134.224609375,62.22225189208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10565185546875,303.52960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.888671875,18000.0,0.0,0.0,0.0919877141714096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032244488596916,0.1032286658883094,-4.214908130961703e-06,0.0,9.33558403630741e-05,0.0,0.0,3.986806869506836,0.0,0.0,0.0,0.2702013850212097,4.0,0.0,1.0
749340,293.1270751953125,297.1499938964844,293.1499938964844,0.0604547932744026,-1569.3912353515625,304.14752197265625,0.7388936877250671,0.1102047637104988,0.1146406158804893,293.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.5636258125305176,0.050000000745058,0.0481477715075016,293.1701354980469,297.1499938964844,293.1499938964844,0.0531047992408275,-1123.353271484375,304.1499938964844,0.7200793027877808,0.1013621315360069,0.0713420808315277,293.1442565917969,297.1499938964844,293.1499938964844,0.1535593569278717,-3402.53955078125,304.14898681640625,0.942767322063446,0.2277317494153976,0.2161042541265487,293.2698059082031,297.1499938964844,293.1499938964844,0.0050430176779627,-1864.86474609375,297.8914489746094,0.5636258125305176,0.050000000745058,0.2283923029899597,291.1368713378906,291.1499938964844,274.7240600585937,271.5115051269531,285.9595642089844,293.2698669433594,291.1363525390625,1.0,0.1806188970804214,0.803914487361908,0.803914487361908,1.0,1.0,-0.7964605093002319,0.3141608834266662,0.4822995960712433,0.1811257898807525,0.0,0.0,0.1141177266836166,24.861852645874023,25.0,-4.555338382720947,-4151.27685546875,62.36288070678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1005554199219,303.5523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.181640625,18000.0,0.0,0.0,0.0922258049249649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039665415883064,0.1039707586169242,-4.215912667859811e-06,0.0,9.359746763948353e-05,0.0,0.0,4.016944885253906,0.0,0.0,0.0,0.2703137993812561,4.0,0.0,1.0
749400,293.1270751953125,297.1499938964844,293.1499938964844,0.0604547932744026,-1569.3912353515625,304.14752197265625,0.7388936877250671,0.1102047637104988,0.1146406158804893,293.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.5636258125305176,0.050000000745058,0.0481477715075016,293.1701354980469,297.1499938964844,293.1499938964844,0.0531047992408275,-1123.353271484375,304.1499938964844,0.7200793027877808,0.1013621315360069,0.0713420808315277,293.1442565917969,297.1499938964844,293.1499938964844,0.1535593569278717,-3402.53955078125,304.14898681640625,0.942767322063446,0.2277317494153976,0.2161042541265487,293.2698059082031,297.1499938964844,293.1499938964844,0.0050430176779627,-1864.86474609375,297.8914489746094,0.5636258125305176,0.050000000745058,0.2283923029899597,291.1368713378906,291.1499938964844,274.7240600585937,271.5115051269531,285.9595642089844,293.2698669433594,291.1363525390625,1.0,0.1806188970804214,0.803914487361908,0.803914487361908,1.0,1.0,-0.7964605093002319,0.3141608834266662,0.4822995960712433,0.1811257898807525,0.0,0.0,0.1141177266836166,24.861852645874023,25.0,-4.555338382720947,-4151.27685546875,62.36288070678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1005554199219,303.5523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.181640625,18000.0,0.0,0.0,0.0922258049249649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039665415883064,0.1039707586169242,-4.215912667859811e-06,0.0,9.359746763948353e-05,0.0,0.0,4.016944885253906,0.0,0.0,0.0,0.2703137993812561,4.0,0.0,1.0
749460,293.1270446777344,297.1499938964844,293.1499938964844,0.0609520003199577,-1578.0194091796875,304.14752197265625,0.7404937148094177,0.1107882708311081,0.1152399852871894,293.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5640139579772949,0.050000000745058,0.0481452867388725,293.1633605957031,297.1499938964844,293.1499938964844,0.0537784434854984,-1132.2388916015625,304.1488952636719,0.722212016582489,0.1022273749113082,0.0718933120369911,293.1437683105469,297.1499938964844,293.1499938964844,0.1538057327270507,-3406.97216796875,304.14892578125,0.9437541961669922,0.2279767841100692,0.2163290232419967,293.2689514160156,297.1499938964844,293.1499938964844,0.0050105690024793,-1854.44384765625,297.8505859375,0.5640139579772949,0.050000000745058,0.2283805161714553,291.1334228515625,291.1499938964844,274.6731872558594,271.4797058105469,285.93994140625,293.2690124511719,291.1329040527344,1.0,0.1807067394256591,0.8040398359298706,0.8040398359298706,1.0,1.0,-0.798000156879425,0.3147348761558532,0.4832652807235718,0.1817167997360229,0.0,0.0,0.1165628805756568,24.82013320922852,25.0,-4.797820091247559,-4172.33447265625,62.53791046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0926818847656,303.5809936523437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.43359375,18000.0,0.0,0.0,0.0925176367163658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049097329378128,0.1049139499664306,-4.217227797198575e-06,0.0,9.389364277012646e-05,0.0,0.0,4.055322647094727,0.0,0.0,0.0,0.2704575061798095,4.0,0.0,1.0
749520,293.1270446777344,297.1499938964844,293.1499938964844,0.0609520003199577,-1578.0194091796875,304.14752197265625,0.7404937148094177,0.1107882708311081,0.1152399852871894,293.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5640139579772949,0.050000000745058,0.0481452867388725,293.1633605957031,297.1499938964844,293.1499938964844,0.0537784434854984,-1132.2388916015625,304.1488952636719,0.722212016582489,0.1022273749113082,0.0718933120369911,293.1437683105469,297.1499938964844,293.1499938964844,0.1538057327270507,-3406.97216796875,304.14892578125,0.9437541961669922,0.2279767841100692,0.2163290232419967,293.2689514160156,297.1499938964844,293.1499938964844,0.0050105690024793,-1854.44384765625,297.8505859375,0.5640139579772949,0.050000000745058,0.2283805161714553,291.1334228515625,291.1499938964844,274.6731872558594,271.4797058105469,285.93994140625,293.2690124511719,291.1329040527344,1.0,0.1807067394256591,0.8040398359298706,0.8040398359298706,1.0,1.0,-0.798000156879425,0.3147348761558532,0.4832652807235718,0.1817167997360229,0.0,0.0,0.1165628805756568,24.82013320922852,25.0,-4.797820091247559,-4172.33447265625,62.53791046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0926818847656,303.5809936523437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.43359375,18000.0,0.0,0.0,0.0925176367163658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049097329378128,0.1049139499664306,-4.217227797198575e-06,0.0,9.389364277012646e-05,0.0,0.0,4.055322647094727,0.0,0.0,0.0,0.2704575061798095,4.0,0.0,1.0
749580,293.12701416015625,297.1499938964844,293.1499938964844,0.061450071632862,-1586.6800537109375,304.14752197265625,0.7421461939811707,0.1113746836781501,0.1158419027924537,293.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5644450783729553,0.050000000745058,0.0481425374746322,293.15606689453125,297.1499938964844,293.1499938964844,0.0546840578317642,-1144.1868896484375,304.1477355957031,0.7249659895896912,0.1033669635653495,0.0726391300559043,293.14324951171875,297.1499938964844,293.1499938964844,0.1540653854608535,-3411.63671875,304.1488342285156,0.9448314309120178,0.2282387763261795,0.2165692746639251,293.2680358886719,297.1499938964844,293.1499938964844,0.0049785608425736,-1844.1259765625,297.81011962890625,0.5644450783729553,0.050000000745058,0.2283674627542495,291.1300048828125,291.1499938964844,274.61553955078125,271.44305419921875,285.9178771972656,293.26812744140625,291.1295166015625,1.0,0.1808164417743683,0.8041651844978333,0.8041651844978333,1.0,1.0,-0.7997928261756897,0.315399020910263,0.4843938052654266,0.1824112236499786,0.0,0.0,0.1194592118263244,24.77539253234864,25.0,-4.724337100982666,-4197.22216796875,62.747440338134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0814514160156,303.61474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.69140625,18000.0,0.0,0.0,0.0928812399506568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060505211353302,0.106054738163948,-4.218860340188257e-06,0.0,9.4262657512445e-05,0.0,0.0,4.101836681365967,0.0,0.0,0.0,0.270632266998291,4.0,0.0,1.0
749640,293.12701416015625,297.1499938964844,293.1499938964844,0.061450071632862,-1586.6800537109375,304.14752197265625,0.7421461939811707,0.1113746836781501,0.1158419027924537,293.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5644450783729553,0.050000000745058,0.0481425374746322,293.15606689453125,297.1499938964844,293.1499938964844,0.0546840578317642,-1144.1868896484375,304.1477355957031,0.7249659895896912,0.1033669635653495,0.0726391300559043,293.14324951171875,297.1499938964844,293.1499938964844,0.1540653854608535,-3411.63671875,304.1488342285156,0.9448314309120178,0.2282387763261795,0.2165692746639251,293.2680358886719,297.1499938964844,293.1499938964844,0.0049785608425736,-1844.1259765625,297.81011962890625,0.5644450783729553,0.050000000745058,0.2283674627542495,291.1300048828125,291.1499938964844,274.61553955078125,271.44305419921875,285.9178771972656,293.26812744140625,291.1295166015625,1.0,0.1808164417743683,0.8041651844978333,0.8041651844978333,1.0,1.0,-0.7997928261756897,0.315399020910263,0.4843938052654266,0.1824112236499786,0.0,0.0,0.1194592118263244,24.77539253234864,25.0,-4.724337100982666,-4197.22216796875,62.747440338134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0814514160156,303.61474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.69140625,18000.0,0.0,0.0,0.0928812399506568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060505211353302,0.106054738163948,-4.218860340188257e-06,0.0,9.4262657512445e-05,0.0,0.0,4.101836681365967,0.0,0.0,0.0,0.270632266998291,4.0,0.0,1.0
749700,293.12701416015625,297.1499938964844,293.1499938964844,0.0616992712020874,-1591.01904296875,304.14752197265625,0.7429899573326111,0.1116690933704376,0.1161440014839172,293.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286926269531,0.564673900604248,0.050000000745058,0.0481410808861255,293.1522827148437,297.1499938964844,293.1499938964844,0.0552199222147464,-1151.2666015625,304.1471862792969,0.7265602946281433,0.1040355414152145,0.0730824619531631,293.1429748535156,297.1499938964844,293.1499938964844,0.1541998833417892,-3414.049560546875,304.1488037109375,0.9453997015953064,0.2283764630556106,0.2166955918073654,293.267578125,297.1499938964844,293.1499938964844,0.0049627162516117,-1839.001220703125,297.79010009765625,0.564673900604248,0.050000000745058,0.2283605635166168,291.1283874511719,291.1499938964844,274.5843811035156,271.42303466796875,285.9059143066406,293.26763916015625,291.1278991699219,1.0,0.1808799505233764,0.8042278289794922,0.8042278289794922,1.0,1.0,-0.8007817268371582,0.3157660961151123,0.4850156307220459,0.182791531085968,0.0,0.0,0.1210691928863525,24.75225067138672,25.0,-4.599936485290527,-4211.06787109375,62.86538314819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.074462890625,303.63330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.326171875,18000.0,0.0,0.0,0.0930956602096557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1066942662000656,0.1066984832286834,-4.219797119731084e-06,0.0,9.448026685277e-05,0.0,0.0,4.128126621246338,0.0,0.0,0.0,0.2707312405109405,4.0,0.0,1.0
749760,293.1269836425781,297.1499938964844,293.1499938964844,0.0619484707713127,-1595.36181640625,304.14752197265625,0.7438434362411499,0.1119643002748489,0.116446852684021,293.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.5649094581604004,0.050000000745058,0.0481395870447158,293.1484375,297.1499938964844,293.1499938964844,0.055804543197155,-1159.0023193359375,304.1466369628906,0.7282804846763611,0.104762852191925,0.0735676735639572,293.1427001953125,297.1499938964844,293.1499938964844,0.1543371081352234,-3416.50927734375,304.1487731933594,0.9459840655326844,0.2285184562206268,0.2168258875608444,293.26708984375,297.1499938964844,293.1499938964844,0.0049469615332782,-1833.8931884765625,297.77020263671875,0.5649094581604004,0.050000000745058,0.2283534705638885,291.1268005371094,291.1499938964844,274.55181884765625,271.4020080566406,285.8934326171875,293.2671813964844,291.1263427734375,1.0,0.1809490174055099,0.8042851686477661,0.8042851686477661,1.0,1.0,-0.8018261790275574,0.3161547780036926,0.4856714308261871,0.1831892132759094,0.0,0.0,0.1227740347385406,24.72881507873535,25.0,-4.434516429901123,-4225.76904296875,62.99153137207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.066650390625,303.6527709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.970703125,18000.0,0.0,0.0,0.093332901597023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073827520012855,0.107386976480484,-4.220808477839455e-06,0.0,9.472102829022332e-05,0.0,0.0,4.156276226043701,0.0,0.0,0.0,0.2708373367786407,4.0,0.0,1.0
749820,293.126953125,297.1499938964844,293.1499938964844,0.0624466985464096,-1604.0548095703125,304.14752197265625,0.7455763220787048,0.1125570833683013,0.1170549541711807,293.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241455078125,0.5653970837593079,0.050000000745058,0.0481364987790584,293.140625,297.1499938964844,293.1499938964844,0.0571162477135658,-1176.409912109375,304.14556884765625,0.7320890426635742,0.1063902080059051,0.0746618211269378,293.14215087890625,297.1499938964844,293.1499938964844,0.154619887471199,-3421.5693359375,304.1487121582031,0.9471957087516784,0.2288159132003784,0.2170991003513336,293.26611328125,297.1499938964844,293.1499938964844,0.00491573382169,-1823.728271484375,297.7308349609375,0.5653970837593079,0.050000000745058,0.2283388376235962,291.1239013671875,291.1499938964844,274.4827880859375,271.3571472167969,285.8668212890625,293.2662048339844,291.1234741210937,1.0,0.1811045855283737,0.8043997883796692,0.8043997883796692,1.0,1.0,-0.8040806651115417,0.3170008063316345,0.4870798289775848,0.1840290576219558,0.0,0.0,0.1264570951461792,24.681541442871094,25.0,-4.017608642578125,-4257.72021484375,63.26907730102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0484619140625,303.694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.291015625,18000.0,0.0,0.0,0.0938842818140983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088927835226059,0.1088970080018043,-4.223058567731641e-06,0.0,9.528060763841496e-05,0.0,0.0,4.218127250671387,0.0,0.0,0.0,0.2710708975791931,4.0,0.0,1.0
749880,293.126953125,297.1499938964844,293.1499938964844,0.0624466985464096,-1604.0548095703125,304.14752197265625,0.7455763220787048,0.1125570833683013,0.1170549541711807,293.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241455078125,0.5653970837593079,0.050000000745058,0.0481364987790584,293.140625,297.1499938964844,293.1499938964844,0.0571162477135658,-1176.409912109375,304.14556884765625,0.7320890426635742,0.1063902080059051,0.0746618211269378,293.14215087890625,297.1499938964844,293.1499938964844,0.154619887471199,-3421.5693359375,304.1487121582031,0.9471957087516784,0.2288159132003784,0.2170991003513336,293.26611328125,297.1499938964844,293.1499938964844,0.00491573382169,-1823.728271484375,297.7308349609375,0.5653970837593079,0.050000000745058,0.2283388376235962,291.1239013671875,291.1499938964844,274.4827880859375,271.3571472167969,285.8668212890625,293.2662048339844,291.1234741210937,1.0,0.1811045855283737,0.8043997883796692,0.8043997883796692,1.0,1.0,-0.8040806651115417,0.3170008063316345,0.4870798289775848,0.1840290576219558,0.0,0.0,0.1264570951461792,24.681541442871094,25.0,-4.017608642578125,-4257.72021484375,63.26907730102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0484619140625,303.694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.291015625,18000.0,0.0,0.0,0.0938842818140983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088927835226059,0.1088970080018043,-4.223058567731641e-06,0.0,9.528060763841496e-05,0.0,0.0,4.218127250671387,0.0,0.0,0.0,0.2710708975791931,4.0,0.0,1.0
749940,293.1268920898437,297.1499938964844,293.1499938964844,0.0629442781209945,-1612.75,304.14752197265625,0.7473356127738953,0.1131527796387672,0.1176660731434822,293.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215515136719,0.5658986568450928,0.050000000745058,0.0481333397328853,293.1327514648437,297.1499938964844,293.1499938964844,0.0585991851985454,-1196.1845703125,304.14459228515625,0.7363457679748535,0.1082280799746513,0.0759074538946151,293.1415710449219,297.1499938964844,293.1499938964844,0.1549131423234939,-3426.806396484375,304.1486511230469,0.9484512209892272,0.2291311919689178,0.2173891365528106,293.2651062011719,297.1499938964844,293.1499938964844,0.0048848744481801,-1813.628662109375,297.6920471191406,0.5658986568450928,0.050000000745058,0.2283238470554351,291.1213073730469,291.1499938964844,274.4092712402344,271.3089599609375,285.838134765625,293.26519775390625,291.1209411621094,1.0,0.1812833398580551,0.8045144081115723,0.8045144081115723,1.0,1.0,-0.8065397143363953,0.3179385960102081,0.4886011183261871,0.1849079430103302,0.0,0.0,0.1304644346237182,24.634557723999023,25.0,-3.5315170288085938,-4292.9013671875,63.57927703857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02734375,303.738037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.66015625,18000.0,0.0,0.0,0.094544731080532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11056899279356,0.1105732172727584,-4.2255969674442895e-06,0.0,9.595088340574875e-05,0.0,0.0,4.286958694458008,0.0,0.0,0.0,0.2713313400745392,4.0,0.0,1.0
750000,293.1268920898437,297.1499938964844,293.1499938964844,0.0629442781209945,-1612.75,304.14752197265625,0.7473356127738953,0.1131527796387672,0.1176660731434822,293.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215515136719,0.5658986568450928,0.050000000745058,0.0481333397328853,293.1327514648437,297.1499938964844,293.1499938964844,0.0585991851985454,-1196.1845703125,304.14459228515625,0.7363457679748535,0.1082280799746513,0.0759074538946151,293.1415710449219,297.1499938964844,293.1499938964844,0.1549131423234939,-3426.806396484375,304.1486511230469,0.9484512209892272,0.2291311919689178,0.2173891365528106,293.2651062011719,297.1499938964844,293.1499938964844,0.0048848744481801,-1813.628662109375,297.6920471191406,0.5658986568450928,0.050000000745058,0.2283238470554351,291.1213073730469,291.1499938964844,274.4092712402344,271.3089599609375,285.838134765625,293.26519775390625,291.1209411621094,1.0,0.1812833398580551,0.8045144081115723,0.8045144081115723,1.0,1.0,-0.8065397143363953,0.3179385960102081,0.4886011183261871,0.1849079430103302,0.0,0.0,0.1304644346237182,24.634557723999023,25.0,-3.5315170288085938,-4292.9013671875,63.57927703857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02734375,303.738037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.66015625,18000.0,0.0,0.0,0.094544731080532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11056899279356,0.1105732172727584,-4.2255969674442895e-06,0.0,9.595088340574875e-05,0.0,0.0,4.286958694458008,0.0,0.0,0.0,0.2713313400745392,4.0,0.0,1.0
750060,293.1268310546875,297.1499938964844,293.1499938964844,0.063440702855587,-1621.438232421875,304.14752197265625,0.7491098642349243,0.1137505546212196,0.1182795688509941,293.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.566403865814209,0.050000000745058,0.0481301732361316,293.1249389648437,297.1499938964844,293.1499938964844,0.0602257251739501,-1217.99951171875,304.1436767578125,0.7409903407096863,0.1102472096681594,0.0772837996482849,293.1409912109375,297.1499938964844,293.1499938964844,0.1552161127328872,-3432.206298828125,304.1485900878906,0.9497321844100952,0.2294632494449615,0.2176951617002487,293.2640686035156,297.1499938964844,293.1499938964844,0.0048543466255068,-1803.58349609375,297.65380859375,0.566403865814209,0.050000000745058,0.2283088117837906,291.1190795898437,291.1499938964844,274.3319396972656,271.25799560546875,285.80743408203125,293.26416015625,291.1187744140625,1.0,0.1814840883016586,0.8046178221702576,0.8046178221702576,1.0,1.0,-0.8091772794723511,0.318968266248703,0.490209013223648,0.1857898235321045,0.0,0.0,0.1347392052412033,24.58867454528809,25.0,-3.038171529769897,-4331.0595703125,63.91961669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00408935546875,303.78387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.076171875,18000.0,0.0,0.0,0.095314435660839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123929843306541,0.1123972162604332,-4.228399120620452e-06,0.0,9.67320374911651e-05,0.0,0.0,4.362061977386475,0.0,0.0,0.0,0.271615982055664,4.0,0.0,1.0
750120,293.1268310546875,297.1499938964844,293.1499938964844,0.063440702855587,-1621.438232421875,304.14752197265625,0.7491098642349243,0.1137505546212196,0.1182795688509941,293.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.566403865814209,0.050000000745058,0.0481301732361316,293.1249389648437,297.1499938964844,293.1499938964844,0.0602257251739501,-1217.99951171875,304.1436767578125,0.7409903407096863,0.1102472096681594,0.0772837996482849,293.1409912109375,297.1499938964844,293.1499938964844,0.1552161127328872,-3432.206298828125,304.1485900878906,0.9497321844100952,0.2294632494449615,0.2176951617002487,293.2640686035156,297.1499938964844,293.1499938964844,0.0048543466255068,-1803.58349609375,297.65380859375,0.566403865814209,0.050000000745058,0.2283088117837906,291.1190795898437,291.1499938964844,274.3319396972656,271.25799560546875,285.80743408203125,293.26416015625,291.1187744140625,1.0,0.1814840883016586,0.8046178221702576,0.8046178221702576,1.0,1.0,-0.8091772794723511,0.318968266248703,0.490209013223648,0.1857898235321045,0.0,0.0,0.1347392052412033,24.58867454528809,25.0,-3.038171529769897,-4331.0595703125,63.91961669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00408935546875,303.78387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.076171875,18000.0,0.0,0.0,0.095314435660839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123929843306541,0.1123972162604332,-4.228399120620452e-06,0.0,9.67320374911651e-05,0.0,0.0,4.362061977386475,0.0,0.0,0.0,0.271615982055664,4.0,0.0,1.0
750180,293.12677001953125,297.1499938964844,293.1499938964844,0.0639351308345794,-1630.104736328125,304.14752197265625,0.7508864998817444,0.1143490821123123,0.1188943088054657,293.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173400878906,0.5669029355049133,0.050000000745058,0.0481270551681518,293.1173095703125,297.1499938964844,293.1499938964844,0.0619770362973213,-1241.6400146484375,304.14288330078125,0.7459852695465088,0.1124274209141731,0.0787771344184875,293.1404113769531,297.1499938964844,293.1499938964844,0.1555284857749939,-3437.763671875,304.1485595703125,0.951021671295166,0.229811280965805,0.2180166244506836,293.2630310058594,297.1499938964844,293.1499938964844,0.00482416478917,-1793.6004638671875,297.6161193847656,0.5669029355049133,0.050000000745058,0.2282940298318863,291.1171875,291.1499938964844,274.2515869140625,271.2047424316406,285.77471923828125,293.2631225585937,291.116943359375,1.0,0.181706354022026,0.8047212362289429,0.8047212362289429,1.0,1.0,-0.8119754791259766,0.3200959265232086,0.4918795526027679,0.1866395026445388,0.0,0.0,0.1392443776130676,24.544641494750977,25.0,-2.5688655376434326,-4372.10546875,64.28874206542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9793701171875,303.8311767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.537109375,18000.0,0.0,0.0,0.0961947292089462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143541932106018,0.1143584251403808,-4.231451384839602e-06,0.0,9.762542322278024e-05,0.0,0.0,4.443046569824219,0.0,0.0,0.0,0.2719234228134155,4.0,0.0,1.0
750240,293.12677001953125,297.1499938964844,293.1499938964844,0.0639351308345794,-1630.104736328125,304.14752197265625,0.7508864998817444,0.1143490821123123,0.1188943088054657,293.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173400878906,0.5669029355049133,0.050000000745058,0.0481270551681518,293.1173095703125,297.1499938964844,293.1499938964844,0.0619770362973213,-1241.6400146484375,304.14288330078125,0.7459852695465088,0.1124274209141731,0.0787771344184875,293.1404113769531,297.1499938964844,293.1499938964844,0.1555284857749939,-3437.763671875,304.1485595703125,0.951021671295166,0.229811280965805,0.2180166244506836,293.2630310058594,297.1499938964844,293.1499938964844,0.00482416478917,-1793.6004638671875,297.6161193847656,0.5669029355049133,0.050000000745058,0.2282940298318863,291.1171875,291.1499938964844,274.2515869140625,271.2047424316406,285.77471923828125,293.2631225585937,291.116943359375,1.0,0.181706354022026,0.8047212362289429,0.8047212362289429,1.0,1.0,-0.8119754791259766,0.3200959265232086,0.4918795526027679,0.1866395026445388,0.0,0.0,0.1392443776130676,24.544641494750977,25.0,-2.5688655376434326,-4372.10546875,64.28874206542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9793701171875,303.8311767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.537109375,18000.0,0.0,0.0,0.0961947292089462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143541932106018,0.1143584251403808,-4.231451384839602e-06,0.0,9.762542322278024e-05,0.0,0.0,4.443046569824219,0.0,0.0,0.0,0.2719234228134155,4.0,0.0,1.0
750300,293.1267395019531,297.1499938964844,293.1499938964844,0.0641812086105346,-1634.4229736328125,304.14752197265625,0.7517712712287903,0.1146480292081832,0.1192016080021858,293.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5671470165252686,0.050000000745058,0.04812553524971,293.1136169433594,297.1499938964844,293.1499938964844,0.0628927573561668,-1254.0648193359375,304.1425170898437,0.7485989928245544,0.1135706081986427,0.0795625671744346,293.1401062011719,297.1499938964844,293.1499938964844,0.1556879431009292,-3440.59716796875,304.1485290527344,0.9516641497612,0.2299908399581909,0.218182772397995,293.26251220703125,297.1499938964844,293.1499938964844,0.0048092002980411,-1788.6319580078125,297.59747314453125,0.5671470165252686,0.050000000745058,0.2282868325710296,291.1163635253906,291.1499938964844,274.2105407714844,271.1774597167969,285.75762939453125,293.2626037597656,291.1161193847656,1.0,0.1818252354860305,0.8047729730606079,0.8047729730606079,1.0,1.0,-0.8134278059005737,0.3206974267959595,0.4927303493022918,0.1870410293340683,0.0,0.0,0.1415712535381317,24.52353286743164,25.0,-2.345564365386963,-4393.67578125,64.48343658447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,303.8553161621094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.283203125,18000.0,0.0,0.0,0.096675306558609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153825744986534,0.1153868064284324,-4.2330661926826e-06,0.0,9.811314521357416e-05,0.0,0.0,4.485607624053955,0.0,0.0,0.0,0.2720851898193359,4.0,0.0,1.0
750360,293.1267395019531,297.1499938964844,293.1499938964844,0.0644262433052063,-1638.72607421875,304.14752197265625,0.7526510953903198,0.1149463355541229,0.1195084676146507,293.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1157531738281,0.5673858523368835,0.050000000745058,0.0481240525841712,293.1099853515625,297.1499938964844,293.1499938964844,0.0638310760259628,-1266.8419189453125,304.14215087890625,0.751279890537262,0.1147445291280746,0.080370619893074,293.1398010253906,297.1499938964844,293.1499938964844,0.1558493375778198,-3443.46240234375,304.14849853515625,0.9523019194602966,0.230173721909523,0.2183522284030914,293.2619934082031,297.1499938964844,293.1499938964844,0.0047943042591214,-1783.674072265625,297.57891845703125,0.5673858523368835,0.050000000745058,0.2282797992229461,291.1156005859375,291.1499938964844,274.16900634765625,271.1498107910156,285.74005126953125,293.2620849609375,291.11541748046875,1.0,0.1819489896297454,0.8048181533813477,0.8048181533813477,1.0,1.0,-0.8149109482765198,0.3213237226009369,0.4935872554779053,0.1874204874038696,0.0,0.0,0.1439402848482132,24.503137588500977,25.0,-2.126071214675904,-4415.91650390625,64.68437957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9540710449219,303.87969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.0390625,18000.0,0.0,0.0,0.0971815437078476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116440400481224,0.1164446324110031,-4.234737843944458e-06,0.0,9.862690785666928e-05,0.0,0.0,4.52945613861084,0.0,0.0,0.0,0.2722519636154175,4.0,0.0,1.0
750420,293.126708984375,297.1499938964844,293.1499938964844,0.0649119913578033,-1647.2657470703125,304.1475524902344,0.754387378692627,0.115539476275444,0.1201193258166313,293.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11444091796875,0.5678430795669556,0.050000000745058,0.0481212250888347,293.10302734375,297.1499938964844,293.1499938964844,0.065764769911766,-1293.3179931640625,304.1415710449219,0.7568132877349854,0.1171725615859031,0.0820460319519043,293.1392517089844,297.1499938964844,293.1499938964844,0.1561770290136337,-3449.27294921875,304.1484375,0.9535545706748962,0.2305482476949691,0.2186999768018722,293.2609558105469,297.1499938964844,293.1499938964844,0.004764711484313,-1773.7880859375,297.54217529296875,0.5678430795669556,0.050000000745058,0.2282663732767105,291.1143493652344,291.1499938964844,274.0848693847656,271.0936889648437,285.7034912109375,293.26104736328125,291.1141967773437,1.0,0.1822103410959243,0.8049084544181824,0.8049084544181824,1.0,1.0,-0.8179571628570557,0.3226510882377624,0.4953060448169708,0.1880995482206344,0.0,0.0,0.1487839072942733,24.46480369567871,25.0,-1.6947641372680664,-4462.3291015625,65.1036148071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92901611328125,303.9291381835937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.58984375,18000.0,0.0,0.0,0.0982670038938522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186373755335807,0.1186416074633598,-4.238240308040986e-06,0.0,9.97285169432871e-05,0.0,0.0,4.620749950408936,0.0,0.0,0.0,0.2725995481014251,4.0,0.0,1.0
750480,293.126708984375,297.1499938964844,293.1499938964844,0.0649119913578033,-1647.2657470703125,304.1475524902344,0.754387378692627,0.115539476275444,0.1201193258166313,293.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11444091796875,0.5678430795669556,0.050000000745058,0.0481212250888347,293.10302734375,297.1499938964844,293.1499938964844,0.065764769911766,-1293.3179931640625,304.1415710449219,0.7568132877349854,0.1171725615859031,0.0820460319519043,293.1392517089844,297.1499938964844,293.1499938964844,0.1561770290136337,-3449.27294921875,304.1484375,0.9535545706748962,0.2305482476949691,0.2186999768018722,293.2609558105469,297.1499938964844,293.1499938964844,0.004764711484313,-1773.7880859375,297.54217529296875,0.5678430795669556,0.050000000745058,0.2282663732767105,291.1143493652344,291.1499938964844,274.0848693847656,271.0936889648437,285.7034912109375,293.26104736328125,291.1141967773437,1.0,0.1822103410959243,0.8049084544181824,0.8049084544181824,1.0,1.0,-0.8179571628570557,0.3226510882377624,0.4953060448169708,0.1880995482206344,0.0,0.0,0.1487839072942733,24.46480369567871,25.0,-1.6947641372680664,-4462.3291015625,65.1036148071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92901611328125,303.9291381835937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.58984375,18000.0,0.0,0.0,0.0982670038938522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186373755335807,0.1186416074633598,-4.238240308040986e-06,0.0,9.97285169432871e-05,0.0,0.0,4.620749950408936,0.0,0.0,0.0,0.2725995481014251,4.0,0.0,1.0
750540,293.1267395019531,297.1499938964844,293.1499938964844,0.0653900653123855,-1655.6822509765625,304.1475524902344,0.7560796737670898,0.1161254122853279,0.1207238286733627,293.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11346435546875,0.5682665109634399,0.050000000745058,0.0481186136603355,293.09649658203125,297.1499938964844,293.1499938964844,0.0677569136023521,-1320.7947998046875,304.1410522460937,0.7625211477279663,0.1196866482496261,0.0837860405445098,293.1387023925781,297.1499938964844,293.1499938964844,0.1565095037221908,-3455.15869140625,304.1484069824219,0.9547635912895204,0.2309321165084839,0.2190574407577514,293.2599792480469,297.1499938964844,293.1499938964844,0.0047353650443255,-1763.9368896484375,297.505859375,0.5682665109634399,0.050000000745058,0.2282539755105972,291.1133728027344,291.1499938964844,274.0,271.0369567871094,285.6651306152344,293.26007080078125,291.1132507324219,1.0,0.1824884861707687,0.8049987554550171,0.8049987554550171,1.0,1.0,-0.8210873007774353,0.3240751624107361,0.4970121681690216,0.1886509209871292,0.0,0.0,0.1537342965602874,24.430139541625977,25.0,-1.2697724103927612,-4511.14111328125,65.54331970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9049072265625,303.97930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.1875,18000.0,0.0,0.0,0.099440760910511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209304109215736,0.1209346503019332,-4.241939677740447e-06,0.0,0.0001009197367238,0.0,0.0,4.716362953186035,0.0,0.0,0.0,0.2729641497135162,4.0,0.0,1.0
750600,293.1267395019531,297.1499938964844,293.1499938964844,0.0653900653123855,-1655.6822509765625,304.1475524902344,0.7560796737670898,0.1161254122853279,0.1207238286733627,293.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11346435546875,0.5682665109634399,0.050000000745058,0.0481186136603355,293.09649658203125,297.1499938964844,293.1499938964844,0.0677569136023521,-1320.7947998046875,304.1410522460937,0.7625211477279663,0.1196866482496261,0.0837860405445098,293.1387023925781,297.1499938964844,293.1499938964844,0.1565095037221908,-3455.15869140625,304.1484069824219,0.9547635912895204,0.2309321165084839,0.2190574407577514,293.2599792480469,297.1499938964844,293.1499938964844,0.0047353650443255,-1763.9368896484375,297.505859375,0.5682665109634399,0.050000000745058,0.2282539755105972,291.1133728027344,291.1499938964844,274.0,271.0369567871094,285.6651306152344,293.26007080078125,291.1132507324219,1.0,0.1824884861707687,0.8049987554550171,0.8049987554550171,1.0,1.0,-0.8210873007774353,0.3240751624107361,0.4970121681690216,0.1886509209871292,0.0,0.0,0.1537342965602874,24.430139541625977,25.0,-1.2697724103927612,-4511.14111328125,65.54331970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9049072265625,303.97930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.1875,18000.0,0.0,0.0,0.099440760910511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209304109215736,0.1209346503019332,-4.241939677740447e-06,0.0,0.0001009197367238,0.0,0.0,4.716362953186035,0.0,0.0,0.0,0.2729641497135162,4.0,0.0,1.0
