time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
750660,293.1268005371094,297.1499938964844,293.1499938964844,0.0658576339483261,-1663.9241943359375,304.1475830078125,0.7577113509178162,0.1167006269097328,0.1213184744119644,293.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11279296875,0.5686483383178711,0.050000000745058,0.0481162667274475,293.0904846191406,297.1499938964844,293.1499938964844,0.0697884783148765,-1349.0166015625,304.1406555175781,0.7683367729187012,0.1222632601857185,0.0855746418237686,293.13818359375,297.1499938964844,293.1499938964844,0.156844288110733,-3461.0751953125,304.1483764648437,0.9559136629104614,0.2313226163387298,0.2194221466779709,293.2590637207031,297.1499938964844,293.1499938964844,0.0047062491066753,-1754.115478515625,297.46990966796875,0.5686483383178711,0.050000000745058,0.2282428443431854,291.1127319335937,291.1499938964844,273.9151306152344,270.9801330566406,285.62518310546875,293.2591247558594,291.1126708984375,1.0,0.1827817559242248,0.8050757050514221,0.8050757050514221,1.0,1.0,-0.8242760896682739,0.3255890905857086,0.4986869692802429,0.1890550106763839,0.0,0.0,0.1587511152029037,24.39974594116211,25.0,-0.8191729187965393,-4562.125,66.00059509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8824157714844,304.0300598144531,278.1499938964844,0.0,18000.0,313.1499938964844,17990.84375,18000.0,0.0,0.0,0.1006936207413673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233048513531684,0.1233090907335281,-4.245818217896158e-06,0.0,0.0001021912248688,0.0,0.0,4.815729141235352,0.0,0.0,0.0,0.2733437120914459,4.0,0.0,1.0
750720,293.1268005371094,297.1499938964844,293.1499938964844,0.0658576339483261,-1663.9241943359375,304.1475830078125,0.7577113509178162,0.1167006269097328,0.1213184744119644,293.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11279296875,0.5686483383178711,0.050000000745058,0.0481162667274475,293.0904846191406,297.1499938964844,293.1499938964844,0.0697884783148765,-1349.0166015625,304.1406555175781,0.7683367729187012,0.1222632601857185,0.0855746418237686,293.13818359375,297.1499938964844,293.1499938964844,0.156844288110733,-3461.0751953125,304.1483764648437,0.9559136629104614,0.2313226163387298,0.2194221466779709,293.2590637207031,297.1499938964844,293.1499938964844,0.0047062491066753,-1754.115478515625,297.46990966796875,0.5686483383178711,0.050000000745058,0.2282428443431854,291.1127319335937,291.1499938964844,273.9151306152344,270.9801330566406,285.62518310546875,293.2591247558594,291.1126708984375,1.0,0.1827817559242248,0.8050757050514221,0.8050757050514221,1.0,1.0,-0.8242760896682739,0.3255890905857086,0.4986869692802429,0.1890550106763839,0.0,0.0,0.1587511152029037,24.39974594116211,25.0,-0.8191729187965393,-4562.125,66.00059509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8824157714844,304.0300598144531,278.1499938964844,0.0,18000.0,313.1499938964844,17990.84375,18000.0,0.0,0.0,0.1006936207413673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233048513531684,0.1233090907335281,-4.245818217896158e-06,0.0,0.0001021912248688,0.0,0.0,4.815729141235352,0.0,0.0,0.0,0.2733437120914459,4.0,0.0,1.0
750780,293.1269226074219,297.1499938964844,293.1499938964844,0.0663115605711937,-1671.9346923828125,304.14764404296875,0.7592664957046509,0.1172611564397811,0.1218993514776229,293.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.5689824223518372,0.050000000745058,0.0481142215430736,293.0850524902344,297.1499938964844,293.1499938964844,0.0718376860022544,-1377.678955078125,304.1403503417969,0.7741814851760864,0.1248760372400283,0.0873927995562553,293.1377258300781,297.1499938964844,293.1499938964844,0.1571781635284423,-3466.96435546875,304.1483764648437,0.9569909572601318,0.231716051697731,0.2197908461093902,293.2581787109375,297.1499938964844,293.1499938964844,0.0046772700734436,-1744.291015625,297.43426513671875,0.5689824223518372,0.050000000745058,0.2282331436872482,291.1124267578125,291.1499938964844,273.8309936523437,270.9237976074219,285.583984375,293.2582397460937,291.1124267578125,1.0,0.1830876171588897,0.8051525950431824,0.8051525950431824,1.0,1.0,-0.8274927735328674,0.32718226313591,0.500310480594635,0.1893010288476944,0.0,0.0,0.1637827903032302,24.37405204772949,25.0,-0.3421474099159241,-4614.89501953125,66.47145080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8620300292969,304.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.576171875,18000.0,0.0,0.0,0.1020113751292228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257388889789581,0.1257431358098983,-4.249845460435608e-06,0.0,0.0001035285822581,0.0,0.0,4.917978763580322,0.0,0.0,0.0,0.2737349569797516,4.0,0.0,1.0
750840,293.1269226074219,297.1499938964844,293.1499938964844,0.0663115605711937,-1671.9346923828125,304.14764404296875,0.7592664957046509,0.1172611564397811,0.1218993514776229,293.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.5689824223518372,0.050000000745058,0.0481142215430736,293.0850524902344,297.1499938964844,293.1499938964844,0.0718376860022544,-1377.678955078125,304.1403503417969,0.7741814851760864,0.1248760372400283,0.0873927995562553,293.1377258300781,297.1499938964844,293.1499938964844,0.1571781635284423,-3466.96435546875,304.1483764648437,0.9569909572601318,0.231716051697731,0.2197908461093902,293.2581787109375,297.1499938964844,293.1499938964844,0.0046772700734436,-1744.291015625,297.43426513671875,0.5689824223518372,0.050000000745058,0.2282331436872482,291.1124267578125,291.1499938964844,273.8309936523437,270.9237976074219,285.583984375,293.2582397460937,291.1124267578125,1.0,0.1830876171588897,0.8051525950431824,0.8051525950431824,1.0,1.0,-0.8274927735328674,0.32718226313591,0.500310480594635,0.1893010288476944,0.0,0.0,0.1637827903032302,24.37405204772949,25.0,-0.3421474099159241,-4614.89501953125,66.47145080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8620300292969,304.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.576171875,18000.0,0.0,0.0,0.1020113751292228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257388889789581,0.1257431358098983,-4.249845460435608e-06,0.0,0.0001035285822581,0.0,0.0,4.917978763580322,0.0,0.0,0.0,0.2737349569797516,4.0,0.0,1.0
750900,293.12701416015625,297.1499938964844,293.1499938964844,0.066532589495182,-1675.838134765625,304.1476745605469,0.7600114941596985,0.1175348386168479,0.122183546423912,293.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124267578125,0.5691304206848145,0.050000000745058,0.0481133162975311,293.08258056640625,297.1499938964844,293.1499938964844,0.0728628858923912,-1392.0882568359375,304.1402587890625,0.7770918607711792,0.1261872053146362,0.0883074551820755,293.13751220703125,297.1499938964844,293.1499938964844,0.1573437750339508,-3469.88134765625,304.1483764648437,0.9574991464614868,0.231912612915039,0.2199755609035492,293.2577819824219,297.1499938964844,293.1499938964844,0.0046628140844404,-1739.3720703125,297.4165344238281,0.5691304206848145,0.050000000745058,0.2282288521528244,291.1124267578125,291.1499938964844,273.7894592285156,270.8959655761719,285.56298828125,293.2578430175781,291.1124572753906,1.0,0.1832443922758102,0.8051910996437073,0.8051910996437073,1.0,1.0,-0.8291025161743164,0.3280041813850403,0.5010983347892761,0.1893636435270309,0.0,0.0,0.1662899851799011,24.3630428314209,25.0,-0.094996228814125,-4641.8173828125,66.71068572998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,304.10650634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.46875,18000.0,0.0,0.0,0.1026898622512817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1269716769456863,0.1269759386777877,-4.251905011187773e-06,0.0,0.0001042171570588,0.0,0.0,4.96991777420044,0.0,0.0,0.0,0.2739339470863342,4.0,0.0,1.0
750960,293.12713623046875,297.1499938964844,293.1499938964844,0.0667486935853958,-1679.6561279296875,304.147705078125,0.7607300281524658,0.1178029403090477,0.1224624067544937,293.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11248779296875,0.5692636966705322,0.050000000745058,0.0481125004589557,293.08026123046875,297.1499938964844,293.1499938964844,0.0738841518759727,-1406.4854736328125,304.1401672363281,0.7799773216247559,0.1274959594011306,0.0892218574881553,293.1373291015625,297.1499938964844,293.1499938964844,0.1575076729059219,-3472.76513671875,304.1483764648437,0.9579830169677734,0.2321082949638366,0.2201597839593887,293.25738525390625,297.1499938964844,293.1499938964844,0.0046483767218887,-1734.44677734375,297.3988952636719,0.5692636966705322,0.050000000745058,0.2282249927520752,291.1125183105469,291.1499938964844,273.7484130859375,270.8684997558594,285.5418701171875,293.2574462890625,291.112548828125,1.0,0.1834034323692321,0.8052197694778442,0.8052197694778442,1.0,1.0,-0.8307064771652222,0.3288387656211853,0.5018677115440369,0.1893854290246963,0.0,0.0,0.1687813848257064,24.35350227355957,25.0,0.1655524671077728,-4669.01123046875,66.95174407958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8442077636719,304.1319274902344,278.1499938964844,0.0,18000.0,313.1499938964844,17990.392578125,18000.0,0.0,0.0,0.1033798456192016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1282104551792144,0.1282147020101547,-4.253990027791588e-06,0.0,0.0001049173952196,0.0,0.0,5.022215366363525,0.0,0.0,0.0,0.2741345167160034,4.0,0.0,1.0
751020,293.12744140625,297.1499938964844,293.1499938964844,0.0671653226017952,-1687.0205078125,304.14776611328125,0.7620852589607239,0.1183216869831085,0.1230030506849289,293.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.5694865584373474,0.050000000745058,0.0481111407279968,293.0762023925781,297.1499938964844,293.1499938964844,0.0759046226739883,-1435.088623046875,304.1400756835937,0.7856374382972717,0.1300928890705108,0.0910401493310928,293.1369934082031,297.1499938964844,293.1499938964844,0.1578287333250045,-3478.404541015625,304.1483764648437,0.9588765501976012,0.2324952334165573,0.2205249965190887,293.2567138671875,297.1499938964844,293.1499938964844,0.0046195178292691,-1724.5634765625,297.3637084960937,0.5694865584373474,0.050000000745058,0.2282185405492782,291.11297607421875,291.1499938964844,273.6680603027344,270.8148193359375,285.4992980957031,293.2567443847656,291.1130676269531,1.0,0.1837263852357864,0.8052770495414734,0.8052770495414734,1.0,1.0,-0.8338818550109863,0.3305380940437317,0.5033437013626099,0.189311996102333,0.0,0.0,0.1736904382705688,24.338701248168945,25.0,0.714311420917511,-4723.916015625,67.4367904663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82928466796875,304.1824951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.306640625,18000.0,0.0,0.0,0.1047843247652053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130692109465599,0.1306963711977005,-4.258210083207814e-06,0.0,0.0001063427698682,0.0,0.0,5.12730598449707,0.0,0.0,0.0,0.2745381891727447,4.0,0.0,1.0
751080,293.12744140625,297.1499938964844,293.1499938964844,0.0671653226017952,-1687.0205078125,304.14776611328125,0.7620852589607239,0.1183216869831085,0.1230030506849289,293.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.5694865584373474,0.050000000745058,0.0481111407279968,293.0762023925781,297.1499938964844,293.1499938964844,0.0759046226739883,-1435.088623046875,304.1400756835937,0.7856374382972717,0.1300928890705108,0.0910401493310928,293.1369934082031,297.1499938964844,293.1499938964844,0.1578287333250045,-3478.404541015625,304.1483764648437,0.9588765501976012,0.2324952334165573,0.2205249965190887,293.2567138671875,297.1499938964844,293.1499938964844,0.0046195178292691,-1724.5634765625,297.3637084960937,0.5694865584373474,0.050000000745058,0.2282185405492782,291.11297607421875,291.1499938964844,273.6680603027344,270.8148193359375,285.4992980957031,293.2567443847656,291.1130676269531,1.0,0.1837263852357864,0.8052770495414734,0.8052770495414734,1.0,1.0,-0.8338818550109863,0.3305380940437317,0.5033437013626099,0.189311996102333,0.0,0.0,0.1736904382705688,24.338701248168945,25.0,0.714311420917511,-4723.916015625,67.4367904663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82928466796875,304.1824951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.306640625,18000.0,0.0,0.0,0.1047843247652053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130692109465599,0.1306963711977005,-4.258210083207814e-06,0.0,0.0001063427698682,0.0,0.0,5.12730598449707,0.0,0.0,0.0,0.2745381891727447,4.0,0.0,1.0
751140,293.1278381347656,297.1499938964844,293.1499938964844,0.0675590261816978,-1693.98291015625,304.1478576660156,0.7633223533630371,0.1188145354390144,0.1235181614756584,293.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.5696491599082947,0.050000000745058,0.0481101498007774,293.0728759765625,297.1499938964844,293.1499938964844,0.0778789669275283,-1463.1781005859375,304.1401062011719,0.7910891175270081,0.1326389610767364,0.0928281769156456,293.1367492675781,297.1499938964844,293.1499938964844,0.1581383049488067,-3483.828857421875,304.1484069824219,0.9596650004386902,0.2328735738992691,0.2208832949399948,293.2561340332031,297.1499938964844,293.1499938964844,0.0045906193554401,-1714.6160888671875,297.3287048339844,0.5696491599082947,0.050000000745058,0.228213831782341,291.11383056640625,291.1499938964844,273.5907287597656,270.7633056640625,285.456787109375,293.25616455078125,291.114013671875,1.0,0.1840535253286361,0.8053343892097473,0.8053343892097473,1.0,1.0,-0.8369884490966797,0.332260251045227,0.5047281980514526,0.1890928000211715,0.0,0.0,0.1784563958644867,24.329910278320312,25.0,1.2854360342025757,-4779.00244140625,67.92206573486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81756591796875,304.2323303222656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.3359375,18000.0,0.0,0.0,0.1062093079090118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331548392772674,0.1331591010093689,-4.262461061443901e-06,0.0,0.0001077889464795,0.0,0.0,5.2320332527160645,0.0,0.0,0.0,0.2749413549900055,4.0,0.0,1.0
751200,293.1278381347656,297.1499938964844,293.1499938964844,0.0675590261816978,-1693.98291015625,304.1478576660156,0.7633223533630371,0.1188145354390144,0.1235181614756584,293.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.5696491599082947,0.050000000745058,0.0481101498007774,293.0728759765625,297.1499938964844,293.1499938964844,0.0778789669275283,-1463.1781005859375,304.1401062011719,0.7910891175270081,0.1326389610767364,0.0928281769156456,293.1367492675781,297.1499938964844,293.1499938964844,0.1581383049488067,-3483.828857421875,304.1484069824219,0.9596650004386902,0.2328735738992691,0.2208832949399948,293.2561340332031,297.1499938964844,293.1499938964844,0.0045906193554401,-1714.6160888671875,297.3287048339844,0.5696491599082947,0.050000000745058,0.228213831782341,291.11383056640625,291.1499938964844,273.5907287597656,270.7633056640625,285.456787109375,293.25616455078125,291.114013671875,1.0,0.1840535253286361,0.8053343892097473,0.8053343892097473,1.0,1.0,-0.8369884490966797,0.332260251045227,0.5047281980514526,0.1890928000211715,0.0,0.0,0.1784563958644867,24.329910278320312,25.0,1.2854360342025757,-4779.00244140625,67.92206573486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81756591796875,304.2323303222656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.3359375,18000.0,0.0,0.0,0.1062093079090118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331548392772674,0.1331591010093689,-4.262461061443901e-06,0.0,0.0001077889464795,0.0,0.0,5.2320332527160645,0.0,0.0,0.0,0.2749413549900055,4.0,0.0,1.0
751260,293.1282958984375,297.1499938964844,293.1499938964844,0.0679274350404739,-1700.4993896484375,304.14794921875,0.7644336223602295,0.1192786544561386,0.1240046620368957,293.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.5697510838508606,0.050000000745058,0.0481095276772975,293.0703125,297.1499938964844,293.1499938964844,0.0797891020774841,-1490.4678955078125,304.1402282714844,0.7962709069252014,0.1351099461317062,0.0945680141448974,293.1365966796875,297.1499938964844,293.1499938964844,0.1584334671497345,-3488.987060546875,304.1484375,0.9603443145751952,0.2332401573657989,0.2212315946817398,293.25567626953125,297.1499938964844,293.1499938964844,0.0045616230927407,-1704.583984375,297.29376220703125,0.5697510838508606,0.050000000745058,0.2282108962535858,291.1151123046875,291.1499938964844,273.5172119140625,270.71453857421875,285.4148864746094,293.2557067871094,291.1153564453125,1.0,0.1843818873167038,0.80538010597229,0.80538010597229,1.0,1.0,-0.8399979472160339,0.3339824080467224,0.5060155391693115,0.1887439489364624,0.0,0.0,0.1830228269100189,24.327280044555664,25.0,1.86561131477356,-4833.5947265625,68.40312957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8093566894531,304.2811889648437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.49609375,18000.0,0.0,0.0,0.1076386868953704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135566234588623,0.1355705112218856,-4.266688392817741e-06,0.0,0.0001092395832529,0.0,0.0,5.3350138664245605,0.0,0.0,0.0,0.2753387093544006,4.0,0.0,1.0
751320,293.1282958984375,297.1499938964844,293.1499938964844,0.0679274350404739,-1700.4993896484375,304.14794921875,0.7644336223602295,0.1192786544561386,0.1240046620368957,293.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.5697510838508606,0.050000000745058,0.0481095276772975,293.0703125,297.1499938964844,293.1499938964844,0.0797891020774841,-1490.4678955078125,304.1402282714844,0.7962709069252014,0.1351099461317062,0.0945680141448974,293.1365966796875,297.1499938964844,293.1499938964844,0.1584334671497345,-3488.987060546875,304.1484375,0.9603443145751952,0.2332401573657989,0.2212315946817398,293.25567626953125,297.1499938964844,293.1499938964844,0.0045616230927407,-1704.583984375,297.29376220703125,0.5697510838508606,0.050000000745058,0.2282108962535858,291.1151123046875,291.1499938964844,273.5172119140625,270.71453857421875,285.4148864746094,293.2557067871094,291.1153564453125,1.0,0.1843818873167038,0.80538010597229,0.80538010597229,1.0,1.0,-0.8399979472160339,0.3339824080467224,0.5060155391693115,0.1887439489364624,0.0,0.0,0.1830228269100189,24.327280044555664,25.0,1.86561131477356,-4833.5947265625,68.40312957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8093566894531,304.2811889648437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.49609375,18000.0,0.0,0.0,0.1076386868953704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135566234588623,0.1355705112218856,-4.266688392817741e-06,0.0,0.0001092395832529,0.0,0.0,5.3350138664245605,0.0,0.0,0.0,0.2753387093544006,4.0,0.0,1.0
751380,293.1288757324219,297.1499938964844,293.1499938964844,0.068268746137619,-1706.5357666015625,304.1480712890625,0.765414834022522,0.1197117790579795,0.1244600340723991,293.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.5697939991950989,0.050000000745058,0.0481092631816864,293.0685729980469,297.1499938964844,293.1499938964844,0.0816198363900184,-1516.7119140625,304.14044189453125,0.8011360764503479,0.1374837458133697,0.0962441340088844,293.13653564453125,297.1499938964844,293.1499938964844,0.158711701631546,-3493.8359375,304.14849853515625,0.9609139561653136,0.2335919588804245,0.2215670049190521,293.2553405761719,297.1499938964844,293.1499938964844,0.004532468970865,-1694.4482421875,297.2587890625,0.5697939991950989,0.050000000745058,0.2282096296548843,291.1168212890625,291.1499938964844,273.4481811523437,270.66912841796875,285.37420654296875,293.25537109375,291.1170959472656,1.0,0.1847085207700729,0.8054258823394775,0.8054258823394775,1.0,1.0,-0.842885434627533,0.3356836438179016,0.5072017908096313,0.1882873326539993,0.0,0.0,0.187334269285202,24.33076477050781,25.0,2.42077898979187,-4886.982421875,68.875732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80499267578125,304.3287048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.79296875,18000.0,0.0,0.0,0.1090551391243934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378916949033737,0.1378959566354751,-4.270831595931668e-06,0.0,0.0001106771014747,0.0,0.0,5.434747219085693,0.0,0.0,0.0,0.2757245004177093,4.0,0.0,1.0
751440,293.1288757324219,297.1499938964844,293.1499938964844,0.068268746137619,-1706.5357666015625,304.1480712890625,0.765414834022522,0.1197117790579795,0.1244600340723991,293.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.5697939991950989,0.050000000745058,0.0481092631816864,293.0685729980469,297.1499938964844,293.1499938964844,0.0816198363900184,-1516.7119140625,304.14044189453125,0.8011360764503479,0.1374837458133697,0.0962441340088844,293.13653564453125,297.1499938964844,293.1499938964844,0.158711701631546,-3493.8359375,304.14849853515625,0.9609139561653136,0.2335919588804245,0.2215670049190521,293.2553405761719,297.1499938964844,293.1499938964844,0.004532468970865,-1694.4482421875,297.2587890625,0.5697939991950989,0.050000000745058,0.2282096296548843,291.1168212890625,291.1499938964844,273.4481811523437,270.66912841796875,285.37420654296875,293.25537109375,291.1170959472656,1.0,0.1847085207700729,0.8054258823394775,0.8054258823394775,1.0,1.0,-0.842885434627533,0.3356836438179016,0.5072017908096313,0.1882873326539993,0.0,0.0,0.187334269285202,24.33076477050781,25.0,2.42077898979187,-4886.982421875,68.875732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80499267578125,304.3287048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.79296875,18000.0,0.0,0.0,0.1090551391243934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378916949033737,0.1378959566354751,-4.270831595931668e-06,0.0,0.0001106771014747,0.0,0.0,5.434747219085693,0.0,0.0,0.0,0.2757245004177093,4.0,0.0,1.0
751500,293.12921142578125,297.1499938964844,293.1499938964844,0.0684286952018737,-1709.3638916015625,304.14813232421875,0.7658551335334778,0.1199159771203994,0.1246752440929412,293.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176147460937,0.5697935819625854,0.050000000745058,0.0481092631816864,293.0680236816406,297.1499938964844,293.1499938964844,0.0824996307492256,-1529.349609375,304.1405639648437,0.8034335970878601,0.1386255025863647,0.0970524325966835,293.13653564453125,297.1499938964844,293.1499938964844,0.1588436961174011,-3496.130615234375,304.1485290527344,0.9611567854881288,0.2337612807750702,0.2217289209365844,293.2552490234375,297.1499938964844,293.1499938964844,0.0045178174041211,-1689.336669921875,297.2413024902344,0.5697935819625854,0.050000000745058,0.2282096445560455,291.1177978515625,291.1499938964844,273.4156188964844,270.6478576660156,285.3544921875,293.2552795410156,291.1181335449219,1.0,0.1848702132701873,0.8054487705230713,0.8054487705230713,1.0,1.0,-0.8442744016647339,0.3365188539028168,0.5077555775642395,0.1880255192518234,0.0,0.0,0.1893769353628158,24.3348388671875,25.0,2.684377908706665,-4912.9892578125,69.10737609863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043212890625,304.3518981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.99609375,18000.0,0.0,0.0,0.1097525730729103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390108466148376,0.1390151083469391,-4.272851128916955e-06,0.0,0.0001113849139073,0.0,0.0,5.482898235321045,0.0,0.0,0.0,0.2759111225605011,4.0,0.0,1.0
751560,293.1295471191406,297.1499938964844,293.1499938964844,0.0685814619064331,-1712.0643310546875,304.148193359375,0.7662622928619385,0.1201119273900985,0.1248820200562477,293.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186828613281,0.5697792172431946,0.050000000745058,0.0481093488633632,293.0676574707031,297.1499938964844,293.1499938964844,0.0833533555269241,-1541.6260986328125,304.1407165527344,0.8056354522705078,0.1397343128919601,0.0978384390473365,293.1365661621094,297.1499938964844,293.1499938964844,0.1589706242084503,-3498.333740234375,304.1485595703125,0.9613721966743468,0.2339258193969726,0.2218865156173706,293.25518798828125,297.1499938964844,293.1499938964844,0.0045031053014099,-1684.1923828125,297.2237548828125,0.5697792172431946,0.050000000745058,0.2282100468873977,291.118896484375,291.1499938964844,273.38446044921875,270.6276550292969,285.3353271484375,293.25518798828125,291.1192321777344,1.0,0.1850303262472152,0.8054638504981995,0.8054638504981995,1.0,1.0,-0.845623254776001,0.337339699268341,0.5082835555076599,0.1877449452877044,0.0,0.0,0.1913367658853531,24.34041976928711,25.0,2.938032865524292,-4938.42041015625,69.33522033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8047180175781,304.37469482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.232421875,18000.0,0.0,0.0,0.1104396283626556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1400955766439438,0.1400998532772064,-4.274824732419802e-06,0.0,0.0001120821762015,0.0,0.0,5.529665470123291,0.0,0.0,0.0,0.2760926187038421,4.0,0.0,1.0
751620,293.1302795410156,297.1499938964844,293.1499938964844,0.0688667744398117,-1717.105224609375,304.1483154296875,0.7669858336448669,0.120480976998806,0.1252717822790146,293.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.569713830947876,0.050000000745058,0.0481097437441349,293.0675048828125,297.1499938964844,293.1499938964844,0.0849813371896743,-1565.0665283203125,304.14111328125,0.8096875548362732,0.1418510675430297,0.0993416532874107,293.1366882324219,297.1499938964844,293.1499938964844,0.1592094600200653,-3502.468994140625,304.1486511230469,0.9617283940315248,0.2342408299446106,0.2221887558698654,293.2551574707031,297.1499938964844,293.1499938964844,0.0044735041446983,-1673.8095703125,297.1885681152344,0.569713830947876,0.050000000745058,0.228211909532547,291.1213073730469,291.1499938964844,273.3268127441406,270.5906677246094,285.298828125,293.2551574707031,291.1217041015625,1.0,0.1853446662425995,0.805493950843811,0.805493950843811,1.0,1.0,-0.8481994867324829,0.3389337658882141,0.5092657208442688,0.1871426701545715,0.0,0.0,0.1949952393770218,24.3555908203125,25.0,3.4208362102508545,-4987.30322265625,69.7784423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80865478515625,304.41900634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.794921875,18000.0,0.0,0.0,0.1117744296789169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421507745981216,0.1421550661325454,-4.2786114136106335e-06,0.0,0.0001134368358179,0.0,0.0,5.618541240692139,0.0,0.0,0.0,0.2764381766319275,4.0,0.0,1.0
751680,293.1302795410156,297.1499938964844,293.1499938964844,0.0688667744398117,-1717.105224609375,304.1483154296875,0.7669858336448669,0.120480976998806,0.1252717822790146,293.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.569713830947876,0.050000000745058,0.0481097437441349,293.0675048828125,297.1499938964844,293.1499938964844,0.0849813371896743,-1565.0665283203125,304.14111328125,0.8096875548362732,0.1418510675430297,0.0993416532874107,293.1366882324219,297.1499938964844,293.1499938964844,0.1592094600200653,-3502.468994140625,304.1486511230469,0.9617283940315248,0.2342408299446106,0.2221887558698654,293.2551574707031,297.1499938964844,293.1499938964844,0.0044735041446983,-1673.8095703125,297.1885681152344,0.569713830947876,0.050000000745058,0.228211909532547,291.1213073730469,291.1499938964844,273.3268127441406,270.5906677246094,285.298828125,293.2551574707031,291.1217041015625,1.0,0.1853446662425995,0.805493950843811,0.805493950843811,1.0,1.0,-0.8481994867324829,0.3389337658882141,0.5092657208442688,0.1871426701545715,0.0,0.0,0.1949952393770218,24.3555908203125,25.0,3.4208362102508545,-4987.30322265625,69.7784423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80865478515625,304.41900634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.794921875,18000.0,0.0,0.0,0.1117744296789169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421507745981216,0.1421550661325454,-4.2786114136106335e-06,0.0,0.0001134368358179,0.0,0.0,5.618541240692139,0.0,0.0,0.0,0.2764381766319275,4.0,0.0,1.0
751740,293.1310729980469,297.1499938964844,293.1499938964844,0.069126658141613,-1721.6929931640625,304.1484375,0.7675988078117371,0.1208215504884719,0.1256316900253296,293.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.5696055889129639,0.050000000745058,0.0481103956699371,293.068115234375,297.1499938964844,293.1499938964844,0.0864971354603767,-1586.91650390625,304.1415405273437,0.8132740259170532,0.1438240259885788,0.1007463485002517,293.13690185546875,297.1499938964844,293.1499938964844,0.1594282239675521,-3506.243408203125,304.14874267578125,0.9619942903518676,0.2345370799303054,0.2224735021591186,293.2552795410156,297.1499938964844,293.1499938964844,0.0044436315074563,-1663.2891845703125,297.1531677246094,0.5696055889129639,0.050000000745058,0.2282149940729141,291.1240539550781,291.1499938964844,273.27593994140625,270.55877685546875,285.26531982421875,293.2552795410156,291.1244812011719,1.0,0.1856493055820465,0.8055241107940674,0.8055241107940674,1.0,1.0,-0.8506070971488953,0.3404523730278015,0.5101547241210938,0.18650683760643,0.0,0.0,0.1982704848051071,24.37555694580078,25.0,3.861531019210816,-5033.00439453125,70.20288848876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8168640136719,304.4613952636719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.490234375,18000.0,0.0,0.0,0.1130422502756118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440276950597763,0.1440319716930389,-4.282134796085302e-06,0.0,0.0001147235161624,0.0,0.0,5.700031757354736,0.0,0.0,0.0,0.2767559289932251,4.0,0.0,1.0
751800,293.1310729980469,297.1499938964844,293.1499938964844,0.069126658141613,-1721.6929931640625,304.1484375,0.7675988078117371,0.1208215504884719,0.1256316900253296,293.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.5696055889129639,0.050000000745058,0.0481103956699371,293.068115234375,297.1499938964844,293.1499938964844,0.0864971354603767,-1586.91650390625,304.1415405273437,0.8132740259170532,0.1438240259885788,0.1007463485002517,293.13690185546875,297.1499938964844,293.1499938964844,0.1594282239675521,-3506.243408203125,304.14874267578125,0.9619942903518676,0.2345370799303054,0.2224735021591186,293.2552795410156,297.1499938964844,293.1499938964844,0.0044436315074563,-1663.2891845703125,297.1531677246094,0.5696055889129639,0.050000000745058,0.2282149940729141,291.1240539550781,291.1499938964844,273.27593994140625,270.55877685546875,285.26531982421875,293.2552795410156,291.1244812011719,1.0,0.1856493055820465,0.8055241107940674,0.8055241107940674,1.0,1.0,-0.8506070971488953,0.3404523730278015,0.5101547241210938,0.18650683760643,0.0,0.0,0.1982704848051071,24.37555694580078,25.0,3.861531019210816,-5033.00439453125,70.20288848876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8168640136719,304.4613952636719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.490234375,18000.0,0.0,0.0,0.1130422502756118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440276950597763,0.1440319716930389,-4.282134796085302e-06,0.0,0.0001147235161624,0.0,0.0,5.700031757354736,0.0,0.0,0.0,0.2767559289932251,4.0,0.0,1.0
751860,293.1318664550781,297.1499938964844,293.1499938964844,0.0693632811307907,-1725.8662109375,304.1485595703125,0.7681142091751099,0.1211358457803726,0.1259640455245971,293.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.5694617629051208,0.050000000745058,0.0481112636625766,293.0693664550781,297.1499938964844,293.1499938964844,0.0878944396972656,-1607.0689697265625,304.1420288085937,0.8164452314376831,0.1456434428691864,0.1020454168319702,293.1371765136719,297.1499938964844,293.1499938964844,0.1596274822950363,-3509.668212890625,304.1488342285156,0.9621809124946594,0.2348143905401229,0.2227406203746795,293.2555236816406,297.1499938964844,293.1499938964844,0.0044134934432804,-1652.6365966796875,297.1175537109375,0.5694617629051208,0.050000000745058,0.2282191216945648,291.1270751953125,291.1499938964844,273.23260498046875,270.5325622558594,285.2353210449219,293.2554931640625,291.1275329589844,1.0,0.1859422028064727,0.8055477738380432,0.8055477738380432,1.0,1.0,-0.8528395295143127,0.3418821096420288,0.5109574198722839,0.1858608871698379,0.0,0.0,0.201126754283905,24.39964485168457,25.0,4.225369930267334,-5074.89453125,70.60619354248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8294372558594,304.501708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.306640625,18000.0,0.0,0.0,0.1142246648669242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456967443227768,0.1457010358572006,-4.2853321247093845e-06,0.0,0.0001159235107479,0.0,0.0,5.772778034210205,0.0,0.0,0.0,0.2770404815673828,4.0,0.0,1.0
751920,293.1318664550781,297.1499938964844,293.1499938964844,0.0693632811307907,-1725.8662109375,304.1485595703125,0.7681142091751099,0.1211358457803726,0.1259640455245971,293.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.5694617629051208,0.050000000745058,0.0481112636625766,293.0693664550781,297.1499938964844,293.1499938964844,0.0878944396972656,-1607.0689697265625,304.1420288085937,0.8164452314376831,0.1456434428691864,0.1020454168319702,293.1371765136719,297.1499938964844,293.1499938964844,0.1596274822950363,-3509.668212890625,304.1488342285156,0.9621809124946594,0.2348143905401229,0.2227406203746795,293.2555236816406,297.1499938964844,293.1499938964844,0.0044134934432804,-1652.6365966796875,297.1175537109375,0.5694617629051208,0.050000000745058,0.2282191216945648,291.1270751953125,291.1499938964844,273.23260498046875,270.5325622558594,285.2353210449219,293.2554931640625,291.1275329589844,1.0,0.1859422028064727,0.8055477738380432,0.8055477738380432,1.0,1.0,-0.8528395295143127,0.3418821096420288,0.5109574198722839,0.1858608871698379,0.0,0.0,0.201126754283905,24.39964485168457,25.0,4.225369930267334,-5074.89453125,70.60619354248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8294372558594,304.501708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.306640625,18000.0,0.0,0.0,0.1142246648669242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456967443227768,0.1457010358572006,-4.2853321247093845e-06,0.0,0.0001159235107479,0.0,0.0,5.772778034210205,0.0,0.0,0.0,0.2770404815673828,4.0,0.0,1.0
751980,293.1327209472656,297.1499938964844,293.1499938964844,0.0695787072181701,-1729.66162109375,304.148681640625,0.7685432434082031,0.1214259639382362,0.1262710243463516,293.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.5692885518074036,0.050000000745058,0.0481123104691505,293.0712890625,297.1499938964844,293.1499938964844,0.0891668871045112,-1625.420166015625,304.142578125,0.8192313313484192,0.1472990661859512,0.1032318621873855,293.13751220703125,297.1499938964844,293.1499938964844,0.1598076820373535,-3512.75390625,304.14892578125,0.9622970819473268,0.235072448849678,0.2229897826910019,293.2558898925781,297.1499938964844,293.1499938964844,0.0043830894865095,-1641.85498046875,297.0816345214844,0.5692885518074036,0.050000000745058,0.2282240986824035,291.1302795410156,291.1499938964844,273.1976013183594,270.5126342773437,285.2093505859375,293.255859375,291.1307678222656,1.0,0.1862214803695678,0.805571436882019,0.805571436882019,1.0,1.0,-0.8548900485038757,0.3432114422321319,0.5116785764694214,0.1852263510227203,0.0,0.0,0.2035360932350158,24.427303314208984,25.0,4.511615753173828,-5112.42236328125,70.98611450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8464050292969,304.53973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.224609375,18000.0,0.0,0.0,0.1153035312891006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.147133320569992,0.1471376121044159,-4.288147465558723e-06,0.0,0.0001170184259535,0.0,0.0,5.835626602172852,0.0,0.0,0.0,0.2772871553897857,4.0,0.0,1.0
752040,293.1327209472656,297.1499938964844,293.1499938964844,0.0695787072181701,-1729.66162109375,304.148681640625,0.7685432434082031,0.1214259639382362,0.1262710243463516,293.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.5692885518074036,0.050000000745058,0.0481123104691505,293.0712890625,297.1499938964844,293.1499938964844,0.0891668871045112,-1625.420166015625,304.142578125,0.8192313313484192,0.1472990661859512,0.1032318621873855,293.13751220703125,297.1499938964844,293.1499938964844,0.1598076820373535,-3512.75390625,304.14892578125,0.9622970819473268,0.235072448849678,0.2229897826910019,293.2558898925781,297.1499938964844,293.1499938964844,0.0043830894865095,-1641.85498046875,297.0816345214844,0.5692885518074036,0.050000000745058,0.2282240986824035,291.1302795410156,291.1499938964844,273.1976013183594,270.5126342773437,285.2093505859375,293.255859375,291.1307678222656,1.0,0.1862214803695678,0.805571436882019,0.805571436882019,1.0,1.0,-0.8548900485038757,0.3432114422321319,0.5116785764694214,0.1852263510227203,0.0,0.0,0.2035360932350158,24.427303314208984,25.0,4.511615753173828,-5112.42236328125,70.98611450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8464050292969,304.53973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.224609375,18000.0,0.0,0.0,0.1153035312891006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.147133320569992,0.1471376121044159,-4.288147465558723e-06,0.0,0.0001170184259535,0.0,0.0,5.835626602172852,0.0,0.0,0.0,0.2772871553897857,4.0,0.0,1.0
752100,293.13311767578125,297.1499938964844,293.1499938964844,0.0696790069341659,-1731.4271240234375,304.14874267578125,0.7687281370162964,0.1215625330805778,0.1264155805110931,293.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5691922307014465,0.050000000745058,0.0481128953397274,293.0724792480469,297.1499938964844,293.1499938964844,0.0897532477974891,-1633.873291015625,304.1428527832031,0.8204829096794128,0.1480608880519867,0.1037797853350639,293.1376953125,297.1499938964844,293.1499938964844,0.1598906368017196,-3514.16943359375,304.1489562988281,0.9623305201530457,0.2351940870285034,0.2231074720621109,293.256103515625,297.1499938964844,293.1499938964844,0.0043677883222699,-1636.4166259765625,297.0635986328125,0.5691922307014465,0.050000000745058,0.2282268702983856,291.1319580078125,291.1499938964844,273.1834411621094,270.50518798828125,285.1980285644531,293.2560729980469,291.1324462890625,1.0,0.1863554120063781,0.8055832982063293,0.8055832982063293,1.0,1.0,-0.855843722820282,0.3438345789909363,0.5120091438293457,0.1849188357591629,0.0,0.0,0.2045636773109436,24.442365646362305,25.0,4.633955001831055,-5129.373046875,71.16650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85650634765625,304.557861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.716796875,18000.0,0.0,0.0,0.1157982796430587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.147756740450859,0.1477610170841217,-4.289394837542204e-06,0.0,0.0001175205325125,0.0,0.0,5.862978458404541,0.0,0.0,0.0,0.2773948609828949,4.0,0.0,1.0
752160,293.133544921875,297.1499938964844,293.1499938964844,0.0697749331593513,-1733.114501953125,304.1488037109375,0.7688958048820496,0.1216940730810165,0.1265548318624496,293.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5690904855728149,0.050000000745058,0.0481135137379169,293.0738220214844,297.1499938964844,293.1499938964844,0.0903069078922271,-1641.8516845703125,304.14312744140625,0.8216458559036255,0.1487794667482376,0.1042978689074516,293.13787841796875,297.1499938964844,293.1499938964844,0.1599691063165664,-3515.505859375,304.1490173339844,0.9623494148254396,0.2353110462427139,0.2232207506895065,293.25634765625,297.1499938964844,293.1499938964844,0.0043524312786757,-1630.950439453125,297.0454406738281,0.5690904855728149,0.050000000745058,0.2282297909259796,291.1336669921875,291.1499938964844,273.1716613769531,270.4995422363281,285.1878662109375,293.2563171386719,291.1341857910156,1.0,0.1864854991436004,0.8055935502052307,0.8055935502052307,1.0,1.0,-0.856751024723053,0.344429463148117,0.5123215913772583,0.1846206039190292,0.0,0.0,0.2054759711027145,24.458147048950195,25.0,4.744586944580078,-5145.08837890625,71.34052276611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8676452636719,304.5753479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.228515625,18000.0,0.0,0.0,0.1162621900439262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483170241117477,0.1483213007450103,-4.290533524908824e-06,0.0,0.0001179913451778,0.0,0.0,5.887607097625732,0.0,0.0,0.0,0.2774920761585235,4.0,0.0,1.0
752220,293.1343688964844,297.1499938964844,293.1499938964844,0.0699541941285133,-1736.2647705078125,304.1488952636719,0.7691823840141296,0.1219427809119224,0.1268181651830673,293.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5688719749450684,0.050000000745058,0.0481148436665535,293.0769348144531,297.1499938964844,293.1499938964844,0.0913101509213447,-1656.294921875,304.14373779296875,0.8237015604972839,0.1500778347253799,0.1052388772368431,293.1383056640625,297.1499938964844,293.1499938964844,0.1601122915744781,-3517.934326171875,304.14910888671875,0.9623448252677916,0.2355304658412933,0.2234337776899337,293.25689697265625,297.1499938964844,293.1499938964844,0.0043215448968112,-1619.9334716796875,297.00897216796875,0.5688719749450684,0.050000000745058,0.2282360941171646,291.13720703125,291.1499938964844,273.1555480957031,270.4939270019531,285.1713562011719,293.2568359375,291.13775634765625,1.0,0.1867332011461258,0.8056139945983887,0.8056139945983887,1.0,1.0,-0.8584199547767639,0.345529168844223,0.5128908157348633,0.1840580254793167,0.0,0.0,0.2069365531206131,24.491771697998047,25.0,4.961203098297119,-5172.51953125,71.66809844970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.892822265625,304.6083679199219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.30859375,18000.0,0.0,0.0,0.1170886158943176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492357701063156,0.1492400616407394,-4.29246028943453e-06,0.0,0.0001188300593639,0.0,0.0,5.928121566772461,0.0,0.0,0.0,0.277652770280838,4.0,0.0,1.0
752280,293.1343688964844,297.1499938964844,293.1499938964844,0.0699541941285133,-1736.2647705078125,304.1488952636719,0.7691823840141296,0.1219427809119224,0.1268181651830673,293.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5688719749450684,0.050000000745058,0.0481148436665535,293.0769348144531,297.1499938964844,293.1499938964844,0.0913101509213447,-1656.294921875,304.14373779296875,0.8237015604972839,0.1500778347253799,0.1052388772368431,293.1383056640625,297.1499938964844,293.1499938964844,0.1601122915744781,-3517.934326171875,304.14910888671875,0.9623448252677916,0.2355304658412933,0.2234337776899337,293.25689697265625,297.1499938964844,293.1499938964844,0.0043215448968112,-1619.9334716796875,297.00897216796875,0.5688719749450684,0.050000000745058,0.2282360941171646,291.13720703125,291.1499938964844,273.1555480957031,270.4939270019531,285.1713562011719,293.2568359375,291.13775634765625,1.0,0.1867332011461258,0.8056139945983887,0.8056139945983887,1.0,1.0,-0.8584199547767639,0.345529168844223,0.5128908157348633,0.1840580254793167,0.0,0.0,0.2069365531206131,24.491771697998047,25.0,4.961203098297119,-5172.51953125,71.66809844970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.892822265625,304.6083679199219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.30859375,18000.0,0.0,0.0,0.1170886158943176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492357701063156,0.1492400616407394,-4.29246028943453e-06,0.0,0.0001188300593639,0.0,0.0,5.928121566772461,0.0,0.0,0.0,0.277652770280838,4.0,0.0,1.0
752340,293.1351928710937,297.1499938964844,293.1499938964844,0.0701181292533874,-1739.1409912109375,304.14898681640625,0.7694091200828552,0.1221741437911987,0.1270631402730941,293.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405334472656,0.5686345100402832,0.050000000745058,0.0481162890791893,293.08062744140625,297.1499938964844,293.1499938964844,0.0921661332249641,-1668.5947265625,304.1444091796875,0.8253887295722961,0.1511789113283157,0.1060449331998825,293.1387939453125,297.1499938964844,293.1499938964844,0.1602370738983154,-3520.036376953125,304.1492004394531,0.962285339832306,0.2357305735349655,0.2236286997795105,293.25750732421875,297.1499938964844,293.1499938964844,0.0042904466390609,-1608.809326171875,296.9722595214844,0.5686345100402832,0.050000000745058,0.2282429635524749,291.1408996582031,291.1499938964844,273.1499938964844,270.4963684082031,285.16015625,293.2574462890625,291.1414489746094,1.0,0.1869632005691528,0.8056344389915466,0.8056344389915466,1.0,1.0,-0.859886884689331,0.3465020954608917,0.5133848190307617,0.1835474520921707,0.0,0.0,0.2078949511051178,24.528074264526367,25.0,5.163243293762207,-5194.232421875,71.96672058105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92169189453125,304.6384582519531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.462890625,18000.0,0.0,0.0,0.1177698895335197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498715281486511,0.1498758196830749,-4.293889105611015e-06,0.0,0.0001195214645122,0.0,0.0,5.956321716308594,0.0,0.0,0.0,0.2777658402919769,4.0,0.0,1.0
752400,293.1351928710937,297.1499938964844,293.1499938964844,0.0701181292533874,-1739.1409912109375,304.14898681640625,0.7694091200828552,0.1221741437911987,0.1270631402730941,293.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405334472656,0.5686345100402832,0.050000000745058,0.0481162890791893,293.08062744140625,297.1499938964844,293.1499938964844,0.0921661332249641,-1668.5947265625,304.1444091796875,0.8253887295722961,0.1511789113283157,0.1060449331998825,293.1387939453125,297.1499938964844,293.1499938964844,0.1602370738983154,-3520.036376953125,304.1492004394531,0.962285339832306,0.2357305735349655,0.2236286997795105,293.25750732421875,297.1499938964844,293.1499938964844,0.0042904466390609,-1608.809326171875,296.9722595214844,0.5686345100402832,0.050000000745058,0.2282429635524749,291.1408996582031,291.1499938964844,273.1499938964844,270.4963684082031,285.16015625,293.2574462890625,291.1414489746094,1.0,0.1869632005691528,0.8056344389915466,0.8056344389915466,1.0,1.0,-0.859886884689331,0.3465020954608917,0.5133848190307617,0.1835474520921707,0.0,0.0,0.2078949511051178,24.528074264526367,25.0,5.163243293762207,-5194.232421875,71.96672058105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92169189453125,304.6384582519531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.462890625,18000.0,0.0,0.0,0.1177698895335197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498715281486511,0.1498758196830749,-4.293889105611015e-06,0.0,0.0001195214645122,0.0,0.0,5.956321716308594,0.0,0.0,0.0,0.2777658402919769,4.0,0.0,1.0
