time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
752460,293.1355285644531,297.1499938964844,293.1499938964844,0.0703109130263328,-1742.54736328125,304.14898681640625,0.7697529196739197,0.1224762126803398,0.1273461282253265,293.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.568432629108429,0.050000000745058,0.048117522150278,293.0845642089844,297.1499938964844,293.1499938964844,0.0928979068994522,-1679.0943603515625,304.1450500488281,0.8268253803253174,0.152134895324707,0.1067355796694755,293.13885498046875,297.1499938964844,293.1499938964844,0.1603908836841583,-3522.669189453125,304.1492004394531,0.9623254537582396,0.235999196767807,0.2238558828830719,293.2576599121094,297.1499938964844,293.1499938964844,0.0042605400085449,-1598.09130859375,296.9364929199219,0.568432629108429,0.050000000745058,0.2282488048076629,291.1444702148437,291.1499938964844,273.1499938964844,270.5028991699219,285.1519470214844,293.2576599121094,291.1448974609375,1.0,0.1871774345636367,0.8056541085243225,0.8056541085243225,1.0,1.0,-0.8612921237945557,0.3474255502223968,0.5138666033744812,0.1830793172121048,0.0,0.0,0.2083809971809387,24.55938148498535,25.0,4.5849289894104,-5210.9130859375,72.24846649169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.953857421875,304.6643981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.60546875,18000.0,0.0,0.0,0.1182969212532043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502235531806945,0.1502278447151184,-4.294794962333981e-06,0.0,0.0001200563419843,0.0,0.0,5.972105979919434,0.0,0.0,0.0,0.2778307795524597,4.0,0.0,1.0
752520,293.1355285644531,297.1499938964844,293.1499938964844,0.0703109130263328,-1742.54736328125,304.14898681640625,0.7697529196739197,0.1224762126803398,0.1273461282253265,293.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.568432629108429,0.050000000745058,0.048117522150278,293.0845642089844,297.1499938964844,293.1499938964844,0.0928979068994522,-1679.0943603515625,304.1450500488281,0.8268253803253174,0.152134895324707,0.1067355796694755,293.13885498046875,297.1499938964844,293.1499938964844,0.1603908836841583,-3522.669189453125,304.1492004394531,0.9623254537582396,0.235999196767807,0.2238558828830719,293.2576599121094,297.1499938964844,293.1499938964844,0.0042605400085449,-1598.09130859375,296.9364929199219,0.568432629108429,0.050000000745058,0.2282488048076629,291.1444702148437,291.1499938964844,273.1499938964844,270.5028991699219,285.1519470214844,293.2576599121094,291.1448974609375,1.0,0.1871774345636367,0.8056541085243225,0.8056541085243225,1.0,1.0,-0.8612921237945557,0.3474255502223968,0.5138666033744812,0.1830793172121048,0.0,0.0,0.2083809971809387,24.55938148498535,25.0,4.5849289894104,-5210.9130859375,72.24846649169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.953857421875,304.6643981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.60546875,18000.0,0.0,0.0,0.1182969212532043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502235531806945,0.1502278447151184,-4.294794962333981e-06,0.0,0.0001200563419843,0.0,0.0,5.972105979919434,0.0,0.0,0.0,0.2778307795524597,4.0,0.0,1.0
752580,293.1354064941406,297.1499938964844,293.1499938964844,0.0705941542983055,-1747.6162109375,304.1488647460937,0.7703953385353088,0.1228700056672096,0.1277352571487426,293.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.568304181098938,0.050000000745058,0.0481183044612407,293.08905029296875,297.1499938964844,293.1499938964844,0.0935125052928924,-1687.91259765625,304.1456604003906,0.828047513961792,0.1528878957033157,0.1073054373264312,293.1384582519531,297.1499938964844,293.1499938964844,0.1606543362140655,-3527.292724609375,304.1490173339844,0.9626202583312988,0.2363647818565368,0.2241830676794052,293.2570495605469,297.1499938964844,293.1499938964844,0.0042324461974203,-1588.0919189453125,296.90185546875,0.568304181098938,0.050000000745058,0.2282525300979614,291.1464233398437,291.1499938964844,273.1499938964844,270.50927734375,285.14324951171875,293.2571105957031,291.14654541015625,1.0,0.1873819679021835,0.8056738376617432,0.8056738376617432,1.0,1.0,-0.8627801537513733,0.3483845889568329,0.5143955945968628,0.1826299875974655,0.0,0.0,0.2087070941925048,24.580293655395508,25.0,2.414249420166016,-5225.49951171875,72.5296401977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9882202148437,304.686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.138671875,18000.0,0.0,0.0,0.1186679080128669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.150421991944313,0.1504262834787368,-4.295281087252079e-06,0.0,0.000120432836411,0.0,0.0,5.980973720550537,0.0,0.0,0.0,0.2778675258159637,4.0,0.0,1.0
752640,293.1354064941406,297.1499938964844,293.1499938964844,0.0705941542983055,-1747.6162109375,304.1488647460937,0.7703953385353088,0.1228700056672096,0.1277352571487426,293.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.568304181098938,0.050000000745058,0.0481183044612407,293.08905029296875,297.1499938964844,293.1499938964844,0.0935125052928924,-1687.91259765625,304.1456604003906,0.828047513961792,0.1528878957033157,0.1073054373264312,293.1384582519531,297.1499938964844,293.1499938964844,0.1606543362140655,-3527.292724609375,304.1490173339844,0.9626202583312988,0.2363647818565368,0.2241830676794052,293.2570495605469,297.1499938964844,293.1499938964844,0.0042324461974203,-1588.0919189453125,296.90185546875,0.568304181098938,0.050000000745058,0.2282525300979614,291.1464233398437,291.1499938964844,273.1499938964844,270.50927734375,285.14324951171875,293.2571105957031,291.14654541015625,1.0,0.1873819679021835,0.8056738376617432,0.8056738376617432,1.0,1.0,-0.8627801537513733,0.3483845889568329,0.5143955945968628,0.1826299875974655,0.0,0.0,0.2087070941925048,24.580293655395508,25.0,2.414249420166016,-5225.49951171875,72.5296401977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9882202148437,304.686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.138671875,18000.0,0.0,0.0,0.1186679080128669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.150421991944313,0.1504262834787368,-4.295281087252079e-06,0.0,0.000120432836411,0.0,0.0,5.980973720550537,0.0,0.0,0.0,0.2778675258159637,4.0,0.0,1.0
752700,293.13525390625,297.1499938964844,293.1499938964844,0.0707564428448677,-1750.532958984375,304.1487731933594,0.7707576155662537,0.1230845004320144,0.1279519945383072,293.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5682370066642761,0.050000000745058,0.0481187179684639,293.09161376953125,297.1499938964844,293.1499938964844,0.0937484949827194,-1691.2901611328125,304.1460266113281,0.8284834623336792,0.1531556397676468,0.1075194403529167,293.1381530761719,297.1499938964844,293.1499938964844,0.1608144789934158,-3530.11767578125,304.14892578125,0.962796151638031,0.236567422747612,0.2243692576885223,293.2565612792969,297.1499938964844,293.1499938964844,0.0042190039530396,-1583.333740234375,296.8847961425781,0.5682370066642761,0.050000000745058,0.2282544821500778,291.1467590332031,291.1499938964844,273.1499938964844,270.51239013671875,285.1387939453125,293.25665283203125,291.1468200683594,1.0,0.1874803900718689,0.8056836724281311,0.8056836724281311,1.0,1.0,-0.8634895086288452,0.3488497734069824,0.5146397352218628,0.1823954582214355,0.0,0.0,0.2088891565799713,24.590795516967773,25.0,1.462824463844299,-5232.80322265625,72.66471099853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0055847167969,304.6980285644531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.150390625,18000.0,0.0,0.0,0.1187990307807922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.150523379445076,0.150527685880661,-4.295470716897398e-06,0.0,0.0001205659136758,0.0,0.0,5.985426425933838,0.0,0.0,0.0,0.2778850197792053,4.0,0.0,1.0
752760,293.13507080078125,297.1499938964844,293.1499938964844,0.0709269940853118,-1753.60205078125,304.148681640625,0.7711272239685059,0.1233070939779281,0.1281780749559402,293.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5681599974632263,0.050000000745058,0.0481191873550415,293.0943908691406,297.1499938964844,293.1499938964844,0.0939290449023246,-1693.8629150390625,304.1464233398437,0.8287808299064636,0.1533450037240982,0.1076804772019386,293.1378479003906,297.1499938964844,293.1499938964844,0.1609857976436615,-3533.14111328125,304.1488037109375,0.9629712104797364,0.2367789149284362,0.2245649695396423,293.2559814453125,297.1499938964844,293.1499938964844,0.0042059035040438,-1578.7021484375,296.8680114746094,0.5681599974632263,0.050000000745058,0.2282567173242569,291.1468811035156,291.1499938964844,273.1499938964844,270.51544189453125,285.13427734375,293.2560729980469,291.1468811035156,1.0,0.1875759214162826,0.8056917786598206,0.8056917786598206,1.0,1.0,-0.8641567826271057,0.3492981195449829,0.5148587226867676,0.1821473985910415,0.0,0.0,0.2090834975242614,24.60228729248047,25.0,0.7678887844085693,-5240.11279296875,72.79432678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0226135253906,304.7094116210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.11328125,18000.0,0.0,0.0,0.1188993006944656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1506329178810119,0.1506372094154358,-4.295663984521525e-06,0.0,0.000120667675219,0.0,0.0,5.99022102355957,0.0,0.0,0.0,0.2779036164283752,4.0,0.0,1.0
752820,293.1346435546875,297.1499938964844,293.1499938964844,0.0712871178984642,-1760.0904541015625,304.1485290527344,0.7718660235404968,0.1237722411751747,0.1286529451608657,293.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5679668188095093,0.050000000745058,0.0481203719973564,293.1007385253906,297.1499938964844,293.1499938964844,0.0941061004996299,-1696.33544921875,304.1473083496094,0.8289162516593933,0.1534697115421295,0.1078293547034263,293.1371765136719,297.1499938964844,293.1499938964844,0.1613529771566391,-3539.616455078125,304.1485900878906,0.9632953405380248,0.2372227907180786,0.224978432059288,293.2545471191406,297.1499938964844,293.1499938964844,0.0041805268265306,-1569.73388671875,296.83514404296875,0.5679668188095093,0.050000000745058,0.2282623350620269,291.1468200683594,291.1499938964844,273.1499938964844,270.5214538574219,285.1250915527344,293.2546691894531,291.1468200683594,1.0,0.1877566874027252,0.8057078719139099,0.8057078719139099,1.0,1.0,-0.8653354048728943,0.3501352071762085,0.5152001976966858,0.1815949827432632,0.0,0.0,0.2095060050487518,24.62923240661621,25.0,-0.0345012098550796,-5254.4267578125,73.0334243774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0546264648437,304.731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.01171875,18000.0,0.0,0.0,0.1190211921930313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508724242448806,0.1508767306804657,-4.296082806831691e-06,0.0,0.0001207913810503,0.0,0.0,6.000703811645508,0.0,0.0,0.0,0.2779441177845001,4.0,0.0,1.0
752880,293.1346435546875,297.1499938964844,293.1499938964844,0.0712871178984642,-1760.0904541015625,304.1485290527344,0.7718660235404968,0.1237722411751747,0.1286529451608657,293.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5679668188095093,0.050000000745058,0.0481203719973564,293.1007385253906,297.1499938964844,293.1499938964844,0.0941061004996299,-1696.33544921875,304.1473083496094,0.8289162516593933,0.1534697115421295,0.1078293547034263,293.1371765136719,297.1499938964844,293.1499938964844,0.1613529771566391,-3539.616455078125,304.1485900878906,0.9632953405380248,0.2372227907180786,0.224978432059288,293.2545471191406,297.1499938964844,293.1499938964844,0.0041805268265306,-1569.73388671875,296.83514404296875,0.5679668188095093,0.050000000745058,0.2282623350620269,291.1468200683594,291.1499938964844,273.1499938964844,270.5214538574219,285.1250915527344,293.2546691894531,291.1468200683594,1.0,0.1877566874027252,0.8057078719139099,0.8057078719139099,1.0,1.0,-0.8653354048728943,0.3501352071762085,0.5152001976966858,0.1815949827432632,0.0,0.0,0.2095060050487518,24.62923240661621,25.0,-0.0345012098550796,-5254.4267578125,73.0334243774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0546264648437,304.731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.01171875,18000.0,0.0,0.0,0.1190211921930313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508724242448806,0.1508767306804657,-4.296082806831691e-06,0.0,0.0001207913810503,0.0,0.0,6.000703811645508,0.0,0.0,0.0,0.2779441177845001,4.0,0.0,1.0
752940,293.1341552734375,297.1499938964844,293.1499938964844,0.0716662779450416,-1766.9296875,304.1483764648437,0.7725821137428284,0.1242586001753807,0.1291516125202179,293.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5677140951156616,0.050000000745058,0.0481219291687011,293.1080017089844,297.1499938964844,293.1499938964844,0.0940235331654548,-1695.038330078125,304.1483459472656,0.8284053802490234,0.15324068069458,0.1077361032366752,293.136474609375,297.1499938964844,293.1499938964844,0.1617436110973358,-3546.49609375,304.1484069824219,0.9635635614395142,0.2376883029937744,0.2254142463207245,293.2529296875,297.1499938964844,293.1499938964844,0.0041560605168342,-1561.081298828125,296.8032531738281,0.5677140951156616,0.050000000745058,0.2282697111368179,291.1466064453125,291.1499938964844,273.1499938964844,270.5273132324219,285.1155700683594,293.2530822753906,291.1465759277344,1.0,0.1879215985536575,0.805724024772644,0.805724024772644,1.0,1.0,-0.8662776350975037,0.3508867621421814,0.5153908729553223,0.1809456646442413,0.0,0.0,0.209972083568573,24.662044525146484,25.0,-0.3412813544273376,-5268.0595703125,73.24158477783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0826416015625,304.75250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.904296875,18000.0,0.0,0.0,0.1190643534064292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511381417512893,0.1511424332857132,-4.29654892286635e-06,0.0,0.0001208351823152,0.0,0.0,6.012339115142822,0.0,0.0,0.0,0.2779890894889831,4.0,0.0,1.0
753000,293.1341552734375,297.1499938964844,293.1499938964844,0.0716662779450416,-1766.9296875,304.1483764648437,0.7725821137428284,0.1242586001753807,0.1291516125202179,293.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5677140951156616,0.050000000745058,0.0481219291687011,293.1080017089844,297.1499938964844,293.1499938964844,0.0940235331654548,-1695.038330078125,304.1483459472656,0.8284053802490234,0.15324068069458,0.1077361032366752,293.136474609375,297.1499938964844,293.1499938964844,0.1617436110973358,-3546.49609375,304.1484069824219,0.9635635614395142,0.2376883029937744,0.2254142463207245,293.2529296875,297.1499938964844,293.1499938964844,0.0041560605168342,-1561.081298828125,296.8032531738281,0.5677140951156616,0.050000000745058,0.2282697111368179,291.1466064453125,291.1499938964844,273.1499938964844,270.5273132324219,285.1155700683594,293.2530822753906,291.1465759277344,1.0,0.1879215985536575,0.805724024772644,0.805724024772644,1.0,1.0,-0.8662776350975037,0.3508867621421814,0.5153908729553223,0.1809456646442413,0.0,0.0,0.209972083568573,24.662044525146484,25.0,-0.3412813544273376,-5268.0595703125,73.24158477783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0826416015625,304.75250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.904296875,18000.0,0.0,0.0,0.1190643534064292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511381417512893,0.1511424332857132,-4.29654892286635e-06,0.0,0.0001208351823152,0.0,0.0,6.012339115142822,0.0,0.0,0.0,0.2779890894889831,4.0,0.0,1.0
753060,293.1336669921875,297.1499938964844,293.1499938964844,0.0720598101615905,-1774.0347900390625,304.14825439453125,0.7732596397399902,0.1247618719935417,0.1296693682670593,293.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5673969984054565,0.050000000745058,0.0481238886713981,293.1162414550781,297.1499938964844,293.1499938964844,0.0936609134078025,-1689.6756591796875,304.1495056152344,0.8272011876106262,0.1526364237070083,0.107383407652378,293.13580322265625,297.1499938964844,293.1499938964844,0.1621514856815338,-3553.667236328125,304.14825439453125,0.96376234292984,0.2381711602210998,0.225867822766304,293.2511901855469,297.1499938964844,293.1499938964844,0.0041324007324874,-1552.7005615234375,296.77227783203125,0.5673969984054565,0.050000000745058,0.2282789945602417,291.1463623046875,291.1499938964844,273.1499938964844,270.532958984375,285.1056213378906,293.2513427734375,291.1463317871094,1.0,0.1880674809217453,0.8057383298873901,0.8057383298873901,1.0,1.0,-0.8669525384902954,0.3515450656414032,0.5154074430465698,0.1801773756742477,0.0,0.0,0.2104729413986206,24.700908660888672,25.0,-0.3764698207378387,-5280.71484375,73.41358947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1056823730469,304.7711486816406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8125,18000.0,0.0,0.0,0.1190548837184906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514265835285186,0.1514308750629425,-4.297061423130799e-06,0.0,0.0001208255707751,0.0,0.0,6.024983882904053,0.0,0.0,0.0,0.2780380547046661,4.0,0.0,1.0
753120,293.1336669921875,297.1499938964844,293.1499938964844,0.0720598101615905,-1774.0347900390625,304.14825439453125,0.7732596397399902,0.1247618719935417,0.1296693682670593,293.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5673969984054565,0.050000000745058,0.0481238886713981,293.1162414550781,297.1499938964844,293.1499938964844,0.0936609134078025,-1689.6756591796875,304.1495056152344,0.8272011876106262,0.1526364237070083,0.107383407652378,293.13580322265625,297.1499938964844,293.1499938964844,0.1621514856815338,-3553.667236328125,304.14825439453125,0.96376234292984,0.2381711602210998,0.225867822766304,293.2511901855469,297.1499938964844,293.1499938964844,0.0041324007324874,-1552.7005615234375,296.77227783203125,0.5673969984054565,0.050000000745058,0.2282789945602417,291.1463623046875,291.1499938964844,273.1499938964844,270.532958984375,285.1056213378906,293.2513427734375,291.1463317871094,1.0,0.1880674809217453,0.8057383298873901,0.8057383298873901,1.0,1.0,-0.8669525384902954,0.3515450656414032,0.5154074430465698,0.1801773756742477,0.0,0.0,0.2104729413986206,24.700908660888672,25.0,-0.3764698207378387,-5280.71484375,73.41358947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1056823730469,304.7711486816406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8125,18000.0,0.0,0.0,0.1190548837184906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514265835285186,0.1514308750629425,-4.297061423130799e-06,0.0,0.0001208255707751,0.0,0.0,6.024983882904053,0.0,0.0,0.0,0.2780380547046661,4.0,0.0,1.0
753180,293.1331481933594,297.1499938964844,293.1499938964844,0.0724642798304557,-1781.343994140625,304.1481628417969,0.7738921642303467,0.1252785772085189,0.1302022486925125,293.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5670173764228821,0.050000000745058,0.0481262393295764,293.12530517578125,297.1499938964844,293.1499938964844,0.0930111557245254,-1680.145751953125,304.1507568359375,0.8252881765365601,0.1516508907079696,0.1067655831575393,293.1351013183594,297.1499938964844,293.1499938964844,0.1625728458166122,-3561.063720703125,304.14813232421875,0.96388977766037,0.2386684417724609,0.2263360023498535,293.24932861328125,297.1499938964844,293.1499938964844,0.0041094752959907,-1544.5643310546875,296.7421875,0.5670173764228821,0.050000000745058,0.2282901555299759,291.14617919921875,291.1499938964844,273.1499938964844,270.5384216308594,285.09521484375,293.2494812011719,291.1461486816406,1.0,0.1881916671991348,0.805752694606781,0.805752694606781,1.0,1.0,-0.8673452138900757,0.352107971906662,0.5152372121810913,0.1792764812707901,0.0,0.0,0.2109982222318649,24.745269775390625,25.0,-0.3168109953403473,-5292.19189453125,73.54591369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12335205078125,304.78717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.74609375,18000.0,0.0,0.0,0.1190179735422134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517313420772552,0.151735633611679,-4.297610303183319e-06,0.0,0.0001207881141453,0.0,0.0,6.038359642028809,0.0,0.0,0.0,0.2780899107456207,4.0,0.0,1.0
753240,293.1331481933594,297.1499938964844,293.1499938964844,0.0724642798304557,-1781.343994140625,304.1481628417969,0.7738921642303467,0.1252785772085189,0.1302022486925125,293.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5670173764228821,0.050000000745058,0.0481262393295764,293.12530517578125,297.1499938964844,293.1499938964844,0.0930111557245254,-1680.145751953125,304.1507568359375,0.8252881765365601,0.1516508907079696,0.1067655831575393,293.1351013183594,297.1499938964844,293.1499938964844,0.1625728458166122,-3561.063720703125,304.14813232421875,0.96388977766037,0.2386684417724609,0.2263360023498535,293.24932861328125,297.1499938964844,293.1499938964844,0.0041094752959907,-1544.5643310546875,296.7421875,0.5670173764228821,0.050000000745058,0.2282901555299759,291.14617919921875,291.1499938964844,273.1499938964844,270.5384216308594,285.09521484375,293.2494812011719,291.1461486816406,1.0,0.1881916671991348,0.805752694606781,0.805752694606781,1.0,1.0,-0.8673452138900757,0.352107971906662,0.5152372121810913,0.1792764812707901,0.0,0.0,0.2109982222318649,24.745269775390625,25.0,-0.3168109953403473,-5292.19189453125,73.54591369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12335205078125,304.78717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.74609375,18000.0,0.0,0.0,0.1190179735422134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517313420772552,0.151735633611679,-4.297610303183319e-06,0.0,0.0001207881141453,0.0,0.0,6.038359642028809,0.0,0.0,0.0,0.2780899107456207,4.0,0.0,1.0
753300,293.1329040527344,297.1499938964844,293.1499938964844,0.0726698487997055,-1785.0616455078125,304.14813232421875,0.7741909623146057,0.1255410015583038,0.1304734051227569,293.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5668054223060608,0.050000000745058,0.0481275580823421,293.1301574707031,297.1499938964844,293.1499938964844,0.0925766676664352,-1673.7901611328125,304.1513977050781,0.8240604400634766,0.1510137319564819,0.1063556000590324,293.1347961425781,297.1499938964844,293.1499938964844,0.1627879291772842,-3564.835205078125,304.1481018066406,0.963927686214447,0.2389217913150787,0.2265749424695968,293.2483825683594,297.1499938964844,293.1499938964844,0.0040982812643051,-1540.5858154296875,296.7274780273437,0.5668054223060608,0.050000000745058,0.2282964140176773,291.1460876464844,291.1499938964844,273.1499938964844,270.5411071777344,285.0898132324219,293.24853515625,291.14605712890625,1.0,0.1882447749376297,0.805759847164154,0.805759847164154,1.0,1.0,-0.8674319386482239,0.3523525595664978,0.5150793790817261,0.1787741184234619,0.0,0.0,0.2112679034471511,24.76927375793457,25.0,-0.2760235071182251,-5297.45703125,73.59616088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.130126953125,304.7941589355469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.71875,18000.0,0.0,0.0,0.1189957931637764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1518885046243667,0.1518927961587906,-4.297895429772325e-06,0.0,0.0001207656023325,0.0,0.0,6.045262813568115,0.0,0.0,0.0,0.2781167030334472,4.0,0.0,1.0
753360,293.1326599121094,297.1499938964844,293.1499938964844,0.0728771612048149,-1788.8123779296875,304.1481018066406,0.7744783163070679,0.1258056461811065,0.1307471096515655,293.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.566580057144165,0.050000000745058,0.0481289625167846,293.1351318359375,297.1499938964844,293.1499938964844,0.092069536447525,-1666.380615234375,304.1520690917969,0.8226518034934998,0.1502817422151565,0.1058787405490875,293.13446044921875,297.1499938964844,293.1499938964844,0.163005530834198,-3568.6484375,304.1480407714844,0.9639498591423036,0.2391779869794845,0.2268166989088058,293.2474365234375,297.1499938964844,293.1499938964844,0.0040872651152312,-1536.66650390625,296.7129821777344,0.566580057144165,0.050000000745058,0.2283030748367309,291.1460266113281,291.1499938964844,273.1499938964844,270.5437316894531,285.08428955078125,293.2475891113281,291.14599609375,1.0,0.1882914751768112,0.8057669997215271,0.8057669997215271,1.0,1.0,-0.8674450516700745,0.3525722920894623,0.5148727893829346,0.1782371550798416,0.0,0.0,0.2115407735109329,24.794300079345703,25.0,-0.2305428087711334,-5302.4013671875,73.63538360595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1356201171875,304.8005065917969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.697265625,18000.0,0.0,0.0,0.1189742460846901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520480811595916,0.1520523875951767,-4.298186013329541e-06,0.0,0.0001207437380799,0.0,0.0,6.052276134490967,0.0,0.0,0.0,0.278143972158432,4.0,0.0,1.0
753420,293.1322021484375,297.1499938964844,293.1499938964844,0.0732955187559127,-1796.38720703125,304.1480407714844,0.7750217318534851,0.1263395398855209,0.1313002258539199,293.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5660949945449829,0.050000000745058,0.0481319949030876,293.1455078125,297.1499938964844,293.1499938964844,0.0908509343862533,-1648.5985107421875,304.15338134765625,0.819315493106842,0.1485512405633926,0.1047372296452522,293.13385009765625,297.1499938964844,293.1499938964844,0.1634470224380493,-3576.377685546875,304.14794921875,0.9639533758163452,0.2396971881389618,0.227307379245758,293.2454528808594,297.1499938964844,293.1499938964844,0.004065750632435,-1529.0013427734375,296.68463134765625,0.5660949945449829,0.050000000745058,0.228317454457283,291.1459350585937,291.1499938964844,273.1499938964844,270.5488586425781,285.0728759765625,293.24560546875,291.1459045410156,1.0,0.1883656978607177,0.805781364440918,0.805781364440918,1.0,1.0,-0.8672620058059692,0.3529414236545563,0.5143205523490906,0.1770640015602111,0.0,0.0,0.2120908349752426,24.84670829772949,25.0,-0.1334515064954757,-5311.37548828125,73.68167877197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14312744140625,304.8114013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.669921875,18000.0,0.0,0.0,0.1189396232366561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523714512586593,0.1523757576942443,-4.298779458622448e-06,0.0,0.0001207086024805,0.0,0.0,6.066497802734375,0.0,0.0,0.0,0.2781992554664612,4.0,0.0,1.0
753480,293.1322021484375,297.1499938964844,293.1499938964844,0.0732955187559127,-1796.38720703125,304.1480407714844,0.7750217318534851,0.1263395398855209,0.1313002258539199,293.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5660949945449829,0.050000000745058,0.0481319949030876,293.1455078125,297.1499938964844,293.1499938964844,0.0908509343862533,-1648.5985107421875,304.15338134765625,0.819315493106842,0.1485512405633926,0.1047372296452522,293.13385009765625,297.1499938964844,293.1499938964844,0.1634470224380493,-3576.377685546875,304.14794921875,0.9639533758163452,0.2396971881389618,0.227307379245758,293.2454528808594,297.1499938964844,293.1499938964844,0.004065750632435,-1529.0013427734375,296.68463134765625,0.5660949945449829,0.050000000745058,0.228317454457283,291.1459350585937,291.1499938964844,273.1499938964844,270.5488586425781,285.0728759765625,293.24560546875,291.1459045410156,1.0,0.1883656978607177,0.805781364440918,0.805781364440918,1.0,1.0,-0.8672620058059692,0.3529414236545563,0.5143205523490906,0.1770640015602111,0.0,0.0,0.2120908349752426,24.84670829772949,25.0,-0.1334515064954757,-5311.37548828125,73.68167877197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14312744140625,304.8114013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.669921875,18000.0,0.0,0.0,0.1189396232366561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523714512586593,0.1523757576942443,-4.298779458622448e-06,0.0,0.0001207086024805,0.0,0.0,6.066497802734375,0.0,0.0,0.0,0.2781992554664612,4.0,0.0,1.0
753540,293.1317749023437,297.1499938964844,293.1499938964844,0.0737165361642837,-1804.017578125,304.1479797363281,0.7755257487297058,0.1268767863512039,0.1318580210208892,293.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5655716061592102,0.050000000745058,0.0481352806091308,293.15625,297.1499938964844,293.1499938964844,0.0893676504492759,-1626.9853515625,304.1547241210937,0.8152765035629272,0.1464795619249344,0.1033532544970512,293.1332702636719,297.1499938964844,293.1499938964844,0.1638950109481811,-3584.211181640625,304.1478881835937,0.9639105200767516,0.2402236461639404,0.2278057634830474,293.243408203125,297.1499938964844,293.1499938964844,0.0040449481457471,-1521.574951171875,296.6572265625,0.5655716061592102,0.050000000745058,0.2283330559730529,291.1459045410156,291.1499938964844,273.1499938964844,270.5538024902344,285.0610046386719,293.2435607910156,291.1459045410156,1.0,0.1884132772684097,0.8057956695556641,0.8057956695556641,1.0,1.0,-0.866803765296936,0.3532153367996216,0.5135884881019592,0.1757677942514419,0.0,0.0,0.2126380205154419,24.90139961242676,25.0,-0.016847588121891,-5319.14599609375,73.6844711303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1466064453125,304.8201904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.66796875,18000.0,0.0,0.0,0.1189242154359817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1526956409215927,0.1526999473571777,-4.299381089367671e-06,0.0,0.0001206929664476,0.0,0.0,6.0807719230651855,0.0,0.0,0.0,0.2782548666000366,4.0,0.0,1.0
753600,293.1317749023437,297.1499938964844,293.1499938964844,0.0737165361642837,-1804.017578125,304.1479797363281,0.7755257487297058,0.1268767863512039,0.1318580210208892,293.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5655716061592102,0.050000000745058,0.0481352806091308,293.15625,297.1499938964844,293.1499938964844,0.0893676504492759,-1626.9853515625,304.1547241210937,0.8152765035629272,0.1464795619249344,0.1033532544970512,293.1332702636719,297.1499938964844,293.1499938964844,0.1638950109481811,-3584.211181640625,304.1478881835937,0.9639105200767516,0.2402236461639404,0.2278057634830474,293.243408203125,297.1499938964844,293.1499938964844,0.0040449481457471,-1521.574951171875,296.6572265625,0.5655716061592102,0.050000000745058,0.2283330559730529,291.1459045410156,291.1499938964844,273.1499938964844,270.5538024902344,285.0610046386719,293.2435607910156,291.1459045410156,1.0,0.1884132772684097,0.8057956695556641,0.8057956695556641,1.0,1.0,-0.866803765296936,0.3532153367996216,0.5135884881019592,0.1757677942514419,0.0,0.0,0.2126380205154419,24.90139961242676,25.0,-0.016847588121891,-5319.14599609375,73.6844711303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1466064453125,304.8201904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.66796875,18000.0,0.0,0.0,0.1189242154359817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1526956409215927,0.1526999473571777,-4.299381089367671e-06,0.0,0.0001206929664476,0.0,0.0,6.0807719230651855,0.0,0.0,0.0,0.2782548666000366,4.0,0.0,1.0
753660,293.13140869140625,297.1499938964844,293.1499938964844,0.0741374120116233,-1811.652099609375,304.14794921875,0.7759976983070374,0.1274141669273376,0.1324169933795929,293.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5650224089622498,0.050000000745058,0.048138752579689,293.1672058105469,297.1499938964844,293.1499938964844,0.0876419246196746,-1601.8792724609375,304.156005859375,0.8105273246765137,0.1441011279821396,0.1017487868666648,293.1327514648437,297.1499938964844,293.1499938964844,0.1643470972776413,-3592.1064453125,304.1478576660156,0.9638360738754272,0.2407551258802414,0.2283095717430114,293.2413024902344,297.1499938964844,293.1499938964844,0.0040248841978609,-1514.3966064453125,296.6307373046875,0.5650224089622498,0.050000000745058,0.228349506855011,291.14599609375,291.1499938964844,273.1499938964844,270.5585632324219,285.0487976074219,293.241455078125,291.14599609375,1.0,0.1884339302778244,0.8058143854141235,0.8058143854141235,1.0,1.0,-0.866089940071106,0.3533975780010223,0.5126923322677612,0.1743667274713516,0.0,0.0,0.2131677418947219,24.956972122192383,25.0,0.1233348324894905,-5325.751953125,73.6450424194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1468811035156,304.8273010253906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.69921875,18000.0,0.0,0.0,0.1189335361123085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530126631259918,0.1530169695615768,-4.299977263144683e-06,0.0,0.0001207024179166,0.0,0.0,6.094748497009277,0.0,0.0,0.0,0.2783094048500061,4.0,0.0,1.0
753720,293.13140869140625,297.1499938964844,293.1499938964844,0.0741374120116233,-1811.652099609375,304.14794921875,0.7759976983070374,0.1274141669273376,0.1324169933795929,293.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5650224089622498,0.050000000745058,0.048138752579689,293.1672058105469,297.1499938964844,293.1499938964844,0.0876419246196746,-1601.8792724609375,304.156005859375,0.8105273246765137,0.1441011279821396,0.1017487868666648,293.1327514648437,297.1499938964844,293.1499938964844,0.1643470972776413,-3592.1064453125,304.1478576660156,0.9638360738754272,0.2407551258802414,0.2283095717430114,293.2413024902344,297.1499938964844,293.1499938964844,0.0040248841978609,-1514.3966064453125,296.6307373046875,0.5650224089622498,0.050000000745058,0.228349506855011,291.14599609375,291.1499938964844,273.1499938964844,270.5585632324219,285.0487976074219,293.241455078125,291.14599609375,1.0,0.1884339302778244,0.8058143854141235,0.8058143854141235,1.0,1.0,-0.866089940071106,0.3533975780010223,0.5126923322677612,0.1743667274713516,0.0,0.0,0.2131677418947219,24.956972122192383,25.0,0.1233348324894905,-5325.751953125,73.6450424194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1468811035156,304.8273010253906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.69921875,18000.0,0.0,0.0,0.1189335361123085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530126631259918,0.1530169695615768,-4.299977263144683e-06,0.0,0.0001207024179166,0.0,0.0,6.094748497009277,0.0,0.0,0.0,0.2783094048500061,4.0,0.0,1.0
753780,293.1310729980469,297.1499938964844,293.1499938964844,0.0745555907487869,-1819.244384765625,304.14794921875,0.7764472365379333,0.1279487311840057,0.1329738944768905,293.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5644611716270447,0.050000000745058,0.0481423176825046,293.1780700683594,297.1499938964844,293.1499938964844,0.085697166621685,-1573.64599609375,304.1572265625,0.8050180673599243,0.1414525955915451,0.099947452545166,293.1322631835937,297.1499938964844,293.1499938964844,0.1648013144731521,-3600.029296875,304.1477966308594,0.963747262954712,0.2412897497415542,0.2288169115781784,293.23907470703125,297.1499938964844,293.1499938964844,0.0040056155994534,-1507.4871826171875,296.6053466796875,0.5644611716270447,0.050000000745058,0.228366419672966,291.14617919921875,291.1499938964844,273.1499938964844,270.56317138671875,285.0363464355469,293.2392578125,291.1462097167969,1.0,0.1884273886680603,0.8058331608772278,0.8058331608772278,1.0,1.0,-0.8651425242424011,0.3534908890724182,0.5116516351699829,0.1728825718164444,0.0,0.0,0.2136638611555099,25.011869430541992,25.0,0.277542382478714,-5331.205078125,73.56493377685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1448974609375,304.8330383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.767578125,18000.0,0.0,0.0,0.1189695447683334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153312936425209,0.1533172279596328,-4.300552063796204e-06,0.0,0.0001207389650517,0.0,0.0,6.108006477355957,0.0,0.0,0.0,0.2783612608909607,4.0,0.0,1.0
753840,293.1310729980469,297.1499938964844,293.1499938964844,0.0745555907487869,-1819.244384765625,304.14794921875,0.7764472365379333,0.1279487311840057,0.1329738944768905,293.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5644611716270447,0.050000000745058,0.0481423176825046,293.1780700683594,297.1499938964844,293.1499938964844,0.085697166621685,-1573.64599609375,304.1572265625,0.8050180673599243,0.1414525955915451,0.099947452545166,293.1322631835937,297.1499938964844,293.1499938964844,0.1648013144731521,-3600.029296875,304.1477966308594,0.963747262954712,0.2412897497415542,0.2288169115781784,293.23907470703125,297.1499938964844,293.1499938964844,0.0040056155994534,-1507.4871826171875,296.6053466796875,0.5644611716270447,0.050000000745058,0.228366419672966,291.14617919921875,291.1499938964844,273.1499938964844,270.56317138671875,285.0363464355469,293.2392578125,291.1462097167969,1.0,0.1884273886680603,0.8058331608772278,0.8058331608772278,1.0,1.0,-0.8651425242424011,0.3534908890724182,0.5116516351699829,0.1728825718164444,0.0,0.0,0.2136638611555099,25.011869430541992,25.0,0.277542382478714,-5331.205078125,73.56493377685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1448974609375,304.8330383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.767578125,18000.0,0.0,0.0,0.1189695447683334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153312936425209,0.1533172279596328,-4.300552063796204e-06,0.0,0.0001207389650517,0.0,0.0,6.108006477355957,0.0,0.0,0.0,0.2783612608909607,4.0,0.0,1.0
753900,293.1309509277344,297.1499938964844,293.1499938964844,0.0747629553079605,-1823.01171875,304.14794921875,0.776667058467865,0.1282140165567398,0.1332506239414215,293.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5641806125640869,0.050000000745058,0.0481441058218479,293.18341064453125,297.1499938964844,293.1499938964844,0.0846533626317977,-1558.52294921875,304.1578063964844,0.8020109534263611,0.1400425881147384,0.0989835858345031,293.1320495605469,297.1499938964844,293.1499938964844,0.165028691291809,-3603.991943359375,304.1477966308594,0.9637033343315125,0.241557627916336,0.2290713191032409,293.2379455566406,297.1499938964844,293.1499938964844,0.0039962930604815,-1504.1387939453125,296.59307861328125,0.5641806125640869,0.050000000745058,0.2283749133348465,291.1463317871094,291.1499938964844,273.1499938964844,270.5653991699219,285.03009033203125,293.2381286621094,291.1463623046875,1.0,0.1884142607450485,0.8058425188064575,0.8058425188064575,1.0,1.0,-0.8645921349525452,0.3535067141056061,0.5110853910446167,0.1721174418926239,0.0,0.0,0.213894635438919,25.038572311401367,25.0,0.3528532981872558,-5333.5166015625,73.51078796386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14337158203125,304.83551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.81640625,18000.0,0.0,0.0,0.1189969405531883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534538865089416,0.1534581780433654,-4.300825366954086e-06,0.0,0.0001207667664857,0.0,0.0,6.114237785339356,0.0,0.0,0.0,0.2783856689929962,4.0,0.0,1.0
753960,293.1308288574219,297.1499938964844,293.1499938964844,0.0749688744544982,-1826.754150390625,304.14794921875,0.7768856287002563,0.1284776777029037,0.1335257440805435,293.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5639026761054993,0.050000000745058,0.0481458827853202,293.1886291503906,297.1499938964844,293.1499938964844,0.0835708007216453,-1542.8642578125,304.1583557128906,0.7988935112953186,0.1385928988456726,0.0979861766099929,293.1318359375,297.1499938964844,293.1499938964844,0.1652559638023376,-3607.950927734375,304.14776611328125,0.96366286277771,0.2418256402015686,0.2293258756399154,293.2367553710937,297.1499938964844,293.1499938964844,0.0039871772751212,-1500.861083984375,296.5810852050781,0.5639026761054993,0.050000000745058,0.2283833473920822,291.146484375,291.1499938964844,273.1499938964844,270.56756591796875,285.0238037109375,293.2369384765625,291.1465148925781,1.0,0.1883951723575592,0.8058541417121887,0.8058541417121887,1.0,1.0,-0.8639998435974121,0.3535050451755523,0.5104948282241821,0.1713420152664184,0.0,0.0,0.2141126543283462,25.06453514099121,25.0,0.4236340820789337,-5335.5810546875,73.44849395751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1416015625,304.8377990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.873046875,18000.0,0.0,0.0,0.1190296038985252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1535878181457519,0.1535921245813369,-4.301087756175548e-06,0.0,0.0001207999157486,0.0,0.0,6.120163440704346,0.0,0.0,0.0,0.278408944606781,4.0,0.0,1.0
754020,293.1305236816406,297.1499938964844,293.1499938964844,0.0753890722990036,-1834.4046630859373,304.1479187011719,0.7776449918746948,0.1290284097194671,0.1340850442647934,293.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5636088252067566,0.050000000745058,0.0481477752327919,293.1925354003906,297.1499938964844,293.1499938964844,0.0818855538964271,-1518.631103515625,304.1583251953125,0.7942126393318176,0.136803537607193,0.0964483842253685,293.13140869140625,297.1499938964844,293.1499938964844,0.1657201796770095,-3616.04150390625,304.1477355957031,0.963970422744751,0.2423755377531051,0.2298405915498733,293.2342834472656,297.1499938964844,293.1499938964844,0.0039696083404123,-1494.5548095703125,296.55792236328125,0.5636088252067566,0.050000000745058,0.2283923178911209,291.14654541015625,291.1499938964844,273.1499938964844,270.5718078613281,285.010498046875,293.2344970703125,291.1464538574219,1.0,0.188352957367897,0.8058774471282959,0.8058774471282959,1.0,1.0,-0.8633680939674377,0.3537603914737701,0.50960773229599,0.1698661148548126,0.0,0.0,0.2145552188158035,25.079479217529297,25.0,-0.3978091180324554,-5340.6953125,73.36349487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1377258300781,304.84014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.916015625,18000.0,0.0,0.0,0.1191100552678108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.15384341776371,0.153847724199295,-4.301574335840996e-06,0.0,0.0001208815665449,0.0,0.0,6.131455421447754,0.0,0.0,0.0,0.2784532904624939,4.0,0.0,1.0
754080,293.1305236816406,297.1499938964844,293.1499938964844,0.0753890722990036,-1834.4046630859373,304.1479187011719,0.7776449918746948,0.1290284097194671,0.1340850442647934,293.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5636088252067566,0.050000000745058,0.0481477752327919,293.1925354003906,297.1499938964844,293.1499938964844,0.0818855538964271,-1518.631103515625,304.1583251953125,0.7942126393318176,0.136803537607193,0.0964483842253685,293.13140869140625,297.1499938964844,293.1499938964844,0.1657201796770095,-3616.04150390625,304.1477355957031,0.963970422744751,0.2423755377531051,0.2298405915498733,293.2342834472656,297.1499938964844,293.1499938964844,0.0039696083404123,-1494.5548095703125,296.55792236328125,0.5636088252067566,0.050000000745058,0.2283923178911209,291.14654541015625,291.1499938964844,273.1499938964844,270.5718078613281,285.010498046875,293.2344970703125,291.1464538574219,1.0,0.188352957367897,0.8058774471282959,0.8058774471282959,1.0,1.0,-0.8633680939674377,0.3537603914737701,0.50960773229599,0.1698661148548126,0.0,0.0,0.2145552188158035,25.079479217529297,25.0,-0.3978091180324554,-5340.6953125,73.36349487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1377258300781,304.84014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.916015625,18000.0,0.0,0.0,0.1191100552678108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.15384341776371,0.153847724199295,-4.301574335840996e-06,0.0,0.0001208815665449,0.0,0.0,6.131455421447754,0.0,0.0,0.0,0.2784532904624939,4.0,0.0,1.0
754140,293.1298828125,297.1499938964844,293.1499938964844,0.0758699923753738,-1843.2125244140625,304.1478271484375,0.7790547609329224,0.1296489834785461,0.1347066909074783,293.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5637661814689636,0.050000000745058,0.0481467805802822,293.1903076171875,297.1499938964844,293.1499938964844,0.0812278315424919,-1509.3602294921875,304.1566162109375,0.7927240133285522,0.1361709833145141,0.0958557575941085,293.1307983398437,297.1499938964844,293.1499938964844,0.1662442684173584,-3625.228271484375,304.1476135253906,0.964974582195282,0.2429664880037307,0.2303867787122726,293.2315673828125,297.1499938964844,293.1499938964844,0.0039533297531306,-1488.82763671875,296.5350341796875,0.5637661814689636,0.050000000745058,0.2283875942230224,291.1445007324219,291.1499938964844,273.1499938964844,270.57586669921875,284.9956359863281,293.2317810058594,291.1440124511719,1.0,0.1883355677127838,0.8059006929397583,0.8059006929397583,1.0,1.0,-0.8639537692070007,0.3545736074447632,0.5093801617622375,0.1685830205678939,0.0,0.0,0.2154018878936767,25.033218383789062,25.0,-3.1530940532684326,-5351.232421875,73.39505004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1327819824219,304.8408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1171875,18000.0,0.0,0.0,0.1192180812358856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.154259979724884,0.1542642712593078,-4.30217141911271e-06,0.0,0.0001209912006743,0.0,0.0,6.149594306945801,0.0,0.0,0.0,0.2785225808620453,4.0,0.0,1.0
754200,293.1298828125,297.1499938964844,293.1499938964844,0.0758699923753738,-1843.2125244140625,304.1478271484375,0.7790547609329224,0.1296489834785461,0.1347066909074783,293.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5637661814689636,0.050000000745058,0.0481467805802822,293.1903076171875,297.1499938964844,293.1499938964844,0.0812278315424919,-1509.3602294921875,304.1566162109375,0.7927240133285522,0.1361709833145141,0.0958557575941085,293.1307983398437,297.1499938964844,293.1499938964844,0.1662442684173584,-3625.228271484375,304.1476135253906,0.964974582195282,0.2429664880037307,0.2303867787122726,293.2315673828125,297.1499938964844,293.1499938964844,0.0039533297531306,-1488.82763671875,296.5350341796875,0.5637661814689636,0.050000000745058,0.2283875942230224,291.1445007324219,291.1499938964844,273.1499938964844,270.57586669921875,284.9956359863281,293.2317810058594,291.1440124511719,1.0,0.1883355677127838,0.8059006929397583,0.8059006929397583,1.0,1.0,-0.8639537692070007,0.3545736074447632,0.5093801617622375,0.1685830205678939,0.0,0.0,0.2154018878936767,25.033218383789062,25.0,-3.1530940532684326,-5351.232421875,73.39505004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1327819824219,304.8408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1171875,18000.0,0.0,0.0,0.1192180812358856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.154259979724884,0.1542642712593078,-4.30217141911271e-06,0.0,0.0001209912006743,0.0,0.0,6.149594306945801,0.0,0.0,0.0,0.2785225808620453,4.0,0.0,1.0
