time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
754260,293.129150390625,297.1499938964844,293.1499938964844,0.0763960629701614,-1852.874755859375,304.1476745605469,0.7807210683822632,0.130309522151947,0.1353794038295745,293.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.5640564560890198,0.050000000745058,0.0481449402868747,293.1864318847656,297.1499938964844,293.1499938964844,0.0809902921319007,-1506.141845703125,304.1548156738281,0.7924609184265137,0.135935366153717,0.0956398174166679,293.130126953125,297.1499938964844,293.1499938964844,0.1668140292167663,-3635.228759765625,304.1474609375,0.9662072658538818,0.2435882538557052,0.2309654504060745,293.2286071777344,297.1499938964844,293.1499938964844,0.0039384900592267,-1483.671630859375,296.51300048828125,0.5640564560890198,0.050000000745058,0.2283788621425628,291.1411437988281,291.1499938964844,273.1499938964844,270.5797424316406,284.9803466796875,293.2288513183594,291.1407165527344,1.0,0.1883496791124344,0.8059157729148865,0.8059157729148865,1.0,1.0,-0.8650782108306885,0.3556197583675384,0.5094584226608276,0.1674169301986694,0.0,0.0,0.2168098241090774,24.97137260437012,25.0,-4.198753356933594,-5368.53369140625,73.49514770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1248779296875,304.8460998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.78515625,18000.0,0.0,0.0,0.1193807125091552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550209522247314,0.1550252586603164,-4.3032946450694e-06,0.0,0.0001211562484968,0.0,0.0,6.182802677154541,0.0,0.0,0.0,0.2786481976509094,4.0,0.0,1.0
754320,293.129150390625,297.1499938964844,293.1499938964844,0.0763960629701614,-1852.874755859375,304.1476745605469,0.7807210683822632,0.130309522151947,0.1353794038295745,293.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.5640564560890198,0.050000000745058,0.0481449402868747,293.1864318847656,297.1499938964844,293.1499938964844,0.0809902921319007,-1506.141845703125,304.1548156738281,0.7924609184265137,0.135935366153717,0.0956398174166679,293.130126953125,297.1499938964844,293.1499938964844,0.1668140292167663,-3635.228759765625,304.1474609375,0.9662072658538818,0.2435882538557052,0.2309654504060745,293.2286071777344,297.1499938964844,293.1499938964844,0.0039384900592267,-1483.671630859375,296.51300048828125,0.5640564560890198,0.050000000745058,0.2283788621425628,291.1411437988281,291.1499938964844,273.1499938964844,270.5797424316406,284.9803466796875,293.2288513183594,291.1407165527344,1.0,0.1883496791124344,0.8059157729148865,0.8059157729148865,1.0,1.0,-0.8650782108306885,0.3556197583675384,0.5094584226608276,0.1674169301986694,0.0,0.0,0.2168098241090774,24.97137260437012,25.0,-4.198753356933594,-5368.53369140625,73.49514770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1248779296875,304.8460998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.78515625,18000.0,0.0,0.0,0.1193807125091552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550209522247314,0.1550252586603164,-4.3032946450694e-06,0.0,0.0001211562484968,0.0,0.0,6.182802677154541,0.0,0.0,0.0,0.2786481976509094,4.0,0.0,1.0
754380,293.12841796875,297.1499938964844,293.1499938964844,0.0769312232732772,-1862.702392578125,304.1475524902344,0.7824263572692871,0.1309857368469238,0.1360719501972198,293.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5643470287322998,0.050000000745058,0.048143096268177,293.1822509765625,297.1499938964844,293.1499938964844,0.0809052437543869,-1505.07177734375,304.15338134765625,0.792594850063324,0.1358608305454254,0.0955636128783226,293.12945556640625,297.1499938964844,293.1499938964844,0.1673900634050369,-3645.307373046875,304.1473388671875,0.9674542546272278,0.2442268878221511,0.2315624058246612,293.2254943847656,297.1499938964844,293.1499938964844,0.0039247027598321,-1478.84423828125,296.49285888671875,0.5643470287322998,0.050000000745058,0.2283701300621032,291.1385498046875,291.1499938964844,273.1499938964844,270.5834655761719,284.9652404785156,293.2257385253906,291.13824462890625,1.0,0.1883930414915084,0.8059307932853699,0.8059307932853699,1.0,1.0,-0.8664129972457886,0.3567395806312561,0.5096734762191772,0.1663400679826736,0.0,0.0,0.2185273766517639,24.912708282470703,25.0,-3.44122576713562,-5389.5595703125,73.63585662841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1127624511719,304.8539428710937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.884765625,18000.0,0.0,0.0,0.119626447558403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560138911008834,0.1560181975364685,-4.304955382394837e-06,0.0,0.000121405631944,0.0,0.0,6.226463794708252,0.0,0.0,0.0,0.2788156569004059,4.0,0.0,1.0
754440,293.12841796875,297.1499938964844,293.1499938964844,0.0769312232732772,-1862.702392578125,304.1475524902344,0.7824263572692871,0.1309857368469238,0.1360719501972198,293.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5643470287322998,0.050000000745058,0.048143096268177,293.1822509765625,297.1499938964844,293.1499938964844,0.0809052437543869,-1505.07177734375,304.15338134765625,0.792594850063324,0.1358608305454254,0.0955636128783226,293.12945556640625,297.1499938964844,293.1499938964844,0.1673900634050369,-3645.307373046875,304.1473388671875,0.9674542546272278,0.2442268878221511,0.2315624058246612,293.2254943847656,297.1499938964844,293.1499938964844,0.0039247027598321,-1478.84423828125,296.49285888671875,0.5643470287322998,0.050000000745058,0.2283701300621032,291.1385498046875,291.1499938964844,273.1499938964844,270.5834655761719,284.9652404785156,293.2257385253906,291.13824462890625,1.0,0.1883930414915084,0.8059307932853699,0.8059307932853699,1.0,1.0,-0.8664129972457886,0.3567395806312561,0.5096734762191772,0.1663400679826736,0.0,0.0,0.2185273766517639,24.912708282470703,25.0,-3.44122576713562,-5389.5595703125,73.63585662841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1127624511719,304.8539428710937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.884765625,18000.0,0.0,0.0,0.119626447558403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560138911008834,0.1560181975364685,-4.304955382394837e-06,0.0,0.000121405631944,0.0,0.0,6.226463794708252,0.0,0.0,0.0,0.2788156569004059,4.0,0.0,1.0
754500,293.1280517578125,297.1499938964844,293.1499938964844,0.0772005468606948,-1867.646484375,304.14752197265625,0.7832805514335632,0.1313301622867584,0.1364244520664215,293.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5644835233688354,0.050000000745058,0.048142235726118,293.18017578125,297.1499938964844,293.1499938964844,0.0808948129415512,-1504.98095703125,304.1528015136719,0.7927370667457581,0.1358622014522552,0.0955556854605674,293.129150390625,297.1499938964844,293.1499938964844,0.1676775962114334,-3650.32470703125,304.1473083496094,0.968068301677704,0.2445518374443054,0.2318663448095321,293.223876953125,297.1499938964844,293.1499938964844,0.0039181620813906,-1476.5338134765625,296.4835510253906,0.5644835233688354,0.050000000745058,0.2283660322427749,291.1376647949219,291.1499938964844,273.1499938964844,270.5852355957031,284.9578857421875,293.2241516113281,291.137451171875,1.0,0.188424751162529,0.8059383034706116,0.8059383034706116,1.0,1.0,-0.8671301007270813,0.3573115468025207,0.5098185539245605,0.1658360064029693,0.0,0.0,0.2194458991289138,24.885818481445312,25.0,-2.818082094192505,-5400.7080078125,73.71836853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10516357421875,304.8578796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.609375,18000.0,0.0,0.0,0.1197857409715652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565584689378738,0.1565627753734588,-4.305918537284015e-06,0.0,0.0001215673037222,0.0,0.0,6.25051212310791,0.0,0.0,0.0,0.2789086699485779,4.0,0.0,1.0
754560,293.1277160644531,297.1499938964844,293.1499938964844,0.0774711966514587,-1872.61474609375,304.1474609375,0.7841358184814453,0.1316783279180526,0.1367810517549514,293.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.564614474773407,0.050000000745058,0.0481414087116718,293.1781311035156,297.1499938964844,293.1499938964844,0.0809001699090004,-1505.10791015625,304.1522827148437,0.7929152846336365,0.1358837783336639,0.0955627411603927,293.1288146972656,297.1499938964844,293.1499938964844,0.1679648756980896,-3655.330322265625,304.14727783203125,0.9686757922172546,0.2448800504207611,0.2321734875440597,293.2222595214844,297.1499938964844,293.1499938964844,0.0039118397980928,-1474.288330078125,296.4747314453125,0.564614474773407,0.050000000745058,0.2283621132373809,291.1369934082031,291.1499938964844,273.1499938964844,270.5870056152344,284.95068359375,293.2225341796875,291.1368408203125,1.0,0.1884622722864151,0.8059326410293579,0.8059326410293579,1.0,1.0,-0.86787348985672,0.3578866124153137,0.509986937046051,0.1653552204370498,0.0,0.0,0.2203830927610397,24.86048889160156,25.0,-2.173925399780273,-5412.04052734375,73.80775451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0967712402344,304.8616638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.4140625,18000.0,0.0,0.0,0.1199686601758003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1571206897497177,0.1571249961853027,-4.306935352360597e-06,0.0,0.0001217529425048,0.0,0.0,6.275392055511475,0.0,0.0,0.0,0.279005229473114,4.0,0.0,1.0
754620,293.12701416015625,297.1499938964844,293.1499938964844,0.0780156254768371,-1882.60888671875,304.1473999023437,0.785845935344696,0.1323834061622619,0.1375044286251068,293.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5648602843284607,0.050000000745058,0.0481398552656173,293.17413330078125,297.1499938964844,293.1499938964844,0.0809531882405281,-1505.947021484375,304.15142822265625,0.7933667302131653,0.1359819024801254,0.0956169962882995,293.128173828125,297.1499938964844,293.1499938964844,0.1685390174388885,-3665.31494140625,304.147216796875,0.969870626926422,0.2455445975065231,0.2327962070703506,293.2189636230469,297.1499938964844,293.1499938964844,0.0038998492527753,-1469.9986572265625,296.4584350585937,0.5648602843284607,0.050000000745058,0.2283547520637512,291.1362609863281,291.1499938964844,273.1499938964844,270.59033203125,284.93682861328125,293.21923828125,291.13623046875,1.0,0.1885535269975662,0.8059213757514954,0.8059213757514954,1.0,1.0,-0.8694300651550293,0.3590421974658966,0.5103878378868103,0.1644703149795532,0.0,0.0,0.2222710996866226,24.814409255981445,25.0,-1.017049789428711,-5434.87060546875,74.00550842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07830810546875,304.86846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.21875,18000.0,0.0,0.0,0.1204042434692382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582700163125991,0.1582743227481842,-4.309066753194202e-06,0.0,0.0001221950078615,0.0,0.0,6.326395511627197,0.0,0.0,0.0,0.2792039513587951,4.0,0.0,1.0
754680,293.12701416015625,297.1499938964844,293.1499938964844,0.0780156254768371,-1882.60888671875,304.1473999023437,0.785845935344696,0.1323834061622619,0.1375044286251068,293.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5648602843284607,0.050000000745058,0.0481398552656173,293.17413330078125,297.1499938964844,293.1499938964844,0.0809531882405281,-1505.947021484375,304.15142822265625,0.7933667302131653,0.1359819024801254,0.0956169962882995,293.128173828125,297.1499938964844,293.1499938964844,0.1685390174388885,-3665.31494140625,304.147216796875,0.969870626926422,0.2455445975065231,0.2327962070703506,293.2189636230469,297.1499938964844,293.1499938964844,0.0038998492527753,-1469.9986572265625,296.4584350585937,0.5648602843284607,0.050000000745058,0.2283547520637512,291.1362609863281,291.1499938964844,273.1499938964844,270.59033203125,284.93682861328125,293.21923828125,291.13623046875,1.0,0.1885535269975662,0.8059213757514954,0.8059213757514954,1.0,1.0,-0.8694300651550293,0.3590421974658966,0.5103878378868103,0.1644703149795532,0.0,0.0,0.2222710996866226,24.814409255981445,25.0,-1.017049789428711,-5434.87060546875,74.00550842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07830810546875,304.86846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.21875,18000.0,0.0,0.0,0.1204042434692382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582700163125991,0.1582743227481842,-4.309066753194202e-06,0.0,0.0001221950078615,0.0,0.0,6.326395511627197,0.0,0.0,0.0,0.2792039513587951,4.0,0.0,1.0
754740,293.1263732910156,297.1499938964844,293.1499938964844,0.0785626769065857,-1892.654541015625,304.1473693847656,0.7875500321388245,0.1330967247486114,0.1382375210523605,293.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5650869011878967,0.050000000745058,0.048138428479433,293.1703186035156,297.1499938964844,293.1499938964844,0.0810573771595954,-1507.498291015625,304.1507873535156,0.7939321994781494,0.1361468136310577,0.0957194119691848,293.1275939941406,297.1499938964844,293.1499938964844,0.1691132336854934,-3675.280029296875,304.1471862792969,0.9710386991500854,0.2462177574634552,0.233427807688713,293.2156066894531,297.1499938964844,293.1499938964844,0.0038887402042746,-1465.992431640625,296.4437255859375,0.5650869011878967,0.050000000745058,0.2283479869365692,291.1361389160156,291.1499938964844,273.1499938964844,270.5935363769531,284.9237670898437,293.21588134765625,291.1361694335937,1.0,0.1886642575263977,0.805910050868988,0.805910050868988,1.0,1.0,-0.8710660338401794,0.360196441411972,0.510869562625885,0.1636926531791687,0.0,0.0,0.2241315245628357,24.7740535736084,25.0,-0.1653089672327041,-5457.537109375,74.2258071899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0589599609375,304.8743591308594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.203125,18000.0,0.0,0.0,0.1209246441721916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594196557998657,0.1594239622354507,-4.311249085731106e-06,0.0,0.0001227231405209,0.0,0.0,6.377577781677246,0.0,0.0,0.0,0.2794041335582733,4.0,0.0,1.0
754800,293.1263732910156,297.1499938964844,293.1499938964844,0.0785626769065857,-1892.654541015625,304.1473693847656,0.7875500321388245,0.1330967247486114,0.1382375210523605,293.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5650869011878967,0.050000000745058,0.048138428479433,293.1703186035156,297.1499938964844,293.1499938964844,0.0810573771595954,-1507.498291015625,304.1507873535156,0.7939321994781494,0.1361468136310577,0.0957194119691848,293.1275939941406,297.1499938964844,293.1499938964844,0.1691132336854934,-3675.280029296875,304.1471862792969,0.9710386991500854,0.2462177574634552,0.233427807688713,293.2156066894531,297.1499938964844,293.1499938964844,0.0038887402042746,-1465.992431640625,296.4437255859375,0.5650869011878967,0.050000000745058,0.2283479869365692,291.1361389160156,291.1499938964844,273.1499938964844,270.5935363769531,284.9237670898437,293.21588134765625,291.1361694335937,1.0,0.1886642575263977,0.805910050868988,0.805910050868988,1.0,1.0,-0.8710660338401794,0.360196441411972,0.510869562625885,0.1636926531791687,0.0,0.0,0.2241315245628357,24.7740535736084,25.0,-0.1653089672327041,-5457.537109375,74.2258071899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0589599609375,304.8743591308594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.203125,18000.0,0.0,0.0,0.1209246441721916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594196557998657,0.1594239622354507,-4.311249085731106e-06,0.0,0.0001227231405209,0.0,0.0,6.377577781677246,0.0,0.0,0.0,0.2794041335582733,4.0,0.0,1.0
754860,293.1257629394531,297.1499938964844,293.1499938964844,0.079111099243164,-1902.731689453125,304.1473388671875,0.7892451286315918,0.1338152289390564,0.1389767974615097,293.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5652981400489807,0.050000000745058,0.0481370985507965,293.1666564941406,297.1499938964844,293.1499938964844,0.0812082663178443,-1509.7052001953125,304.1502685546875,0.7946028113365173,0.1363724619150161,0.0958652645349502,293.1270446777344,297.1499938964844,293.1499938964844,0.1696883887052536,-3685.245361328125,304.1471862792969,0.9721824526786804,0.246897354722023,0.2340660393238067,293.21221923828125,297.1499938964844,293.1499938964844,0.0038785191718488,-1462.283935546875,296.4305114746094,0.5652981400489807,0.050000000745058,0.228341668844223,291.13641357421875,291.1499938964844,273.1499938964844,270.5965270996094,284.91162109375,293.2124938964844,291.136474609375,1.0,0.1887919306755066,0.8058910965919495,0.8058910965919495,1.0,1.0,-0.872769296169281,0.3613412380218506,0.5114280581474304,0.1630250960588455,0.0,0.0,0.2259286642074585,24.738779067993164,25.0,0.4018107652664184,-5479.833984375,74.46575927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04022216796875,304.8798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.296875,18000.0,0.0,0.0,0.1215144693851471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605436205863952,0.1605479419231414,-4.3134173211001325e-06,0.0,0.0001233217335538,0.0,0.0,6.427756786346436,0.0,0.0,0.0,0.2796008884906769,4.0,0.0,1.0
754920,293.1257629394531,297.1499938964844,293.1499938964844,0.079111099243164,-1902.731689453125,304.1473388671875,0.7892451286315918,0.1338152289390564,0.1389767974615097,293.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5652981400489807,0.050000000745058,0.0481370985507965,293.1666564941406,297.1499938964844,293.1499938964844,0.0812082663178443,-1509.7052001953125,304.1502685546875,0.7946028113365173,0.1363724619150161,0.0958652645349502,293.1270446777344,297.1499938964844,293.1499938964844,0.1696883887052536,-3685.245361328125,304.1471862792969,0.9721824526786804,0.246897354722023,0.2340660393238067,293.21221923828125,297.1499938964844,293.1499938964844,0.0038785191718488,-1462.283935546875,296.4305114746094,0.5652981400489807,0.050000000745058,0.228341668844223,291.13641357421875,291.1499938964844,273.1499938964844,270.5965270996094,284.91162109375,293.2124938964844,291.136474609375,1.0,0.1887919306755066,0.8058910965919495,0.8058910965919495,1.0,1.0,-0.872769296169281,0.3613412380218506,0.5114280581474304,0.1630250960588455,0.0,0.0,0.2259286642074585,24.738779067993164,25.0,0.4018107652664184,-5479.833984375,74.46575927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04022216796875,304.8798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.296875,18000.0,0.0,0.0,0.1215144693851471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605436205863952,0.1605479419231414,-4.3134173211001325e-06,0.0,0.0001233217335538,0.0,0.0,6.427756786346436,0.0,0.0,0.0,0.2796008884906769,4.0,0.0,1.0
754980,293.125244140625,297.1499938964844,293.1499938964844,0.0796604976058006,-1912.8343505859373,304.1473083496094,0.7909323573112488,0.1345386058092117,0.1397206783294677,293.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5654979944229126,0.050000000745058,0.0481358431279659,293.1631774902344,297.1499938964844,293.1499938964844,0.0814030840992927,-1512.5328369140625,304.1498718261719,0.7953751087188721,0.136655569076538,0.0960517823696136,293.12652587890625,297.1499938964844,293.1499938964844,0.1702649593353271,-3695.22216796875,304.14715576171875,0.9733058214187622,0.2475826442241668,0.2347096502780914,293.2088317871094,297.1499938964844,293.1499938964844,0.0038691996596753,-1458.88525390625,296.41864013671875,0.5654979944229126,0.050000000745058,0.2283357232809066,291.1369323730469,291.1499938964844,273.1499938964844,270.5993347167969,284.90057373046875,293.20947265625,291.13702392578125,1.0,0.1889346241950988,0.8058720827102661,0.8058720827102661,1.0,1.0,-0.8745331168174744,0.3624731004238128,0.5120600461959839,0.1624697297811508,0.0,0.0,0.227637380361557,24.70792388916016,25.0,0.7989963889122009,-5501.62548828125,74.7233657836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0234069824219,304.8856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.470703125,18000.0,0.0,0.0,0.1221562474966049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.161624327301979,0.1616286337375641,-4.315528713050298e-06,0.0,0.0001239730627276,0.0,0.0,6.476128101348877,0.0,0.0,0.0,0.2797909379005432,4.0,0.0,1.0
755040,293.125244140625,297.1499938964844,293.1499938964844,0.0796604976058006,-1912.8343505859373,304.1473083496094,0.7909323573112488,0.1345386058092117,0.1397206783294677,293.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5654979944229126,0.050000000745058,0.0481358431279659,293.1631774902344,297.1499938964844,293.1499938964844,0.0814030840992927,-1512.5328369140625,304.1498718261719,0.7953751087188721,0.136655569076538,0.0960517823696136,293.12652587890625,297.1499938964844,293.1499938964844,0.1702649593353271,-3695.22216796875,304.14715576171875,0.9733058214187622,0.2475826442241668,0.2347096502780914,293.2088317871094,297.1499938964844,293.1499938964844,0.0038691996596753,-1458.88525390625,296.41864013671875,0.5654979944229126,0.050000000745058,0.2283357232809066,291.1369323730469,291.1499938964844,273.1499938964844,270.5993347167969,284.90057373046875,293.20947265625,291.13702392578125,1.0,0.1889346241950988,0.8058720827102661,0.8058720827102661,1.0,1.0,-0.8745331168174744,0.3624731004238128,0.5120600461959839,0.1624697297811508,0.0,0.0,0.227637380361557,24.70792388916016,25.0,0.7989963889122009,-5501.62548828125,74.7233657836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0234069824219,304.8856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.470703125,18000.0,0.0,0.0,0.1221562474966049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.161624327301979,0.1616286337375641,-4.315528713050298e-06,0.0,0.0001239730627276,0.0,0.0,6.476128101348877,0.0,0.0,0.0,0.2797909379005432,4.0,0.0,1.0
755100,293.1249694824219,297.1499938964844,293.1499938964844,0.0799374058842659,-1917.92919921875,304.14727783203125,0.7917827367782593,0.1349068135023117,0.1400972157716751,293.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.5655971765518188,0.050000000745058,0.048135221004486,293.1614990234375,297.1499938964844,293.1499938964844,0.0815169587731361,-1514.1800537109375,304.1496887207031,0.795804500579834,0.1368201673030853,0.0961606279015541,293.12628173828125,297.1499938964844,293.1499938964844,0.1705542057752609,-3700.221923828125,304.14715576171875,0.9738661050796508,0.2479293644428253,0.2350344955921173,293.2071228027344,297.1499938964844,293.1499938964844,0.0038648687768727,-1457.2972412109375,296.4132385253906,0.5655971765518188,0.050000000745058,0.2283327579498291,291.1373291015625,291.1499938964844,273.1499938964844,270.6006774902344,284.8958740234375,293.20880126953125,291.137451171875,1.0,0.1890111714601516,0.8058626055717468,0.8058626055717468,1.0,1.0,-0.8754422068595886,0.3630362153053283,0.5124059915542603,0.1622350364923477,0.0,0.0,0.2284443378448486,24.69363212585449,25.0,1.057419776916504,-5512.224609375,74.85881805419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01611328125,304.8887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.59765625,18000.0,0.0,0.0,0.1224902719259262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1621415913105011,0.1621459126472473,-4.316551894589793e-06,0.0,0.0001243120495928,0.0,0.0,6.499329090118408,0.0,0.0,0.0,0.2798822224140167,4.0,0.0,1.0
755160,293.1246643066406,297.1499938964844,293.1499938964844,0.0802173912525177,-1923.0826416015625,304.14727783203125,0.7926446199417114,0.1352795362472534,0.1404790878295898,293.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5656980872154236,0.050000000745058,0.0481345877051353,293.15985107421875,297.1499938964844,293.1499938964844,0.0816422030329704,-1515.9888916015625,304.1495056152344,0.7962667346000671,0.137000024318695,0.096280351281166,293.12603759765625,297.1499938964844,293.1499938964844,0.1708447188138961,-3705.240478515625,304.1471252441406,0.974429488182068,0.2482790350914001,0.235362246632576,293.2054138183594,297.1499938964844,293.1499938964844,0.003860750934109,-1455.781005859375,296.408203125,0.5656980872154236,0.050000000745058,0.2283297628164291,291.1378173828125,291.1499938964844,273.1499938964844,270.6019897460937,284.89141845703125,293.2081298828125,291.137939453125,1.0,0.1890910863876342,0.8058484196662903,0.8058484196662903,1.0,1.0,-0.8763733506202698,0.3635989427566528,0.5127744078636169,0.1620292514562606,0.0,0.0,0.2292082905769348,24.67978477478028,25.0,1.2509876489639282,-5522.5869140625,74.99893951416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0097045898437,304.8919982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.767578125,18000.0,0.0,0.0,0.1228291988372802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1626356691122055,0.1626399904489517,-4.317542789067375e-06,0.0,0.000124656027765,0.0,0.0,6.5215277671813965,0.0,0.0,0.0,0.279969722032547,4.0,0.0,1.0
755220,293.1241455078125,297.1499938964844,293.1499938964844,0.0807837694883346,-1933.5169677734373,304.1472473144531,0.7943850159645081,0.1360316127538681,0.1412521451711654,293.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5659013986587524,0.050000000745058,0.0481333099305629,293.1566467285156,297.1499938964844,293.1499938964844,0.0819259732961654,-1520.083984375,304.1492004394531,0.797277569770813,0.1374011039733886,0.0965498387813568,293.12554931640625,297.1499938964844,293.1499938964844,0.1714319586753845,-3715.380615234375,304.1471252441406,0.9755575656890868,0.2489841729402542,0.2360242754220962,293.2020263671875,297.1499938964844,293.1499938964844,0.0038531983736902,-1452.9952392578125,296.3990478515625,0.5659013986587524,0.050000000745058,0.2283237129449844,291.1387939453125,291.1499938964844,273.1499938964844,270.6044616699219,284.8832092285156,293.2068786621094,291.138916015625,1.0,0.189260333776474,0.8058200478553772,0.8058200478553772,1.0,1.0,-0.8782892227172852,0.3647186756134033,0.5135705471038818,0.1617029160261154,0.0,0.0,0.2306346595287323,24.65387535095215,25.0,1.331200122833252,-5542.70263671875,75.2917709350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9998474121094,304.8988342285156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.111328125,18000.0,0.0,0.0,0.1235105395317077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635574698448181,0.1635617911815643,-4.319401796237798e-06,0.0,0.0001253474911209,0.0,0.0,6.56300687789917,0.0,0.0,0.0,0.2801335453987121,4.0,0.0,1.0
755280,293.1241455078125,297.1499938964844,293.1499938964844,0.0807837694883346,-1933.5169677734373,304.1472473144531,0.7943850159645081,0.1360316127538681,0.1412521451711654,293.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5659013986587524,0.050000000745058,0.0481333099305629,293.1566467285156,297.1499938964844,293.1499938964844,0.0819259732961654,-1520.083984375,304.1492004394531,0.797277569770813,0.1374011039733886,0.0965498387813568,293.12554931640625,297.1499938964844,293.1499938964844,0.1714319586753845,-3715.380615234375,304.1471252441406,0.9755575656890868,0.2489841729402542,0.2360242754220962,293.2020263671875,297.1499938964844,293.1499938964844,0.0038531983736902,-1452.9952392578125,296.3990478515625,0.5659013986587524,0.050000000745058,0.2283237129449844,291.1387939453125,291.1499938964844,273.1499938964844,270.6044616699219,284.8832092285156,293.2068786621094,291.138916015625,1.0,0.189260333776474,0.8058200478553772,0.8058200478553772,1.0,1.0,-0.8782892227172852,0.3647186756134033,0.5135705471038818,0.1617029160261154,0.0,0.0,0.2306346595287323,24.65387535095215,25.0,1.331200122833252,-5542.70263671875,75.2917709350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9998474121094,304.8988342285156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.111328125,18000.0,0.0,0.0,0.1235105395317077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635574698448181,0.1635617911815643,-4.319401796237798e-06,0.0,0.0001253474911209,0.0,0.0,6.56300687789917,0.0,0.0,0.0,0.2801335453987121,4.0,0.0,1.0
755340,293.1236267089844,297.1499938964844,293.1499938964844,0.0813542604446411,-1944.0389404296875,304.147216796875,0.7961311936378479,0.1367881745100021,0.1420309692621231,293.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5661039352416992,0.050000000745058,0.0481320433318614,293.1535949707031,297.1499938964844,293.1499938964844,0.0822497084736824,-1524.753662109375,304.14892578125,0.7983877062797546,0.1378521919250488,0.0968551635742187,293.1250915527344,297.1499938964844,293.1499938964844,0.1720255017280578,-3725.62353515625,304.1470947265625,0.9766791462898254,0.2496945261955261,0.2366918474435806,293.1986083984375,297.1499938964844,293.1499938964844,0.0038465692196041,-1450.5462646484375,296.3910522460937,0.5661039352416992,0.050000000745058,0.2283176779747009,291.13970947265625,291.1499938964844,273.1499938964844,270.60675048828125,284.8759155273437,293.2056884765625,291.13983154296875,1.0,0.189440906047821,0.8057916164398193,0.8057916164398193,1.0,1.0,-0.8802608251571655,0.365824282169342,0.5144365429878235,0.1614866107702255,0.0,0.0,0.2319443523883819,24.63061714172364,25.0,1.2976256608963013,-5562.31298828125,75.59917449951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,304.9068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.408203125,18000.0,0.0,0.0,0.124180644750595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644079238176345,0.1644122451543808,-4.321117557992693e-06,0.0,0.0001260275603272,0.0,0.0,6.601332187652588,0.0,0.0,0.0,0.2802849113941192,4.0,0.0,1.0
755400,293.1236267089844,297.1499938964844,293.1499938964844,0.0813542604446411,-1944.0389404296875,304.147216796875,0.7961311936378479,0.1367881745100021,0.1420309692621231,293.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5661039352416992,0.050000000745058,0.0481320433318614,293.1535949707031,297.1499938964844,293.1499938964844,0.0822497084736824,-1524.753662109375,304.14892578125,0.7983877062797546,0.1378521919250488,0.0968551635742187,293.1250915527344,297.1499938964844,293.1499938964844,0.1720255017280578,-3725.62353515625,304.1470947265625,0.9766791462898254,0.2496945261955261,0.2366918474435806,293.1986083984375,297.1499938964844,293.1499938964844,0.0038465692196041,-1450.5462646484375,296.3910522460937,0.5661039352416992,0.050000000745058,0.2283176779747009,291.13970947265625,291.1499938964844,273.1499938964844,270.60675048828125,284.8759155273437,293.2056884765625,291.13983154296875,1.0,0.189440906047821,0.8057916164398193,0.8057916164398193,1.0,1.0,-0.8802608251571655,0.365824282169342,0.5144365429878235,0.1614866107702255,0.0,0.0,0.2319443523883819,24.63061714172364,25.0,1.2976256608963013,-5562.31298828125,75.59917449951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,304.9068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.408203125,18000.0,0.0,0.0,0.124180644750595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644079238176345,0.1644122451543808,-4.321117557992693e-06,0.0,0.0001260275603272,0.0,0.0,6.601332187652588,0.0,0.0,0.0,0.2802849113941192,4.0,0.0,1.0
755460,293.1231994628906,297.1499938964844,293.1499938964844,0.0819264501333236,-1954.602783203125,304.1471862792969,0.7978776693344116,0.1375471651554107,0.1428126990795135,293.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.5663061738014221,0.050000000745058,0.04813077673316,293.15069580078125,297.1499938964844,293.1499938964844,0.0826091691851615,-1529.93798828125,304.148681640625,0.7995871901512146,0.1383487433195114,0.0971928685903549,293.12469482421875,297.1499938964844,293.1499938964844,0.1726231276988983,-3735.92919921875,304.1470642089844,0.9777923822402954,0.2504084706306457,0.237363114953041,293.1951904296875,297.1499938964844,293.1499938964844,0.0038408359978348,-1448.421875,296.3841857910156,0.5663061738014221,0.050000000745058,0.2283116728067398,291.1405944824219,291.1499938964844,273.1499938964844,270.6088562011719,284.8695373535156,293.2045288085937,291.1407165527344,1.0,0.1896314471960067,0.805757999420166,0.805757999420166,1.0,1.0,-0.8822788000106812,0.3669117391109466,0.5153670310974121,0.1613769978284835,0.0,0.0,0.2331380546092987,24.609825134277344,25.0,1.2565869092941284,-5581.40625,75.91935729980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925842285156,304.9161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.701171875,18000.0,0.0,0.0,0.1248242557048797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1651888042688369,0.1651931256055832,-4.322702352510532e-06,0.0,0.000126680752146,0.0,0.0,6.636582851409912,0.0,0.0,0.0,0.2804242670536041,4.0,0.0,1.0
755520,293.1231994628906,297.1499938964844,293.1499938964844,0.0819264501333236,-1954.602783203125,304.1471862792969,0.7978776693344116,0.1375471651554107,0.1428126990795135,293.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.5663061738014221,0.050000000745058,0.04813077673316,293.15069580078125,297.1499938964844,293.1499938964844,0.0826091691851615,-1529.93798828125,304.148681640625,0.7995871901512146,0.1383487433195114,0.0971928685903549,293.12469482421875,297.1499938964844,293.1499938964844,0.1726231276988983,-3735.92919921875,304.1470642089844,0.9777923822402954,0.2504084706306457,0.237363114953041,293.1951904296875,297.1499938964844,293.1499938964844,0.0038408359978348,-1448.421875,296.3841857910156,0.5663061738014221,0.050000000745058,0.2283116728067398,291.1405944824219,291.1499938964844,273.1499938964844,270.6088562011719,284.8695373535156,293.2045288085937,291.1407165527344,1.0,0.1896314471960067,0.805757999420166,0.805757999420166,1.0,1.0,-0.8822788000106812,0.3669117391109466,0.5153670310974121,0.1613769978284835,0.0,0.0,0.2331380546092987,24.609825134277344,25.0,1.2565869092941284,-5581.40625,75.91935729980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925842285156,304.9161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.701171875,18000.0,0.0,0.0,0.1248242557048797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1651888042688369,0.1651931256055832,-4.322702352510532e-06,0.0,0.000126680752146,0.0,0.0,6.636582851409912,0.0,0.0,0.0,0.2804242670536041,4.0,0.0,1.0
755580,293.122802734375,297.1499938964844,293.1499938964844,0.0824996531009674,-1965.1956787109373,304.14715576171875,0.7996228933334351,0.1383076161146164,0.1435961276292801,293.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.566508948802948,0.050000000745058,0.0481295064091682,293.1479797363281,297.1499938964844,293.1499938964844,0.083002783358097,-1535.61572265625,304.1484680175781,0.8008723855018616,0.1388887912034988,0.0975614860653877,293.12432861328125,297.1499938964844,293.1499938964844,0.17322438955307,-3746.2900390625,304.14703369140625,0.978897213935852,0.2511252462863922,0.2380371838808059,293.1918029785156,297.1499938964844,293.1499938964844,0.0038360168691724,-1446.6304931640625,296.3785095214844,0.566508948802948,0.050000000745058,0.2283056676387787,291.1414489746094,291.1499938964844,273.1499938964844,270.6108093261719,284.8640441894531,293.20343017578125,291.1415710449219,1.0,0.1898311078548431,0.8057243227958679,0.8057243227958679,1.0,1.0,-0.8843390345573425,0.3679800629615783,0.5163589715957642,0.1613728702068328,0.0,0.0,0.2342188358306884,24.59130096435547,25.0,1.1872856616973877,-5599.92724609375,76.25141143798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9947814941406,304.92645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.98828125,18000.0,0.0,0.0,0.1254284977912902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658994108438491,0.1659037321805954,-4.324153451307211e-06,0.0,0.0001272939698537,0.0,0.0,6.668713569641113,0.0,0.0,0.0,0.28055140376091,4.0,0.0,1.0
755640,293.122802734375,297.1499938964844,293.1499938964844,0.0824996531009674,-1965.1956787109373,304.14715576171875,0.7996228933334351,0.1383076161146164,0.1435961276292801,293.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.566508948802948,0.050000000745058,0.0481295064091682,293.1479797363281,297.1499938964844,293.1499938964844,0.083002783358097,-1535.61572265625,304.1484680175781,0.8008723855018616,0.1388887912034988,0.0975614860653877,293.12432861328125,297.1499938964844,293.1499938964844,0.17322438955307,-3746.2900390625,304.14703369140625,0.978897213935852,0.2511252462863922,0.2380371838808059,293.1918029785156,297.1499938964844,293.1499938964844,0.0038360168691724,-1446.6304931640625,296.3785095214844,0.566508948802948,0.050000000745058,0.2283056676387787,291.1414489746094,291.1499938964844,273.1499938964844,270.6108093261719,284.8640441894531,293.20343017578125,291.1415710449219,1.0,0.1898311078548431,0.8057243227958679,0.8057243227958679,1.0,1.0,-0.8843390345573425,0.3679800629615783,0.5163589715957642,0.1613728702068328,0.0,0.0,0.2342188358306884,24.59130096435547,25.0,1.1872856616973877,-5599.92724609375,76.25141143798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9947814941406,304.92645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.98828125,18000.0,0.0,0.0,0.1254284977912902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658994108438491,0.1659037321805954,-4.324153451307211e-06,0.0,0.0001272939698537,0.0,0.0,6.668713569641113,0.0,0.0,0.0,0.28055140376091,4.0,0.0,1.0
755700,293.12261962890625,297.1499938964844,293.1499938964844,0.0827865004539489,-1970.50048828125,304.14715576171875,0.8004949688911438,0.1386880874633789,0.1439882218837738,293.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.5666110515594482,0.050000000745058,0.0481288693845272,293.1466369628906,297.1499938964844,293.1499938964844,0.0832118764519691,-1538.6324462890625,304.1483764648437,0.8015459775924683,0.1391743868589401,0.0977568924427032,293.1241455078125,297.1499938964844,293.1499938964844,0.1735263615846634,-3751.49072265625,304.14703369140625,0.979446828365326,0.2514844834804535,0.23837511241436,293.1900939941406,297.1499938964844,293.1499938964844,0.0038339563179761,-1445.8621826171875,296.3760986328125,0.5666110515594482,0.050000000745058,0.2283026278018951,291.141845703125,291.1499938964844,273.1499938964844,270.6117248535156,284.86163330078125,293.202880859375,291.1419677734375,1.0,0.189934104681015,0.8057075142860413,0.8057075142860413,1.0,1.0,-0.8853839039802551,0.3685066103935241,0.516877293586731,0.1614100933074951,0.0,0.0,0.2347196191549301,24.58280372619629,25.0,1.1439039707183838,-5608.966796875,76.4216079711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99713134765625,304.9319763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.123046875,18000.0,0.0,0.0,0.1257126182317733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1662297248840332,0.1662340462207794,-4.324829660617979e-06,0.0,0.000127582316054,0.0,0.0,6.683664321899414,0.0,0.0,0.0,0.2806105613708496,4.0,0.0,1.0
755760,293.1224365234375,297.1499938964844,293.1499938964844,0.0830734223127365,-1975.809326171875,304.14715576171875,0.8013668060302734,0.1390687078237533,0.1443804204463958,293.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14215087890625,0.5667138695716858,0.050000000745058,0.0481282249093055,293.1453857421875,297.1499938964844,293.1499938964844,0.0834287479519844,-1541.7620849609375,304.1482849121094,0.8022394180297852,0.1394699513912201,0.0979593098163604,293.1239929199219,297.1499938964844,293.1499938964844,0.1738291680812835,-3756.7041015625,304.14703369140625,0.979994773864746,0.2518443167209625,0.2387135177850723,293.1883850097656,297.1499938964844,293.1499938964844,0.0038321267347782,-1445.1785888671875,296.3739929199219,0.5667138695716858,0.050000000745058,0.2282995879650116,291.1422424316406,291.1499938964844,273.1499938964844,270.6125793457031,284.8594055175781,293.20233154296875,291.142333984375,1.0,0.1900390386581421,0.8056864142417908,0.8056864142417908,1.0,1.0,-0.8864378333091736,0.3690272867679596,0.5174105763435364,0.1614735126495361,0.0,0.0,0.235195979475975,24.57477569580078,25.0,1.0952973365783691,-5617.85302734375,76.59439086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0002136230469,304.9376525878906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.25390625,18000.0,0.0,0.0,0.1259836554527282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665444374084472,0.1665487587451934,-4.325474947108887e-06,0.0,0.0001278573909075,0.0,0.0,6.69791841506958,0.0,0.0,0.0,0.2806670069694519,4.0,0.0,1.0
755820,293.12213134765625,297.1499938964844,293.1499938964844,0.0836472138762474,-1986.4329833984373,304.14715576171875,0.803109884262085,0.1398295909166336,0.1451647132635116,293.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5669229030609131,0.050000000745058,0.0481269210577011,293.1429138183594,297.1499938964844,293.1499938964844,0.0838828235864639,-1548.3172607421875,304.1481018066406,0.8036791682243347,0.140086829662323,0.0983825176954269,293.1236877441406,297.1499938964844,293.1499938964844,0.1744369566440582,-3767.162841796875,304.1470031738281,0.9810866117477416,0.252564936876297,0.2393914610147476,293.1849975585937,297.1499938964844,293.1499938964844,0.0038291029632091,-1444.0443115234375,296.3705444335937,0.5669229030609131,0.050000000745058,0.2282934039831161,291.1429443359375,291.1499938964844,273.1499938964844,270.6141662597656,284.8556213378906,293.20123291015625,291.1430358886719,1.0,0.1902538537979126,0.805644154548645,0.805644154548645,1.0,1.0,-0.8885688781738281,0.3700506687164306,0.5185182094573975,0.1616778224706649,0.0,0.0,0.2360866963863372,24.559890747070312,25.0,0.995911717414856,-5635.1904296875,76.94673156738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00811767578125,304.9493713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.494140625,18000.0,0.0,0.0,0.1264884918928146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671343296766281,0.1671386659145355,-4.326685484556947e-06,0.0,0.0001283697347389,0.0,0.0,6.7246575355529785,0.0,0.0,0.0,0.2807729244232178,4.0,0.0,1.0
755880,293.12213134765625,297.1499938964844,293.1499938964844,0.0836472138762474,-1986.4329833984373,304.14715576171875,0.803109884262085,0.1398295909166336,0.1451647132635116,293.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5669229030609131,0.050000000745058,0.0481269210577011,293.1429138183594,297.1499938964844,293.1499938964844,0.0838828235864639,-1548.3172607421875,304.1481018066406,0.8036791682243347,0.140086829662323,0.0983825176954269,293.1236877441406,297.1499938964844,293.1499938964844,0.1744369566440582,-3767.162841796875,304.1470031738281,0.9810866117477416,0.252564936876297,0.2393914610147476,293.1849975585937,297.1499938964844,293.1499938964844,0.0038291029632091,-1444.0443115234375,296.3705444335937,0.5669229030609131,0.050000000745058,0.2282934039831161,291.1429443359375,291.1499938964844,273.1499938964844,270.6141662597656,284.8556213378906,293.20123291015625,291.1430358886719,1.0,0.1902538537979126,0.805644154548645,0.805644154548645,1.0,1.0,-0.8885688781738281,0.3700506687164306,0.5185182094573975,0.1616778224706649,0.0,0.0,0.2360866963863372,24.559890747070312,25.0,0.995911717414856,-5635.1904296875,76.94673156738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00811767578125,304.9493713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.494140625,18000.0,0.0,0.0,0.1264884918928146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671343296766281,0.1671386659145355,-4.326685484556947e-06,0.0,0.0001283697347389,0.0,0.0,6.7246575355529785,0.0,0.0,0.0,0.2807729244232178,4.0,0.0,1.0
755940,293.1218566894531,297.1499938964844,293.1499938964844,0.0842204913496971,-1997.0565185546875,304.14715576171875,0.8048511743545532,0.140589565038681,0.1459481418132782,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.567136824131012,0.050000000745058,0.0481255874037742,293.1405944824219,297.1499938964844,293.1499938964844,0.0843649879097938,-1555.281494140625,304.1479187011719,0.8051915764808655,0.1407394409179687,0.0988310649991035,293.1234130859375,297.1499938964844,293.1499938964844,0.1750475019216537,-3777.662353515625,304.14697265625,0.982172966003418,0.253286749124527,0.2400705516338348,293.1815795898437,297.1499938964844,293.1499938964844,0.0038269988726824,-1443.2474365234375,296.3682556152344,0.567136824131012,0.050000000745058,0.2282870709896087,291.1435852050781,291.1499938964844,273.1499938964844,270.6155700683594,284.8526916503906,293.2000732421875,291.1436767578125,1.0,0.1904752850532531,0.8056018948554993,0.8056018948554993,1.0,1.0,-0.8907306790351868,0.371048629283905,0.5196820497512817,0.1619892865419387,0.0,0.0,0.2368955761194229,24.54658317565918,25.0,0.8788573145866394,-5651.86376953125,77.30815124511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0178527832031,304.9613037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.7109375,18000.0,0.0,0.0,0.1269381940364837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676711589097976,0.167675495147705,-4.327789156377548e-06,0.0,0.0001288261264562,0.0,0.0,6.749016761779785,0.0,0.0,0.0,0.2808694243431091,4.0,0.0,1.0
756000,293.1218566894531,297.1499938964844,293.1499938964844,0.0842204913496971,-1997.0565185546875,304.14715576171875,0.8048511743545532,0.140589565038681,0.1459481418132782,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.567136824131012,0.050000000745058,0.0481255874037742,293.1405944824219,297.1499938964844,293.1499938964844,0.0843649879097938,-1555.281494140625,304.1479187011719,0.8051915764808655,0.1407394409179687,0.0988310649991035,293.1234130859375,297.1499938964844,293.1499938964844,0.1750475019216537,-3777.662353515625,304.14697265625,0.982172966003418,0.253286749124527,0.2400705516338348,293.1815795898437,297.1499938964844,293.1499938964844,0.0038269988726824,-1443.2474365234375,296.3682556152344,0.567136824131012,0.050000000745058,0.2282870709896087,291.1435852050781,291.1499938964844,273.1499938964844,270.6155700683594,284.8526916503906,293.2000732421875,291.1436767578125,1.0,0.1904752850532531,0.8056018948554993,0.8056018948554993,1.0,1.0,-0.8907306790351868,0.371048629283905,0.5196820497512817,0.1619892865419387,0.0,0.0,0.2368955761194229,24.54658317565918,25.0,0.8788573145866394,-5651.86376953125,77.30815124511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0178527832031,304.9613037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.7109375,18000.0,0.0,0.0,0.1269381940364837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676711589097976,0.167675495147705,-4.327789156377548e-06,0.0,0.0001288261264562,0.0,0.0,6.749016761779785,0.0,0.0,0.0,0.2808694243431091,4.0,0.0,1.0
