time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
756060,293.12164306640625,297.1499938964844,293.1499938964844,0.084793284535408,-2007.6802978515625,304.14715576171875,0.8065810203552246,0.1413482129573822,0.1467303037643432,293.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5673522353172302,0.050000000745058,0.0481242462992668,293.1383972167969,297.1499938964844,293.1499938964844,0.0848726406693458,-1562.61865234375,304.14776611328125,0.8067582845687866,0.1414241045713424,0.0993023663759231,293.1231689453125,297.1499938964844,293.1499938964844,0.1756611764430999,-3788.208984375,304.14697265625,0.9832491278648376,0.2540094554424286,0.2407505214214325,293.1781921386719,297.1499938964844,293.1499938964844,0.0038257837295532,-1442.7791748046875,296.3670349121094,0.5673522353172302,0.050000000745058,0.228280708193779,291.14410400390625,291.1499938964844,273.1499938964844,270.6168212890625,284.85028076171875,293.1988220214844,291.1441650390625,1.0,0.190702423453331,0.8055561184883118,0.8055561184883118,1.0,1.0,-0.8929194808006287,0.3720350563526153,0.5208843946456909,0.1623665243387222,0.0,0.0,0.2376434803009033,24.534574508666992,25.0,0.6858386397361755,-5667.98486328125,77.6776351928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0287170410156,304.9730529785156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.88671875,18000.0,0.0,0.0,0.1273363828659057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.168166309595108,0.1681706309318542,-4.328803242970025e-06,0.0,0.0001292302331421,0.0,0.0,6.77149772644043,0.0,0.0,0.0,0.2809584736824035,4.0,0.0,1.0
756120,293.12164306640625,297.1499938964844,293.1499938964844,0.084793284535408,-2007.6802978515625,304.14715576171875,0.8065810203552246,0.1413482129573822,0.1467303037643432,293.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5673522353172302,0.050000000745058,0.0481242462992668,293.1383972167969,297.1499938964844,293.1499938964844,0.0848726406693458,-1562.61865234375,304.14776611328125,0.8067582845687866,0.1414241045713424,0.0993023663759231,293.1231689453125,297.1499938964844,293.1499938964844,0.1756611764430999,-3788.208984375,304.14697265625,0.9832491278648376,0.2540094554424286,0.2407505214214325,293.1781921386719,297.1499938964844,293.1499938964844,0.0038257837295532,-1442.7791748046875,296.3670349121094,0.5673522353172302,0.050000000745058,0.228280708193779,291.14410400390625,291.1499938964844,273.1499938964844,270.6168212890625,284.85028076171875,293.1988220214844,291.1441650390625,1.0,0.190702423453331,0.8055561184883118,0.8055561184883118,1.0,1.0,-0.8929194808006287,0.3720350563526153,0.5208843946456909,0.1623665243387222,0.0,0.0,0.2376434803009033,24.534574508666992,25.0,0.6858386397361755,-5667.98486328125,77.6776351928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0287170410156,304.9730529785156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.88671875,18000.0,0.0,0.0,0.1273363828659057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.168166309595108,0.1681706309318542,-4.328803242970025e-06,0.0,0.0001292302331421,0.0,0.0,6.77149772644043,0.0,0.0,0.0,0.2809584736824035,4.0,0.0,1.0
756180,293.1214599609375,297.1499938964844,293.1499938964844,0.085366353392601,-2018.3201904296875,304.1471252441406,0.8082754015922546,0.1421051174402237,0.1475107818841934,293.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5675644874572754,0.050000000745058,0.0481229275465011,293.1363220214844,297.1499938964844,293.1499938964844,0.0854063481092453,-1570.3387451171875,304.1476135253906,0.8083571195602417,0.1421401053667068,0.0997959896922111,293.1229553222656,297.1499938964844,293.1499938964844,0.1762799769639969,-3798.84130859375,304.1469421386719,0.9843090176582336,0.2547329068183899,0.241431251168251,293.1748046875,297.1499938964844,293.1499938964844,0.0038255304098129,-1442.6732177734375,296.36688232421875,0.5675644874572754,0.050000000745058,0.2282744497060775,291.1443786621094,291.1499938964844,273.1499938964844,270.61798095703125,284.8479309082031,293.1974792480469,291.1444091796875,1.0,0.190934956073761,0.8055102825164795,0.8055102825164795,1.0,1.0,-0.8951343297958374,0.3730269372463226,0.5221074223518372,0.1627654284238815,0.0,0.0,0.2383703738451004,24.52375602722168,25.0,0.3541504144668579,-5683.8564453125,78.05494689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0399475097656,304.9844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9609375,18000.0,0.0,0.0,0.1276851147413253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686406135559082,0.1686449497938156,-4.329755483922781e-06,0.0,0.0001295841502724,0.0,0.0,6.793020248413086,0.0,0.0,0.0,0.281043529510498,4.0,0.0,1.0
756240,293.1214599609375,297.1499938964844,293.1499938964844,0.085366353392601,-2018.3201904296875,304.1471252441406,0.8082754015922546,0.1421051174402237,0.1475107818841934,293.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5675644874572754,0.050000000745058,0.0481229275465011,293.1363220214844,297.1499938964844,293.1499938964844,0.0854063481092453,-1570.3387451171875,304.1476135253906,0.8083571195602417,0.1421401053667068,0.0997959896922111,293.1229553222656,297.1499938964844,293.1499938964844,0.1762799769639969,-3798.84130859375,304.1469421386719,0.9843090176582336,0.2547329068183899,0.241431251168251,293.1748046875,297.1499938964844,293.1499938964844,0.0038255304098129,-1442.6732177734375,296.36688232421875,0.5675644874572754,0.050000000745058,0.2282744497060775,291.1443786621094,291.1499938964844,273.1499938964844,270.61798095703125,284.8479309082031,293.1974792480469,291.1444091796875,1.0,0.190934956073761,0.8055102825164795,0.8055102825164795,1.0,1.0,-0.8951343297958374,0.3730269372463226,0.5221074223518372,0.1627654284238815,0.0,0.0,0.2383703738451004,24.52375602722168,25.0,0.3541504144668579,-5683.8564453125,78.05494689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0399475097656,304.9844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9609375,18000.0,0.0,0.0,0.1276851147413253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686406135559082,0.1686449497938156,-4.329755483922781e-06,0.0,0.0001295841502724,0.0,0.0,6.793020248413086,0.0,0.0,0.0,0.281043529510498,4.0,0.0,1.0
756300,293.1213684082031,297.1499938964844,293.1499938964844,0.0856528356671333,-2023.642822265625,304.1471252441406,0.8091095685958862,0.1424826234579086,0.147900179028511,293.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5676696300506592,0.050000000745058,0.0481222756206989,293.13531494140625,297.1499938964844,293.1499938964844,0.0856820940971374,-1574.3297119140625,304.1475524902344,0.809166669845581,0.1425086855888366,0.1000504195690155,293.12286376953125,297.1499938964844,293.1499938964844,0.1765911281108856,-3804.18603515625,304.1469421386719,0.984833002090454,0.2550946474075317,0.2417717576026916,293.173095703125,297.1499938964844,293.1499938964844,0.0038257571868598,-1442.753173828125,296.3671875,0.5676696300506592,0.050000000745058,0.2282713651657104,291.1444396972656,291.1499938964844,273.1499938964844,270.6185302734375,284.8468017578125,293.19677734375,291.1444396972656,1.0,0.1910530477762222,0.8054873943328857,0.8054873943328857,1.0,1.0,-0.8962502479553223,0.3735241293907165,0.5227261185646057,0.1629734188318252,0.0,0.0,0.2387372106313705,24.518754959106445,25.0,0.1983961462974548,-5691.79736328125,78.24626922607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0454406738281,304.9900817871094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.95703125,18000.0,0.0,0.0,0.1278437674045562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688786149024963,0.1688829511404037,-4.330224783188896e-06,0.0,0.0001297451672144,0.0,0.0,6.803813457489014,0.0,0.0,0.0,0.2810860872268677,4.0,0.0,1.0
756360,293.1213073730469,297.1499938964844,293.1499938964844,0.0859390124678611,-2028.9619140625,304.1471252441406,0.8099353909492493,0.1428594589233398,0.1482888758182525,293.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5677741765975952,0.050000000745058,0.0481216274201869,293.1343688964844,297.1499938964844,293.1499938964844,0.0859630703926086,-1578.3975830078125,304.1474914550781,0.809981644153595,0.1428837478160858,0.1003094092011451,293.1227722167969,297.1499938964844,293.1499938964844,0.1769030094146728,-3809.5419921875,304.1469116210937,0.9853529930114746,0.2554564177989959,0.2421122193336486,293.17138671875,297.1499938964844,293.1499938964844,0.0038262100424617,-1442.9173583984375,296.3677673339844,0.5677741765975952,0.050000000745058,0.2282682806253433,291.1444396972656,291.1499938964844,273.1499938964844,270.6190185546875,284.8456726074219,293.1960144042969,291.1444396972656,1.0,0.1911722123622894,0.8054605722427368,0.8054605722427368,1.0,1.0,-0.8973709344863892,0.3740212917327881,0.5233496427536011,0.1631870716810226,0.0,0.0,0.2391083985567093,24.51401329040528,25.0,0.067348301410675,-5699.7529296875,78.43919372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0507507324219,304.99560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.939453125,18000.0,0.0,0.0,0.1279938817024231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1691193133592605,0.1691236346960067,-4.3306963561917655e-06,0.0,0.0001298975112149,0.0,0.0,6.814728736877441,0.0,0.0,0.0,0.2811290621757507,4.0,0.0,1.0
756420,293.1211853027344,297.1499938964844,293.1499938964844,0.0865099430084228,-2039.5789794921875,304.14715576171875,0.8115630149841309,0.1436103731393814,0.1490636616945266,293.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5679817795753479,0.050000000745058,0.048120342195034,293.1325378417969,297.1499938964844,293.1499938964844,0.0865405648946762,-1586.761962890625,304.1473693847656,0.8116289377212524,0.1436530202627182,0.1008411571383476,293.1225891113281,297.1499938964844,293.1499938964844,0.1775284260511398,-3820.2763671875,304.1469116210937,0.9863810539245604,0.2561794817447662,0.2427929043769836,293.1679992675781,297.1499938964844,293.1499938964844,0.0038278284482657,-1443.508544921875,296.3697509765625,0.5679817795753479,0.050000000745058,0.228262186050415,291.14434814453125,291.1499938964844,273.1499938964844,270.6199645996094,284.843505859375,293.19439697265625,291.1443176269531,1.0,0.1914137452840805,0.805406928062439,0.805406928062439,1.0,1.0,-0.8996257781982422,0.375015377998352,0.5246104001998901,0.163633719086647,0.0,0.0,0.2398691475391388,24.505313873291016,25.0,-0.1250044703483581,-5715.6982421875,78.82977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0604553222656,305.0061950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.876953125,18000.0,0.0,0.0,0.1282724440097808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696125119924545,0.1696168482303619,-4.331658601586241e-06,0.0,0.000130180225824,0.0,0.0,6.837100982666016,0.0,0.0,0.0,0.2812170684337616,4.0,0.0,1.0
756480,293.1211853027344,297.1499938964844,293.1499938964844,0.0865099430084228,-2039.5789794921875,304.14715576171875,0.8115630149841309,0.1436103731393814,0.1490636616945266,293.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5679817795753479,0.050000000745058,0.048120342195034,293.1325378417969,297.1499938964844,293.1499938964844,0.0865405648946762,-1586.761962890625,304.1473693847656,0.8116289377212524,0.1436530202627182,0.1008411571383476,293.1225891113281,297.1499938964844,293.1499938964844,0.1775284260511398,-3820.2763671875,304.1469116210937,0.9863810539245604,0.2561794817447662,0.2427929043769836,293.1679992675781,297.1499938964844,293.1499938964844,0.0038278284482657,-1443.508544921875,296.3697509765625,0.5679817795753479,0.050000000745058,0.228262186050415,291.14434814453125,291.1499938964844,273.1499938964844,270.6199645996094,284.843505859375,293.19439697265625,291.1443176269531,1.0,0.1914137452840805,0.805406928062439,0.805406928062439,1.0,1.0,-0.8996257781982422,0.375015377998352,0.5246104001998901,0.163633719086647,0.0,0.0,0.2398691475391388,24.505313873291016,25.0,-0.1250044703483581,-5715.6982421875,78.82977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0604553222656,305.0061950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.876953125,18000.0,0.0,0.0,0.1282724440097808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696125119924545,0.1696168482303619,-4.331658601586241e-06,0.0,0.000130180225824,0.0,0.0,6.837100982666016,0.0,0.0,0.0,0.2812170684337616,4.0,0.0,1.0
756540,293.12109375,297.1499938964844,293.1499938964844,0.0870781689882278,-2050.151611328125,304.14715576171875,0.8131604790687561,0.1443569660186767,0.1498342752456665,293.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5681877732276917,0.050000000745058,0.0481190681457519,293.1308288574219,297.1499938964844,293.1499938964844,0.0871357321739196,-1595.38623046875,304.1472473144531,0.8132938742637634,0.1444443464279174,0.1013887599110603,293.1224670410156,297.1499938964844,293.1499938964844,0.178154781460762,-3831.01953125,304.1468811035156,0.9873932600021362,0.2569013237953186,0.2434726357460022,293.16461181640625,297.1499938964844,293.1499938964844,0.0038303304463624,-1444.4239501953125,296.3728332519531,0.5681877732276917,0.050000000745058,0.2282561361789703,291.1441650390625,291.1499938964844,273.1499938964844,270.62078857421875,284.8414611816406,293.1926574707031,291.1441345214844,1.0,0.1916588842868805,0.8053532242774963,0.8053532242774963,1.0,1.0,-0.9018943309783936,0.3760060667991638,0.5258882641792297,0.164108544588089,0.0,0.0,0.2406578958034515,24.49759864807129,25.0,-0.240663468837738,-5731.6728515625,79.2258071899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.068603515625,305.0160522460937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.79296875,18000.0,0.0,0.0,0.1285319179296493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701244860887527,0.1701288074254989,-4.332654498284683e-06,0.0,0.0001304435572819,0.0,0.0,6.860339164733887,0.0,0.0,0.0,0.2813084721565246,4.0,0.0,1.0
756600,293.12109375,297.1499938964844,293.1499938964844,0.0870781689882278,-2050.151611328125,304.14715576171875,0.8131604790687561,0.1443569660186767,0.1498342752456665,293.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5681877732276917,0.050000000745058,0.0481190681457519,293.1308288574219,297.1499938964844,293.1499938964844,0.0871357321739196,-1595.38623046875,304.1472473144531,0.8132938742637634,0.1444443464279174,0.1013887599110603,293.1224670410156,297.1499938964844,293.1499938964844,0.178154781460762,-3831.01953125,304.1468811035156,0.9873932600021362,0.2569013237953186,0.2434726357460022,293.16461181640625,297.1499938964844,293.1499938964844,0.0038303304463624,-1444.4239501953125,296.3728332519531,0.5681877732276917,0.050000000745058,0.2282561361789703,291.1441650390625,291.1499938964844,273.1499938964844,270.62078857421875,284.8414611816406,293.1926574707031,291.1441345214844,1.0,0.1916588842868805,0.8053532242774963,0.8053532242774963,1.0,1.0,-0.9018943309783936,0.3760060667991638,0.5258882641792297,0.164108544588089,0.0,0.0,0.2406578958034515,24.49759864807129,25.0,-0.240663468837738,-5731.6728515625,79.2258071899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.068603515625,305.0160522460937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.79296875,18000.0,0.0,0.0,0.1285319179296493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701244860887527,0.1701288074254989,-4.332654498284683e-06,0.0,0.0001304435572819,0.0,0.0,6.860339164733887,0.0,0.0,0.0,0.2813084721565246,4.0,0.0,1.0
756660,293.1210632324219,297.1499938964844,293.1499938964844,0.0876425951719284,-2060.657958984375,304.14715576171875,0.8147289752960205,0.1450982540845871,0.1505996137857437,293.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5683923363685608,0.050000000745058,0.0481178052723407,293.12921142578125,297.1499938964844,293.1499938964844,0.0877471342682838,-1604.248779296875,304.14715576171875,0.8149752020835876,0.1452562808990478,0.1019511669874191,293.1223449707031,297.1499938964844,293.1499938964844,0.1787808537483215,-3841.74853515625,304.1468811035156,0.988389253616333,0.2576213181018829,0.2441507577896118,293.16119384765625,297.1499938964844,293.1499938964844,0.0038337502628564,-1445.6734619140625,296.3771057128906,0.5683923363685608,0.050000000745058,0.2282501459121704,291.1439514160156,291.1499938964844,273.1499938964844,270.6214904785156,284.8395690917969,293.19073486328125,291.1439514160156,1.0,0.1919073164463043,0.8052939772605896,0.8052939772605896,1.0,1.0,-0.9041731953620912,0.3769899904727936,0.5271832346916199,0.1646144241094589,0.0,0.0,0.2414770573377609,24.490880966186523,25.0,-0.2898057103157043,-5747.63818359375,79.62676239013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0748596191406,305.0250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.697265625,18000.0,0.0,0.0,0.1287816166877746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706579625606537,0.1706622987985611,-4.333693141234107e-06,0.0,0.0001306969643337,0.0,0.0,6.884575843811035,0.0,0.0,0.0,0.2814037799835205,4.0,0.0,1.0
756720,293.1210632324219,297.1499938964844,293.1499938964844,0.0876425951719284,-2060.657958984375,304.14715576171875,0.8147289752960205,0.1450982540845871,0.1505996137857437,293.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5683923363685608,0.050000000745058,0.0481178052723407,293.12921142578125,297.1499938964844,293.1499938964844,0.0877471342682838,-1604.248779296875,304.14715576171875,0.8149752020835876,0.1452562808990478,0.1019511669874191,293.1223449707031,297.1499938964844,293.1499938964844,0.1787808537483215,-3841.74853515625,304.1468811035156,0.988389253616333,0.2576213181018829,0.2441507577896118,293.16119384765625,297.1499938964844,293.1499938964844,0.0038337502628564,-1445.6734619140625,296.3771057128906,0.5683923363685608,0.050000000745058,0.2282501459121704,291.1439514160156,291.1499938964844,273.1499938964844,270.6214904785156,284.8395690917969,293.19073486328125,291.1439514160156,1.0,0.1919073164463043,0.8052939772605896,0.8052939772605896,1.0,1.0,-0.9041731953620912,0.3769899904727936,0.5271832346916199,0.1646144241094589,0.0,0.0,0.2414770573377609,24.490880966186523,25.0,-0.2898057103157043,-5747.63818359375,79.62676239013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0748596191406,305.0250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.697265625,18000.0,0.0,0.0,0.1287816166877746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706579625606537,0.1706622987985611,-4.333693141234107e-06,0.0,0.0001306969643337,0.0,0.0,6.884575843811035,0.0,0.0,0.0,0.2814037799835205,4.0,0.0,1.0
756780,293.1210327148437,297.1499938964844,293.1499938964844,0.0882023498415947,-2071.080810546875,304.1471862792969,0.8162698149681091,0.145833358168602,0.1513587236404419,293.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5685959458351135,0.050000000745058,0.0481165498495101,293.1277160644531,297.1499938964844,293.1499938964844,0.0883731693029403,-1613.32568359375,304.1470642089844,0.8166714906692505,0.1460869908332824,0.1025270819664001,293.1222839355469,297.1499938964844,293.1499938964844,0.1794056296348571,-3852.4462890625,304.1468811035156,0.9893690347671508,0.2583389580249786,0.2448267340660095,293.1578063964844,297.1499938964844,293.1499938964844,0.0038381100166589,-1447.263427734375,296.3825988769531,0.5685959458351135,0.050000000745058,0.228244200348854,291.14373779296875,291.1499938964844,273.1499938964844,270.62213134765625,284.8378601074219,293.18865966796875,291.14373779296875,1.0,0.1921586394309997,0.8052346706390381,0.8052346706390381,1.0,1.0,-0.9064593315124512,0.3779646754264831,0.528494656085968,0.1651550084352493,0.0,0.0,0.2423257231712341,24.48514747619629,25.0,-0.2951959371566772,-5763.55029296875,80.03209686279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790405273437,305.0329895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.60546875,18000.0,0.0,0.0,0.129030704498291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712129563093185,0.1712172925472259,-4.334777258918621e-06,0.0,0.0001309497602051,0.0,0.0,6.909817695617676,0.0,0.0,0.0,0.2815031111240387,4.0,0.0,1.0
756840,293.1210327148437,297.1499938964844,293.1499938964844,0.0882023498415947,-2071.080810546875,304.1471862792969,0.8162698149681091,0.145833358168602,0.1513587236404419,293.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5685959458351135,0.050000000745058,0.0481165498495101,293.1277160644531,297.1499938964844,293.1499938964844,0.0883731693029403,-1613.32568359375,304.1470642089844,0.8166714906692505,0.1460869908332824,0.1025270819664001,293.1222839355469,297.1499938964844,293.1499938964844,0.1794056296348571,-3852.4462890625,304.1468811035156,0.9893690347671508,0.2583389580249786,0.2448267340660095,293.1578063964844,297.1499938964844,293.1499938964844,0.0038381100166589,-1447.263427734375,296.3825988769531,0.5685959458351135,0.050000000745058,0.228244200348854,291.14373779296875,291.1499938964844,273.1499938964844,270.62213134765625,284.8378601074219,293.18865966796875,291.14373779296875,1.0,0.1921586394309997,0.8052346706390381,0.8052346706390381,1.0,1.0,-0.9064593315124512,0.3779646754264831,0.528494656085968,0.1651550084352493,0.0,0.0,0.2423257231712341,24.48514747619629,25.0,-0.2951959371566772,-5763.55029296875,80.03209686279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790405273437,305.0329895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.60546875,18000.0,0.0,0.0,0.129030704498291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712129563093185,0.1712172925472259,-4.334777258918621e-06,0.0,0.0001309497602051,0.0,0.0,6.909817695617676,0.0,0.0,0.0,0.2815031111240387,4.0,0.0,1.0
756900,293.1210632324219,297.1499938964844,293.1499938964844,0.0884803384542465,-2076.2578125,304.1471862792969,0.817030668258667,0.1461983770132064,0.1517358273267746,293.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5686975717544556,0.050000000745058,0.04811592400074,293.12701416015625,297.1499938964844,293.1499938964844,0.0886907801032066,-1617.9315185546875,304.1470031738281,0.8175240159034729,0.1465081870555877,0.102819338440895,293.12225341796875,297.1499938964844,293.1499938964844,0.1797173172235489,-3857.779541015625,304.1468811035156,0.9898531436920166,0.2586966753005981,0.2451637983322143,293.1560974121094,297.1499938964844,293.1499938964844,0.0038406185340136,-1448.1768798828125,296.3857727050781,0.5686975717544556,0.050000000745058,0.2282412201166153,291.1436462402344,291.1499938964844,273.1499938964844,270.6224060058594,284.8370666503906,293.1875305175781,291.1436462402344,1.0,0.1922851800918579,0.8052050471305847,0.8052050471305847,1.0,1.0,-0.907603919506073,0.3784476518630981,0.5291562676429749,0.1654392033815384,0.0,0.0,0.242759495973587,24.48261833190918,25.0,-0.2852528393268585,-5771.47705078125,80.23613739013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0804138183594,305.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5625,18000.0,0.0,0.0,0.1291573643684387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1714976280927658,0.1715019643306732,-4.335335233918158e-06,0.0,0.0001310783118242,0.0,0.0,6.922776699066162,0.0,0.0,0.0,0.2815541326999664,4.0,0.0,1.0
756960,293.1210632324219,297.1499938964844,293.1499938964844,0.0887567698955535,-2081.406494140625,304.1471862792969,0.8177847862243652,0.1465614885091781,0.1521109342575073,293.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5687990188598633,0.050000000745058,0.0481152981519699,293.1263427734375,297.1499938964844,293.1499938964844,0.0890113338828086,-1622.580322265625,304.14697265625,0.8183794021606445,0.1469333171844482,0.1031143590807914,293.1222229003906,297.1499938964844,293.1499938964844,0.1800282895565033,-3863.097900390625,304.1468811035156,0.990333080291748,0.2590535879135132,0.2455000579357147,293.1543884277344,297.1499938964844,293.1499938964844,0.0038433682639151,-1449.17724609375,296.3892822265625,0.5687990188598633,0.050000000745058,0.2282382547855377,291.1435546875,291.1499938964844,273.1499938964844,270.6226501464844,284.8363342285156,293.1863708496094,291.1435546875,1.0,0.1924122869968414,0.8051716685295105,0.8051716685295105,1.0,1.0,-0.908748745918274,0.3789268434047699,0.5298219323158264,0.1657328605651855,0.0,0.0,0.2431989461183548,24.48033905029297,25.0,-0.2662741839885711,-5779.37451171875,80.4410171508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0812683105469,305.0399780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.521484375,18000.0,0.0,0.0,0.1292867213487625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717868596315384,0.1717911958694458,-4.335903668106766e-06,0.0,0.0001312095846515,0.0,0.0,6.9359517097473145,0.0,0.0,0.0,0.2816060185432434,4.0,0.0,1.0
757020,293.1211242675781,297.1499938964844,293.1499938964844,0.0893052592873573,-2091.623046875,304.147216796875,0.8192751407623291,0.1472820043563842,0.1528555303812027,293.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5690019726753235,0.050000000745058,0.0481140501797199,293.12506103515625,297.1499938964844,293.1499938964844,0.0896594002842903,-1631.9791259765625,304.1469116210937,0.8200960755348206,0.1477924883365631,0.1037110239267349,293.1221618652344,297.1499938964844,293.1499938964844,0.1806480586528778,-3873.6904296875,304.1468811035156,0.991281270980835,0.2597647607326507,0.2461702823638916,293.1510009765625,297.1499938964844,293.1499938964844,0.0038495021872222,-1451.4052734375,296.3971252441406,0.5690019726753235,0.050000000745058,0.2282323390245437,291.1434020996094,291.1499938964844,273.1499938964844,270.6230773925781,284.83502197265625,293.1839294433594,291.1434020996094,1.0,0.1926677525043487,0.8051049113273621,0.8051049113273621,1.0,1.0,-0.911037802696228,0.3798740208148956,0.53116375207901,0.1663491129875183,0.0,0.0,0.2440894842147827,24.47641372680664,25.0,-0.2117123156785965,-5795.076171875,80.85282135009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0818176269531,305.046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.453125,18000.0,0.0,0.0,0.1295545995235443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723754107952118,0.1723797470331192,-4.337065547588281e-06,0.0,0.0001314814580837,0.0,0.0,6.962787628173828,0.0,0.0,0.0,0.2817117869853973,4.0,0.0,1.0
757080,293.1211242675781,297.1499938964844,293.1499938964844,0.0893052592873573,-2091.623046875,304.147216796875,0.8192751407623291,0.1472820043563842,0.1528555303812027,293.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5690019726753235,0.050000000745058,0.0481140501797199,293.12506103515625,297.1499938964844,293.1499938964844,0.0896594002842903,-1631.9791259765625,304.1469116210937,0.8200960755348206,0.1477924883365631,0.1037110239267349,293.1221618652344,297.1499938964844,293.1499938964844,0.1806480586528778,-3873.6904296875,304.1468811035156,0.991281270980835,0.2597647607326507,0.2461702823638916,293.1510009765625,297.1499938964844,293.1499938964844,0.0038495021872222,-1451.4052734375,296.3971252441406,0.5690019726753235,0.050000000745058,0.2282323390245437,291.1434020996094,291.1499938964844,273.1499938964844,270.6230773925781,284.83502197265625,293.1839294433594,291.1434020996094,1.0,0.1926677525043487,0.8051049113273621,0.8051049113273621,1.0,1.0,-0.911037802696228,0.3798740208148956,0.53116375207901,0.1663491129875183,0.0,0.0,0.2440894842147827,24.47641372680664,25.0,-0.2117123156785965,-5795.076171875,80.85282135009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0818176269531,305.046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.453125,18000.0,0.0,0.0,0.1295545995235443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723754107952118,0.1723797470331192,-4.337065547588281e-06,0.0,0.0001314814580837,0.0,0.0,6.962787628173828,0.0,0.0,0.0,0.2817117869853973,4.0,0.0,1.0
757140,293.1212158203125,297.1499938964844,293.1499938964844,0.0898467078804969,-2101.708984375,304.1472473144531,0.8207399249076843,0.1479936391115188,0.153591126203537,293.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5692043900489807,0.050000000745058,0.0481128096580505,293.1239013671875,297.1499938964844,293.1499938964844,0.0903160199522972,-1641.5018310546875,304.1468505859375,0.8218197226524353,0.1486628353595733,0.1043158844113349,293.1221618652344,297.1499938964844,293.1499938964844,0.1812639832496643,-3884.20751953125,304.1469116210937,0.9922125935554504,0.2604716420173645,0.2468365579843521,293.1475830078125,297.1499938964844,293.1499938964844,0.0038565574213862,-1453.963134765625,296.4062194824219,0.5692043900489807,0.050000000745058,0.2282264530658722,291.143310546875,291.1499938964844,273.1499938964844,270.6234130859375,284.8339233398437,293.1812438964844,291.143310546875,1.0,0.1929247081279754,0.8050381541252136,0.8050381541252136,1.0,1.0,-0.9133225679397584,0.3808044195175171,0.5325181484222412,0.1670047044754028,0.0,0.0,0.2449908256530761,24.473426818847656,25.0,-0.1450055986642837,-5810.6181640625,81.26689147949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08087158203125,305.051513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.404296875,18000.0,0.0,0.0,0.1298383325338363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729744970798492,0.1729788333177566,-4.338255621405551e-06,0.0,0.0001317693968303,0.0,0.0,6.990143775939941,0.0,0.0,0.0,0.2818196713924408,4.0,0.0,1.0
757200,293.1212158203125,297.1499938964844,293.1499938964844,0.0898467078804969,-2101.708984375,304.1472473144531,0.8207399249076843,0.1479936391115188,0.153591126203537,293.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5692043900489807,0.050000000745058,0.0481128096580505,293.1239013671875,297.1499938964844,293.1499938964844,0.0903160199522972,-1641.5018310546875,304.1468505859375,0.8218197226524353,0.1486628353595733,0.1043158844113349,293.1221618652344,297.1499938964844,293.1499938964844,0.1812639832496643,-3884.20751953125,304.1469116210937,0.9922125935554504,0.2604716420173645,0.2468365579843521,293.1475830078125,297.1499938964844,293.1499938964844,0.0038565574213862,-1453.963134765625,296.4062194824219,0.5692043900489807,0.050000000745058,0.2282264530658722,291.143310546875,291.1499938964844,273.1499938964844,270.6234130859375,284.8339233398437,293.1812438964844,291.143310546875,1.0,0.1929247081279754,0.8050381541252136,0.8050381541252136,1.0,1.0,-0.9133225679397584,0.3808044195175171,0.5325181484222412,0.1670047044754028,0.0,0.0,0.2449908256530761,24.473426818847656,25.0,-0.1450055986642837,-5810.6181640625,81.26689147949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08087158203125,305.051513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.404296875,18000.0,0.0,0.0,0.1298383325338363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729744970798492,0.1729788333177566,-4.338255621405551e-06,0.0,0.0001317693968303,0.0,0.0,6.990143775939941,0.0,0.0,0.0,0.2818196713924408,4.0,0.0,1.0
757260,293.1213684082031,297.1499938964844,293.1499938964844,0.0903806537389755,-2111.65478515625,304.14727783203125,0.8221797943115234,0.1486957371234893,0.1543170511722564,293.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5694062113761902,0.050000000745058,0.0481115728616714,293.1228332519531,297.1499938964844,293.1499938964844,0.0909793376922607,-1651.1207275390625,304.14678955078125,0.8235478401184082,0.1495418399572372,0.1049272119998931,293.1221923828125,297.1499938964844,293.1499938964844,0.1818756014108657,-3894.64111328125,304.1469116210937,0.9931268692016602,0.2611737847328186,0.247498482465744,293.1441650390625,297.1499938964844,293.1499938964844,0.0038645272143185,-1456.8477783203125,296.41656494140625,0.5694062113761902,0.050000000745058,0.2282205820083618,291.14324951171875,291.1499938964844,273.1499938964844,270.6236572265625,284.8330383300781,293.1783447265625,291.14324951171875,1.0,0.1931826770305633,0.8049660921096802,0.8049660921096802,1.0,1.0,-0.9155998826026917,0.3817163109779358,0.5338835716247559,0.1676981151103973,0.0,0.0,0.2458956688642501,24.471336364746094,25.0,-0.0714249089360237,-5825.984375,81.68256378173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.078857421875,305.0562744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.376953125,18000.0,0.0,0.0,0.1301392167806625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735793054103851,0.1735836416482925,-4.339464339864208e-06,0.0,0.0001320747542195,0.0,0.0,7.017799377441406,0.0,0.0,0.0,0.2819288671016693,4.0,0.0,1.0
757320,293.1213684082031,297.1499938964844,293.1499938964844,0.0903806537389755,-2111.65478515625,304.14727783203125,0.8221797943115234,0.1486957371234893,0.1543170511722564,293.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5694062113761902,0.050000000745058,0.0481115728616714,293.1228332519531,297.1499938964844,293.1499938964844,0.0909793376922607,-1651.1207275390625,304.14678955078125,0.8235478401184082,0.1495418399572372,0.1049272119998931,293.1221923828125,297.1499938964844,293.1499938964844,0.1818756014108657,-3894.64111328125,304.1469116210937,0.9931268692016602,0.2611737847328186,0.247498482465744,293.1441650390625,297.1499938964844,293.1499938964844,0.0038645272143185,-1456.8477783203125,296.41656494140625,0.5694062113761902,0.050000000745058,0.2282205820083618,291.14324951171875,291.1499938964844,273.1499938964844,270.6236572265625,284.8330383300781,293.1783447265625,291.14324951171875,1.0,0.1931826770305633,0.8049660921096802,0.8049660921096802,1.0,1.0,-0.9155998826026917,0.3817163109779358,0.5338835716247559,0.1676981151103973,0.0,0.0,0.2458956688642501,24.471336364746094,25.0,-0.0714249089360237,-5825.984375,81.68256378173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.078857421875,305.0562744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.376953125,18000.0,0.0,0.0,0.1301392167806625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735793054103851,0.1735836416482925,-4.339464339864208e-06,0.0,0.0001320747542195,0.0,0.0,7.017799377441406,0.0,0.0,0.0,0.2819288671016693,4.0,0.0,1.0
757380,293.1215209960937,297.1499938964844,293.1499938964844,0.0909068658947944,-2121.455810546875,304.1473083496094,0.8235960006713867,0.1493879556655883,0.1550329625606537,293.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5696077942848206,0.050000000745058,0.0481103360652923,293.12176513671875,297.1499938964844,293.1499938964844,0.0916560366749763,-1660.93359375,304.146728515625,0.8252978920936584,0.1504458636045456,0.1055513322353363,293.1222839355469,297.1499938964844,293.1499938964844,0.1824763268232345,-3904.877197265625,304.1469421386719,0.9940170645713806,0.2618583440780639,0.2481485158205032,293.1407470703125,297.1499938964844,293.1499938964844,0.003873381530866,-1460.0479736328125,296.4280700683594,0.5696077942848206,0.050000000745058,0.2282147258520126,291.14324951171875,291.1499938964844,273.1499938964844,270.6238098144531,284.8323059082031,293.1752319335937,291.14324951171875,1.0,0.1934412270784378,0.8048940300941467,0.8048940300941467,1.0,1.0,-0.9178678393363952,0.3826102018356323,0.5352576375007629,0.1684271544218063,0.0,0.0,0.2467969954013824,24.47002601623535,25.0,-0.0014713212149217,-5841.177734375,82.09932708740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.076171875,305.06060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.369140625,18000.0,0.0,0.0,0.1304563134908676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741850078105926,0.1741893440485,-4.340682608017232e-06,0.0,0.0001323965698247,0.0,0.0,7.045535087585449,0.0,0.0,0.0,0.2820384800434112,4.0,0.0,1.0
757440,293.1215209960937,297.1499938964844,293.1499938964844,0.0909068658947944,-2121.455810546875,304.1473083496094,0.8235960006713867,0.1493879556655883,0.1550329625606537,293.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5696077942848206,0.050000000745058,0.0481103360652923,293.12176513671875,297.1499938964844,293.1499938964844,0.0916560366749763,-1660.93359375,304.146728515625,0.8252978920936584,0.1504458636045456,0.1055513322353363,293.1222839355469,297.1499938964844,293.1499938964844,0.1824763268232345,-3904.877197265625,304.1469421386719,0.9940170645713806,0.2618583440780639,0.2481485158205032,293.1407470703125,297.1499938964844,293.1499938964844,0.003873381530866,-1460.0479736328125,296.4280700683594,0.5696077942848206,0.050000000745058,0.2282147258520126,291.14324951171875,291.1499938964844,273.1499938964844,270.6238098144531,284.8323059082031,293.1752319335937,291.14324951171875,1.0,0.1934412270784378,0.8048940300941467,0.8048940300941467,1.0,1.0,-0.9178678393363952,0.3826102018356323,0.5352576375007629,0.1684271544218063,0.0,0.0,0.2467969954013824,24.47002601623535,25.0,-0.0014713212149217,-5841.177734375,82.09932708740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.076171875,305.06060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.369140625,18000.0,0.0,0.0,0.1304563134908676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741850078105926,0.1741893440485,-4.340682608017232e-06,0.0,0.0001323965698247,0.0,0.0,7.045535087585449,0.0,0.0,0.0,0.2820384800434112,4.0,0.0,1.0
757500,293.1216125488281,297.1499938964844,293.1499938964844,0.0911676958203315,-2126.313720703125,304.1473083496094,0.8242969512939453,0.149733081459999,0.1553880274295807,293.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5697084665298462,0.050000000745058,0.0481097213923931,293.1212463378906,297.1499938964844,293.1499938964844,0.0920028239488601,-1665.962158203125,304.1466979980469,0.8261891007423401,0.1509059071540832,0.1058713421225547,293.12237548828125,297.1499938964844,293.1499938964844,0.1827686876058578,-3909.853271484375,304.14697265625,0.9944487810134888,0.2621918022632599,0.2484646439552307,293.1390380859375,297.1499938964844,293.1499938964844,0.0038781652692705,-1461.775390625,296.434326171875,0.5697084665298462,0.050000000745058,0.2282118052244186,291.14324951171875,291.1499938964844,273.1499938964844,270.6238708496094,284.8320007324219,293.1735534667969,291.1432800292969,1.0,0.1935706436634063,0.8048580288887024,0.8048580288887024,1.0,1.0,-0.9189976453781128,0.3830505013465881,0.5359471440315247,0.1688039004802703,0.0,0.0,0.2472447454929351,24.46965217590332,25.0,0.0274356659501791,-5848.70947265625,82.30797576904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0746459960937,305.0626525878906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.373046875,18000.0,0.0,0.0,0.1306208968162536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1744869798421859,0.1744913160800933,-4.341292424214771e-06,0.0,0.0001325636112596,0.0,0.0,7.059377193450928,0.0,0.0,0.0,0.282093197107315,4.0,0.0,1.0
757560,293.1216125488281,297.1499938964844,293.1499938964844,0.0914330556988716,-2131.257568359375,304.1473083496094,0.8250078558921814,0.1500905156135559,0.1557495892047882,293.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.5698094964027405,0.050000000745058,0.0481091067194938,293.1208190917969,297.1499938964844,293.1499938964844,0.0923460200428962,-1670.936767578125,304.14666748046875,0.8270705938339233,0.1513532102108001,0.1061878725886344,293.1224670410156,297.1499938964844,293.1499938964844,0.1830576956272125,-3914.770263671875,304.1470031738281,0.9948745369911194,0.262522280216217,0.2487771213054657,293.1373291015625,297.1499938964844,293.1499938964844,0.0038831655401736,-1463.5802001953125,296.4408569335937,0.5698094964027405,0.050000000745058,0.2282088845968246,291.1432800292969,291.1499938964844,273.1499938964844,270.6239013671875,284.8316955566406,293.1718139648437,291.143310546875,1.0,0.1937001049518585,0.8048189878463745,0.8048189878463745,1.0,1.0,-0.9201257228851318,0.3834869265556335,0.5366387963294983,0.1691879034042358,0.0,0.0,0.2476902306079864,24.46938133239746,25.0,0.053805161267519,-5856.2080078125,82.51685333251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0731201171875,305.0646667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.376953125,18000.0,0.0,0.0,0.1307887583971023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1747880578041076,0.174792394042015,-4.341901785664959e-06,0.0,0.0001327339559793,0.0,0.0,7.073187351226807,0.0,0.0,0.0,0.2821478247642517,4.0,0.0,1.0
757620,293.1215515136719,297.1499938964844,293.1499938964844,0.0919841155409812,-2141.527099609375,304.1473083496094,0.8264723420143127,0.1508245766162872,0.1565012633800506,293.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5700109601020813,0.050000000745058,0.0481078773736953,293.1202392578125,297.1499938964844,293.1499938964844,0.0930054634809494,-1680.4884033203125,304.1466979980469,0.8287668228149414,0.152214378118515,0.1067953333258628,293.1226806640625,297.1499938964844,293.1499938964844,0.1836290210485458,-3924.48486328125,304.14703369140625,0.9957103729248048,0.2631767392158508,0.2493948489427566,293.1339111328125,297.1499938964844,293.1499938964844,0.0038938659708946,-1467.4395751953125,296.454833984375,0.5700109601020813,0.050000000745058,0.2282030582427978,291.1433410644531,291.1499938964844,273.1499938964844,270.6239013671875,284.8310546875,293.1679382324219,291.14337158203125,1.0,0.1939589977264404,0.8047410249710083,0.8047410249710083,1.0,1.0,-0.9223722815513612,0.3843477964401245,0.5380244851112366,0.1699752062559127,0.0,0.0,0.2485729902982711,24.46934127807617,25.0,0.0707848370075225,-5871.130859375,82.93480682373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0700378417969,305.0685729980469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.392578125,18000.0,0.0,0.0,0.1311336010694503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753862649202346,0.1753906160593032,-4.343115961091826e-06,0.0,0.0001330839295405,0.0,0.0,7.10065221786499,0.0,0.0,0.0,0.2822565138339996,4.0,0.0,1.0
757680,293.1215515136719,297.1499938964844,293.1499938964844,0.0919841155409812,-2141.527099609375,304.1473083496094,0.8264723420143127,0.1508245766162872,0.1565012633800506,293.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5700109601020813,0.050000000745058,0.0481078773736953,293.1202392578125,297.1499938964844,293.1499938964844,0.0930054634809494,-1680.4884033203125,304.1466979980469,0.8287668228149414,0.152214378118515,0.1067953333258628,293.1226806640625,297.1499938964844,293.1499938964844,0.1836290210485458,-3924.48486328125,304.14703369140625,0.9957103729248048,0.2631767392158508,0.2493948489427566,293.1339111328125,297.1499938964844,293.1499938964844,0.0038938659708946,-1467.4395751953125,296.454833984375,0.5700109601020813,0.050000000745058,0.2282030582427978,291.1433410644531,291.1499938964844,273.1499938964844,270.6239013671875,284.8310546875,293.1679382324219,291.14337158203125,1.0,0.1939589977264404,0.8047410249710083,0.8047410249710083,1.0,1.0,-0.9223722815513612,0.3843477964401245,0.5380244851112366,0.1699752062559127,0.0,0.0,0.2485729902982711,24.46934127807617,25.0,0.0707848370075225,-5871.130859375,82.93480682373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0700378417969,305.0685729980469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.392578125,18000.0,0.0,0.0,0.1311336010694503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753862649202346,0.1753906160593032,-4.343115961091826e-06,0.0,0.0001330839295405,0.0,0.0,7.10065221786499,0.0,0.0,0.0,0.2822565138339996,4.0,0.0,1.0
757740,293.12176513671875,297.1499938964844,293.1499938964844,0.0925151333212852,-2151.42041015625,304.1473083496094,0.8278587460517883,0.1515021920204162,0.1572220921516418,293.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5701918601989746,0.050000000745058,0.048106774687767,293.11981201171875,297.1499938964844,293.1499938964844,0.0936470702290535,-1689.7801513671875,304.146728515625,0.8303906917572021,0.1530554443597793,0.1073842644691467,293.1228942871094,297.1499938964844,293.1499938964844,0.1841983646154403,-3934.16943359375,304.1470642089844,0.99650776386261,0.2638255655765533,0.2500066459178924,293.1304626464844,297.1499938964844,293.1499938964844,0.0039054851513355,-1471.6416015625,296.4698486328125,0.5701918601989746,0.050000000745058,0.2281978130340576,291.1431884765625,291.1499938964844,273.1499938964844,270.62384033203125,284.8287048339844,293.1608581542969,291.14312744140625,1.0,0.1942165642976761,0.8046630620956421,0.8046630620956421,1.0,1.0,-0.924558162689209,0.385172575712204,0.5393856167793274,0.1707757860422134,0.0,0.0,0.249487355351448,24.472415924072266,25.0,-0.2900641560554504,-5886.52587890625,83.34788513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0671081542969,305.0723876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.314453125,18000.0,0.0,0.0,0.1314885318279266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1759949028491974,0.1759992390871048,-4.344332410255447e-06,0.0,0.0001334441476501,0.0,0.0,7.128593921661377,0.0,0.0,0.0,0.2823670506477356,4.0,0.0,1.0
757800,293.12176513671875,297.1499938964844,293.1499938964844,0.0925151333212852,-2151.42041015625,304.1473083496094,0.8278587460517883,0.1515021920204162,0.1572220921516418,293.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5701918601989746,0.050000000745058,0.048106774687767,293.11981201171875,297.1499938964844,293.1499938964844,0.0936470702290535,-1689.7801513671875,304.146728515625,0.8303906917572021,0.1530554443597793,0.1073842644691467,293.1228942871094,297.1499938964844,293.1499938964844,0.1841983646154403,-3934.16943359375,304.1470642089844,0.99650776386261,0.2638255655765533,0.2500066459178924,293.1304626464844,297.1499938964844,293.1499938964844,0.0039054851513355,-1471.6416015625,296.4698486328125,0.5701918601989746,0.050000000745058,0.2281978130340576,291.1431884765625,291.1499938964844,273.1499938964844,270.62384033203125,284.8287048339844,293.1608581542969,291.14312744140625,1.0,0.1942165642976761,0.8046630620956421,0.8046630620956421,1.0,1.0,-0.924558162689209,0.385172575712204,0.5393856167793274,0.1707757860422134,0.0,0.0,0.249487355351448,24.472415924072266,25.0,-0.2900641560554504,-5886.52587890625,83.34788513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0671081542969,305.0723876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.314453125,18000.0,0.0,0.0,0.1314885318279266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1759949028491974,0.1759992390871048,-4.344332410255447e-06,0.0,0.0001334441476501,0.0,0.0,7.128593921661377,0.0,0.0,0.0,0.2823670506477356,4.0,0.0,1.0
