time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
757860,293.12225341796875,297.1499938964844,293.1499938964844,0.0929906293749809,-2160.269775390625,304.1474304199219,0.8292283415794373,0.1521161645650863,0.1578655391931533,293.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5704713463783264,0.050000000745058,0.0481050796806812,293.11590576171875,297.1499938964844,293.1499938964844,0.0945450589060783,-1702.8363037109375,304.1462707519531,0.8327092528343201,0.1545929014682769,0.1082170084118843,293.12310791015625,297.1499938964844,293.1499938964844,0.1847633868455886,-3943.7783203125,304.1471252441406,0.9973961114883424,0.2644699215888977,0.2506134808063507,293.12701416015625,297.1499938964844,293.1499938964844,0.0039180675521492,-1476.1895751953125,296.486083984375,0.5704713463783264,0.050000000745058,0.2281897813081741,291.1429443359375,291.1499938964844,273.1499938964844,270.6236877441406,284.826416015625,293.1539001464844,291.1429138183594,1.0,0.1944763958454132,0.8045821785926819,0.8045821785926819,1.0,1.0,-0.9269456267356871,0.3860847353935241,0.5408608913421631,0.1716234236955642,0.0,0.0,0.2504450976848602,24.462909698486328,25.0,-0.393499493598938,-5903.01806640625,83.78053283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643310546875,305.0767517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.181640625,18000.0,0.0,0.0,0.1318540424108505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766422092914581,0.1766465604305267,-4.345618435763754e-06,0.0,0.0001338150905212,0.0,0.0,7.158329010009766,0.0,0.0,0.0,0.2824843525886535,4.0,0.0,1.0
757920,293.12225341796875,297.1499938964844,293.1499938964844,0.0929906293749809,-2160.269775390625,304.1474304199219,0.8292283415794373,0.1521161645650863,0.1578655391931533,293.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5704713463783264,0.050000000745058,0.0481050796806812,293.11590576171875,297.1499938964844,293.1499938964844,0.0945450589060783,-1702.8363037109375,304.1462707519531,0.8327092528343201,0.1545929014682769,0.1082170084118843,293.12310791015625,297.1499938964844,293.1499938964844,0.1847633868455886,-3943.7783203125,304.1471252441406,0.9973961114883424,0.2644699215888977,0.2506134808063507,293.12701416015625,297.1499938964844,293.1499938964844,0.0039180675521492,-1476.1895751953125,296.486083984375,0.5704713463783264,0.050000000745058,0.2281897813081741,291.1429443359375,291.1499938964844,273.1499938964844,270.6236877441406,284.826416015625,293.1539001464844,291.1429138183594,1.0,0.1944763958454132,0.8045821785926819,0.8045821785926819,1.0,1.0,-0.9269456267356871,0.3860847353935241,0.5408608913421631,0.1716234236955642,0.0,0.0,0.2504450976848602,24.462909698486328,25.0,-0.393499493598938,-5903.01806640625,83.78053283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643310546875,305.0767517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.181640625,18000.0,0.0,0.0,0.1318540424108505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766422092914581,0.1766465604305267,-4.345618435763754e-06,0.0,0.0001338150905212,0.0,0.0,7.158329010009766,0.0,0.0,0.0,0.2824843525886535,4.0,0.0,1.0
757980,293.122802734375,297.1499938964844,293.1499938964844,0.0934524461627006,-2168.881103515625,304.14752197265625,0.8310223817825317,0.1527077108621597,0.1584762781858444,293.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5711697936058044,0.050000000745058,0.0481008812785148,293.10369873046875,297.1499938964844,293.1499938964844,0.0967445001006126,-1734.9036865234375,304.1438293457031,0.8384125232696533,0.1579187959432602,0.1102642118930816,293.1231689453125,297.1499938964844,293.1499938964844,0.1851020008325576,-3949.419921875,304.1475524902344,0.9984421730041504,0.2651398181915283,0.2509333193302154,293.1235046386719,297.1499938964844,293.1499938964844,0.0039315856993198,-1481.137939453125,296.50299072265625,0.5711697936058044,0.050000000745058,0.2281698733568191,291.1416015625,291.1499938964844,273.1499938964844,270.6234741210937,284.8236083984375,293.14752197265625,291.1413269042969,1.0,0.1947686225175857,0.8045012950897217,0.8045012950897217,1.0,1.0,-0.9303994178771972,0.3874807059764862,0.5429187417030334,0.1726635247468948,0.0,0.0,0.2516354918479919,24.40128898620605,25.0,-2.1262221336364746,-5923.52978515625,84.33331298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0610046386719,305.0791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.595703125,18000.0,0.0,0.0,0.1322361677885055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773875206708908,0.1773918718099594,-4.347005415183958e-06,0.0,0.000134202899062,0.0,0.0,7.192454814910889,0.0,0.0,0.0,0.2826187014579773,4.0,0.0,1.0
758040,293.122802734375,297.1499938964844,293.1499938964844,0.0934524461627006,-2168.881103515625,304.14752197265625,0.8310223817825317,0.1527077108621597,0.1584762781858444,293.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5711697936058044,0.050000000745058,0.0481008812785148,293.10369873046875,297.1499938964844,293.1499938964844,0.0967445001006126,-1734.9036865234375,304.1438293457031,0.8384125232696533,0.1579187959432602,0.1102642118930816,293.1231689453125,297.1499938964844,293.1499938964844,0.1851020008325576,-3949.419921875,304.1475524902344,0.9984421730041504,0.2651398181915283,0.2509333193302154,293.1235046386719,297.1499938964844,293.1499938964844,0.0039315856993198,-1481.137939453125,296.50299072265625,0.5711697936058044,0.050000000745058,0.2281698733568191,291.1416015625,291.1499938964844,273.1499938964844,270.6234741210937,284.8236083984375,293.14752197265625,291.1413269042969,1.0,0.1947686225175857,0.8045012950897217,0.8045012950897217,1.0,1.0,-0.9303994178771972,0.3874807059764862,0.5429187417030334,0.1726635247468948,0.0,0.0,0.2516354918479919,24.40128898620605,25.0,-2.1262221336364746,-5923.52978515625,84.33331298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0610046386719,305.0791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.595703125,18000.0,0.0,0.0,0.1322361677885055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773875206708908,0.1773918718099594,-4.347005415183958e-06,0.0,0.000134202899062,0.0,0.0,7.192454814910889,0.0,0.0,0.0,0.2826187014579773,4.0,0.0,1.0
758100,293.1230773925781,297.1499938964844,293.1499938964844,0.0936819240450859,-2173.163330078125,304.1475524902344,0.8318348526954651,0.1529992520809173,0.158776581287384,293.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.571451723575592,0.050000000745058,0.0480991937220096,293.0964660644531,297.1499938964844,293.1499938964844,0.0981886088848114,-1755.8974609375,304.142333984375,0.8419378995895386,0.1599286943674087,0.1116027310490608,293.12274169921875,297.1499938964844,293.1499938964844,0.1849425733089447,-3946.570068359375,304.1482849121094,0.9985374808311462,0.2655591070652008,0.2507207095623016,293.1217041015625,297.1499938964844,293.1499938964844,0.0039389953017234,-1483.8597412109375,296.5118103027344,0.571451723575592,0.050000000745058,0.2281618565320968,291.1405639648437,291.1499938964844,273.1499938964844,270.62335205078125,284.822265625,293.1442565917969,291.1403503417969,1.0,0.1949227005243301,0.8044608235359192,0.8044608235359192,1.0,1.0,-0.9320478439331056,0.3881405591964721,0.5439072847366333,0.1731772720813751,0.0,0.0,0.2523714005947113,24.3802433013916,25.0,-2.2153398990631104,-5935.29248046875,84.6120834350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0587463378906,305.0820617675781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.048828125,18000.0,0.0,0.0,0.1324393004179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778641939163208,0.1778685450553894,-4.347855792730115e-06,0.0,0.0001344090560451,0.0,0.0,7.214242935180664,0.0,0.0,0.0,0.2827035188674927,4.0,0.0,1.0
758160,293.12335205078125,297.1499938964844,293.1499938964844,0.093906432390213,-2177.34521484375,304.1475830078125,0.8325835466384888,0.1532886028289795,0.1590748876333236,293.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.57168048620224,0.050000000745058,0.0480978228151798,293.0891418457031,297.1499938964844,293.1499938964844,0.0997462570667266,-1778.4625244140625,304.1408996582031,0.8456487655639648,0.1620528399944305,0.1130444332957267,293.1218566894531,297.1499938964844,293.1499938964844,0.1846149265766143,-3940.779541015625,304.149169921875,0.998402178287506,0.266080230474472,0.2503242194652557,293.119873046875,297.1499938964844,293.1499938964844,0.0039466922171413,-1486.6588134765625,296.5213317871094,0.57168048620224,0.050000000745058,0.2281553745269775,291.13995361328125,291.1499938964844,273.1499938964844,270.6231994628906,284.821044921875,293.1409912109375,291.139892578125,1.0,0.1950791478157043,0.8044123649597168,0.8044123649597168,1.0,1.0,-0.9336052536964417,0.3887576162815094,0.5448476672172546,0.1736771911382675,0.0,0.0,0.2531049847602844,24.366436004638672,25.0,-1.6288079023361206,-5947.205078125,84.88531494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055908203125,305.0857238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.73828125,18000.0,0.0,0.0,0.1326530426740646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1783685237169265,0.1783728748559951,-4.348818038124591e-06,0.0,0.0001346259668935,0.0,0.0,7.2374138832092285,0.0,0.0,0.0,0.2827940881252289,4.0,0.0,1.0
758220,293.12384033203125,297.1499938964844,293.1499938964844,0.094343289732933,-2185.466552734375,304.14764404296875,0.8340343832969666,0.1538606882095337,0.1596649289131164,293.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.5721059441566467,0.050000000745058,0.0480952821671962,293.0749206542969,297.1499938964844,293.1499938964844,0.1030573472380638,-1826.13134765625,304.138427734375,0.8534411191940308,0.1664790660142898,0.1160943806171417,293.1186218261719,297.1499938964844,293.1499938964844,0.1837715804576873,-3926.038330078125,304.1508483886719,0.997924268245697,0.2674464285373688,0.2493530809879303,293.1160888671875,297.1499938964844,293.1499938964844,0.0039628716185688,-1492.48486328125,296.54217529296875,0.5721059441566467,0.050000000745058,0.2281433194875717,291.1397399902344,291.1499938964844,273.1499938964844,270.6228332519531,284.818603515625,293.1344299316406,291.1397705078125,1.0,0.195399060845375,0.8043153285980225,0.8043153285980225,1.0,1.0,-0.9366980195045472,0.3899809122085571,0.5467171669006348,0.1746769547462463,0.0,0.0,0.2544936537742615,24.343774795532227,25.0,-0.520142138004303,-5970.1171875,85.43778228759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0490417480469,305.0917358398437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.755859375,18000.0,0.0,0.0,0.1331118196249008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793424785137176,0.1793468296527862,-4.350822109699948e-06,0.0,0.000135091584525,0.0,0.0,7.282451629638672,0.0,0.0,0.0,0.2829723358154297,4.0,0.0,1.0
758280,293.12384033203125,297.1499938964844,293.1499938964844,0.094343289732933,-2185.466552734375,304.14764404296875,0.8340343832969666,0.1538606882095337,0.1596649289131164,293.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.5721059441566467,0.050000000745058,0.0480952821671962,293.0749206542969,297.1499938964844,293.1499938964844,0.1030573472380638,-1826.13134765625,304.138427734375,0.8534411191940308,0.1664790660142898,0.1160943806171417,293.1186218261719,297.1499938964844,293.1499938964844,0.1837715804576873,-3926.038330078125,304.1508483886719,0.997924268245697,0.2674464285373688,0.2493530809879303,293.1160888671875,297.1499938964844,293.1499938964844,0.0039628716185688,-1492.48486328125,296.54217529296875,0.5721059441566467,0.050000000745058,0.2281433194875717,291.1397399902344,291.1499938964844,273.1499938964844,270.6228332519531,284.818603515625,293.1344299316406,291.1397705078125,1.0,0.195399060845375,0.8043153285980225,0.8043153285980225,1.0,1.0,-0.9366980195045472,0.3899809122085571,0.5467171669006348,0.1746769547462463,0.0,0.0,0.2544936537742615,24.343774795532227,25.0,-0.520142138004303,-5970.1171875,85.43778228759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0490417480469,305.0917358398437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.755859375,18000.0,0.0,0.0,0.1331118196249008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793424785137176,0.1793468296527862,-4.350822109699948e-06,0.0,0.000135091584525,0.0,0.0,7.282451629638672,0.0,0.0,0.0,0.2829723358154297,4.0,0.0,1.0
758340,293.12432861328125,297.1499938964844,293.1499938964844,0.0947749614715576,-2193.49609375,304.147705078125,0.8356050848960876,0.1544245928525924,0.1602454334497451,293.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394348144531,0.5726470947265625,0.050000000745058,0.048092070966959,293.062255859375,297.1499938964844,293.1499938964844,0.1064835414290428,-1875.0560302734373,304.1365966796875,0.8615720272064209,0.1709561198949813,0.1192171871662139,293.1142272949219,297.1499938964844,293.1499938964844,0.1831148117780685,-3914.678466796875,304.1516418457031,0.9977818727493286,0.269130676984787,0.2486084103584289,293.1121826171875,297.1499938964844,293.1499938964844,0.0039802361279726,-1498.744873046875,296.5646057128906,0.5726470947265625,0.050000000745058,0.2281280755996704,291.13934326171875,291.1499938964844,273.1499938964844,270.6224365234375,284.81549072265625,293.1272277832031,291.1392517089844,1.0,0.1957368999719619,0.8042183518409729,0.8042183518409729,1.0,1.0,-0.940135896205902,0.3913603723049164,0.5487755537033081,0.1757429838180542,0.0,0.0,0.2559323608875274,24.30791664123535,25.0,-0.7746384143829346,-5993.77587890625,86.0380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0412902832031,305.0956726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.634765625,18000.0,0.0,0.0,0.1336089372634887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803186982870102,0.1803230494260788,-4.352806627139216e-06,0.0,0.0001355960848741,0.0,0.0,7.3276286125183105,0.0,0.0,0.0,0.2831516861915588,4.0,0.0,1.0
758400,293.12432861328125,297.1499938964844,293.1499938964844,0.0947749614715576,-2193.49609375,304.147705078125,0.8356050848960876,0.1544245928525924,0.1602454334497451,293.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394348144531,0.5726470947265625,0.050000000745058,0.048092070966959,293.062255859375,297.1499938964844,293.1499938964844,0.1064835414290428,-1875.0560302734373,304.1365966796875,0.8615720272064209,0.1709561198949813,0.1192171871662139,293.1142272949219,297.1499938964844,293.1499938964844,0.1831148117780685,-3914.678466796875,304.1516418457031,0.9977818727493286,0.269130676984787,0.2486084103584289,293.1121826171875,297.1499938964844,293.1499938964844,0.0039802361279726,-1498.744873046875,296.5646057128906,0.5726470947265625,0.050000000745058,0.2281280755996704,291.13934326171875,291.1499938964844,273.1499938964844,270.6224365234375,284.81549072265625,293.1272277832031,291.1392517089844,1.0,0.1957368999719619,0.8042183518409729,0.8042183518409729,1.0,1.0,-0.940135896205902,0.3913603723049164,0.5487755537033081,0.1757429838180542,0.0,0.0,0.2559323608875274,24.30791664123535,25.0,-0.7746384143829346,-5993.77587890625,86.0380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0412902832031,305.0956726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.634765625,18000.0,0.0,0.0,0.1336089372634887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803186982870102,0.1803230494260788,-4.352806627139216e-06,0.0,0.0001355960848741,0.0,0.0,7.3276286125183105,0.0,0.0,0.0,0.2831516861915588,4.0,0.0,1.0
758460,293.1247863769531,297.1499938964844,293.1499938964844,0.0952022820711135,-2201.4462890625,304.14776611328125,0.8371341824531555,0.1549814194440841,0.1608186960220337,293.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5731597542762756,0.050000000745058,0.048089038580656,293.05145263671875,297.1499938964844,293.1499938964844,0.1099140420556068,-1923.65380859375,304.1353759765625,0.8696182370185852,0.1753807812929153,0.1223131120204925,293.1094055175781,297.1499938964844,293.1499938964844,0.1825142949819564,-3904.357421875,304.1520690917969,0.997674822807312,0.2710177898406982,0.2479338943958282,293.108154296875,297.1499938964844,293.1499938964844,0.0039989636279642,-1505.4949951171875,296.5885009765625,0.5731597542762756,0.050000000745058,0.2281136959791183,291.13873291015625,291.1499938964844,273.1499938964844,270.6219482421875,284.8125,293.1203308105469,291.1387023925781,1.0,0.1960899382829666,0.8041101694107056,0.8041101694107056,1.0,1.0,-0.9436194896697998,0.3927602469921112,0.5508592128753662,0.1768181771039962,0.0,0.0,0.2574816048145294,24.277324676513672,25.0,-0.631842315196991,-6018.9208984375,86.65901947021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03289794921875,305.1007080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.28515625,18000.0,0.0,0.0,0.1341449618339538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1813851445913314,0.1813894957304,-4.354934389994014e-06,0.0,0.0001361400791211,0.0,0.0,7.376997947692871,0.0,0.0,0.0,0.2833466827869415,4.0,0.0,1.0
758520,293.1247863769531,297.1499938964844,293.1499938964844,0.0952022820711135,-2201.4462890625,304.14776611328125,0.8371341824531555,0.1549814194440841,0.1608186960220337,293.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5731597542762756,0.050000000745058,0.048089038580656,293.05145263671875,297.1499938964844,293.1499938964844,0.1099140420556068,-1923.65380859375,304.1353759765625,0.8696182370185852,0.1753807812929153,0.1223131120204925,293.1094055175781,297.1499938964844,293.1499938964844,0.1825142949819564,-3904.357421875,304.1520690917969,0.997674822807312,0.2710177898406982,0.2479338943958282,293.108154296875,297.1499938964844,293.1499938964844,0.0039989636279642,-1505.4949951171875,296.5885009765625,0.5731597542762756,0.050000000745058,0.2281136959791183,291.13873291015625,291.1499938964844,273.1499938964844,270.6219482421875,284.8125,293.1203308105469,291.1387023925781,1.0,0.1960899382829666,0.8041101694107056,0.8041101694107056,1.0,1.0,-0.9436194896697998,0.3927602469921112,0.5508592128753662,0.1768181771039962,0.0,0.0,0.2574816048145294,24.277324676513672,25.0,-0.631842315196991,-6018.9208984375,86.65901947021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03289794921875,305.1007080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.28515625,18000.0,0.0,0.0,0.1341449618339538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1813851445913314,0.1813894957304,-4.354934389994014e-06,0.0,0.0001361400791211,0.0,0.0,7.376997947692871,0.0,0.0,0.0,0.2833466827869415,4.0,0.0,1.0
758580,293.125244140625,297.1499938964844,293.1499938964844,0.0956205949187278,-2209.219482421875,304.1478271484375,0.8386086821556091,0.1555309742689132,0.1613848060369491,293.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.573632538318634,0.050000000745058,0.0480862520635128,293.04229736328125,297.1499938964844,293.1499938964844,0.1133171394467353,-1971.495361328125,304.13458251953125,0.8774932622909546,0.1797312498092651,0.1253615617752075,293.1043701171875,297.1499938964844,293.1499938964844,0.1819475144147873,-3894.64501953125,304.1523132324219,0.9975734353065492,0.2730672955513,0.2473108023405075,293.1040954589844,297.1499938964844,293.1499938964844,0.0040187868289649,-1512.603271484375,296.6141967773437,0.573632538318634,0.050000000745058,0.2281004786491394,291.1385803222656,291.1499938964844,273.1499938964844,270.6214294433594,284.809814453125,293.1140441894531,291.1386108398437,1.0,0.1964545994997024,0.8040019273757935,0.8040019273757935,1.0,1.0,-0.9471021294593812,0.3941625952720642,0.5529395341873169,0.1778888553380966,0.0,0.0,0.2590157091617584,24.253002166748047,25.0,-0.20280721783638,-6044.150390625,87.29340362548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0241394042969,305.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.224609375,18000.0,0.0,0.0,0.1347186267375946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824652552604675,0.1824696063995361,-4.357164925750112e-06,0.0,0.0001367222721455,0.0,0.0,7.427214622497559,0.0,0.0,0.0,0.2835458815097809,4.0,0.0,1.0
758640,293.125244140625,297.1499938964844,293.1499938964844,0.0956205949187278,-2209.219482421875,304.1478271484375,0.8386086821556091,0.1555309742689132,0.1613848060369491,293.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.573632538318634,0.050000000745058,0.0480862520635128,293.04229736328125,297.1499938964844,293.1499938964844,0.1133171394467353,-1971.495361328125,304.13458251953125,0.8774932622909546,0.1797312498092651,0.1253615617752075,293.1043701171875,297.1499938964844,293.1499938964844,0.1819475144147873,-3894.64501953125,304.1523132324219,0.9975734353065492,0.2730672955513,0.2473108023405075,293.1040954589844,297.1499938964844,293.1499938964844,0.0040187868289649,-1512.603271484375,296.6141967773437,0.573632538318634,0.050000000745058,0.2281004786491394,291.1385803222656,291.1499938964844,273.1499938964844,270.6214294433594,284.809814453125,293.1140441894531,291.1386108398437,1.0,0.1964545994997024,0.8040019273757935,0.8040019273757935,1.0,1.0,-0.9471021294593812,0.3941625952720642,0.5529395341873169,0.1778888553380966,0.0,0.0,0.2590157091617584,24.253002166748047,25.0,-0.20280721783638,-6044.150390625,87.29340362548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0241394042969,305.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.224609375,18000.0,0.0,0.0,0.1347186267375946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824652552604675,0.1824696063995361,-4.357164925750112e-06,0.0,0.0001367222721455,0.0,0.0,7.427214622497559,0.0,0.0,0.0,0.2835458815097809,4.0,0.0,1.0
758700,293.1254577636719,297.1499938964844,293.1499938964844,0.095827005803585,-2213.052734375,304.1478271484375,0.8393244743347168,0.1558028906583786,0.161665067076683,293.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5738534331321716,0.050000000745058,0.0480849556624889,293.0383605957031,297.1499938964844,293.1499938964844,0.1150015145540237,-1995.045654296875,304.13433837890625,0.8813435435295105,0.1818694174289703,0.1268619149923324,293.101806640625,297.1499938964844,293.1499938964844,0.1816795170307159,-3890.06201171875,304.15240478515625,0.9975252151489258,0.2741458714008331,0.2470193952322006,293.1020812988281,297.1499938964844,293.1499938964844,0.0040291040204465,-1516.294189453125,296.62762451171875,0.5738534331321716,0.050000000745058,0.2280943244695663,291.1386108398437,291.1499938964844,273.1499938964844,270.62115478515625,284.8085327148437,293.111083984375,291.1386413574219,1.0,0.1966404318809509,0.8039478659629822,0.8039478659629822,1.0,1.0,-0.9488366842269896,0.3948625326156616,0.5539741516113281,0.178419291973114,0.0,0.0,0.2597731351852417,24.243144989013672,25.0,-0.0341224074363708,-6056.6708984375,87.6143569946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01983642578125,305.1083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.234375,18000.0,0.0,0.0,0.1350177824497223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1830010712146759,0.1830054223537445,-4.358284513727995e-06,0.0,0.0001370258833048,0.0,0.0,7.4521803855896,0.0,0.0,0.0,0.2836451530456543,4.0,0.0,1.0
758760,293.1256408691406,297.1499938964844,293.1499938964844,0.0960316210985183,-2216.85107421875,304.1478576660156,0.8400252461433411,0.1560728847980499,0.1619433611631393,293.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5740635395050049,0.050000000745058,0.0480837225914001,293.03485107421875,297.1499938964844,293.1499938964844,0.1166699826717376,-2018.2921142578125,304.1341552734375,0.8851228356361389,0.1839777827262878,0.1283427327871322,293.0992736816406,297.1499938964844,293.1499938964844,0.1814227402210235,-3885.67578125,304.1524353027344,0.9974788427352904,0.2752572298049927,0.2467419654130935,293.1000366210937,297.1499938964844,293.1499938964844,0.0040396894328296,-1520.07568359375,296.64141845703125,0.5740635395050049,0.050000000745058,0.2280884683132171,291.138671875,291.1499938964844,273.1499938964844,270.620849609375,284.80731201171875,293.1082458496094,291.1387023925781,1.0,0.1968281269073486,0.8038866519927979,0.8038866519927979,1.0,1.0,-0.9505630135536194,0.3955598473548889,0.5550031661987305,0.1789440810680389,0.0,0.0,0.2605215311050415,24.234806060791016,25.0,0.1171273738145828,-6069.12890625,87.93706512451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01568603515625,305.1109924316406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.2578125,18000.0,0.0,0.0,0.1353237926959991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183533102273941,0.1835374534130096,-4.359400918474421e-06,0.0,0.0001373364357277,0.0,0.0,7.477000713348389,0.0,0.0,0.0,0.2837438881397247,4.0,0.0,1.0
758820,293.1260681152344,297.1499938964844,293.1499938964844,0.0964358374476432,-2224.350341796875,304.1478881835937,0.8413815498352051,0.1566077619791031,0.1624944061040878,293.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5744509696960449,0.050000000745058,0.048081450164318,293.0289611816406,297.1499938964844,293.1499938964844,0.1199465468525886,-2063.71337890625,304.13397216796875,0.8924341797828674,0.1880901902914047,0.1312356889247894,293.0942077636719,297.1499938964844,293.1499938964844,0.1809445768594741,-3877.51953125,304.15240478515625,0.9973919987678528,0.277569442987442,0.2462299764156341,293.0960388183594,297.1499938964844,293.1499938964844,0.0040616164915263,-1527.8936767578125,296.6700744628906,0.5744509696960449,0.050000000745058,0.2280777096748352,291.1389465332031,291.1499938964844,273.1499938964844,270.6202392578125,284.804931640625,293.10284423828125,291.13897705078125,1.0,0.1972075849771499,0.803764283657074,0.803764283657074,1.0,1.0,-0.9539802074432372,0.396944522857666,0.5570356845855713,0.1799731254577636,0.0,0.0,0.2619812488555908,24.22256088256836,25.0,0.357033371925354,-6093.77783203125,88.58549499511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0081787109375,305.11639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3515625,18000.0,0.0,0.0,0.1359514743089676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845779865980148,0.1845823526382446,-4.36161144534708e-06,0.0,0.0001379734603688,0.0,0.0,7.525842666625977,0.0,0.0,0.0,0.2839384078979492,4.0,0.0,1.0
758880,293.1260681152344,297.1499938964844,293.1499938964844,0.0964358374476432,-2224.350341796875,304.1478881835937,0.8413815498352051,0.1566077619791031,0.1624944061040878,293.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5744509696960449,0.050000000745058,0.048081450164318,293.0289611816406,297.1499938964844,293.1499938964844,0.1199465468525886,-2063.71337890625,304.13397216796875,0.8924341797828674,0.1880901902914047,0.1312356889247894,293.0942077636719,297.1499938964844,293.1499938964844,0.1809445768594741,-3877.51953125,304.15240478515625,0.9973919987678528,0.277569442987442,0.2462299764156341,293.0960388183594,297.1499938964844,293.1499938964844,0.0040616164915263,-1527.8936767578125,296.6700744628906,0.5744509696960449,0.050000000745058,0.2280777096748352,291.1389465332031,291.1499938964844,273.1499938964844,270.6202392578125,284.804931640625,293.10284423828125,291.13897705078125,1.0,0.1972075849771499,0.803764283657074,0.803764283657074,1.0,1.0,-0.9539802074432372,0.396944522857666,0.5570356845855713,0.1799731254577636,0.0,0.0,0.2619812488555908,24.22256088256836,25.0,0.357033371925354,-6093.77783203125,88.58549499511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0081787109375,305.11639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3515625,18000.0,0.0,0.0,0.1359514743089676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845779865980148,0.1845823526382446,-4.36161144534708e-06,0.0,0.0001379734603688,0.0,0.0,7.525842666625977,0.0,0.0,0.0,0.2839384078979492,4.0,0.0,1.0
758940,293.1263427734375,297.1499938964844,293.1499938964844,0.0968440994620323,-2231.92236328125,304.1479187011719,0.8427029252052307,0.1571563333272934,0.163052350282669,293.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.5747968554496765,0.050000000745058,0.0480794310569763,293.0246276855469,297.1499938964844,293.1499938964844,0.1231214702129364,-2107.44287109375,304.134033203125,0.8993676900863647,0.1920399814844131,0.134019985795021,293.0892333984375,297.1499938964844,293.1499938964844,0.180512934923172,-3870.168701171875,304.1523132324219,0.9973130226135254,0.2799910604953766,0.2457723468542099,293.0920715332031,297.1499938964844,293.1499938964844,0.0040844711475074,-1536.024658203125,296.699951171875,0.5747968554496765,0.050000000745058,0.2280681133270263,291.1392822265625,291.1499938964844,273.1499938964844,270.6195373535156,284.8025817871094,293.0977478027344,291.13934326171875,1.0,0.1975903660058975,0.8036419153213501,0.8036419153213501,1.0,1.0,-0.957341194152832,0.3983134329319,0.5590277314186096,0.1809690743684768,0.0,0.0,0.2633851170539856,24.215654373168945,25.0,0.5013955235481262,-6118.0224609375,89.23517608642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00213623046875,305.12225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.484375,18000.0,0.0,0.0,0.1365919113159179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855900585651397,0.1855944246053695,-4.36377104051644e-06,0.0,0.0001386234216624,0.0,0.0,7.573263168334961,0.0,0.0,0.0,0.2841275334358215,4.0,0.0,1.0
759000,293.1263427734375,297.1499938964844,293.1499938964844,0.0968440994620323,-2231.92236328125,304.1479187011719,0.8427029252052307,0.1571563333272934,0.163052350282669,293.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.5747968554496765,0.050000000745058,0.0480794310569763,293.0246276855469,297.1499938964844,293.1499938964844,0.1231214702129364,-2107.44287109375,304.134033203125,0.8993676900863647,0.1920399814844131,0.134019985795021,293.0892333984375,297.1499938964844,293.1499938964844,0.180512934923172,-3870.168701171875,304.1523132324219,0.9973130226135254,0.2799910604953766,0.2457723468542099,293.0920715332031,297.1499938964844,293.1499938964844,0.0040844711475074,-1536.024658203125,296.699951171875,0.5747968554496765,0.050000000745058,0.2280681133270263,291.1392822265625,291.1499938964844,273.1499938964844,270.6195373535156,284.8025817871094,293.0977478027344,291.13934326171875,1.0,0.1975903660058975,0.8036419153213501,0.8036419153213501,1.0,1.0,-0.957341194152832,0.3983134329319,0.5590277314186096,0.1809690743684768,0.0,0.0,0.2633851170539856,24.215654373168945,25.0,0.5013955235481262,-6118.0224609375,89.23517608642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00213623046875,305.12225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.484375,18000.0,0.0,0.0,0.1365919113159179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855900585651397,0.1855944246053695,-4.36377104051644e-06,0.0,0.0001386234216624,0.0,0.0,7.573263168334961,0.0,0.0,0.0,0.2841275334358215,4.0,0.0,1.0
759060,293.1264953613281,297.1499938964844,293.1499938964844,0.0972673669457435,-2239.77197265625,304.1479187011719,0.8440160155296326,0.1577233076095581,0.163631796836853,293.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5751037001609802,0.050000000745058,0.0480776391923427,293.021728515625,297.1499938964844,293.1499938964844,0.1261722892522812,-2149.207763671875,304.13427734375,0.9059427380561828,0.1958038508892059,0.1366782188415527,293.0843811035156,297.1499938964844,293.1499938964844,0.1801261752843856,-3863.59130859375,304.1521911621094,0.9972417950630188,0.2825132608413696,0.2453659176826477,293.0882568359375,297.1499938964844,293.1499938964844,0.0041081812232732,-1544.4434814453125,296.7309265136719,0.5751037001609802,0.050000000745058,0.2280596196651458,291.13970947265625,291.1499938964844,273.1499938964844,270.61883544921875,284.80029296875,293.0931091308594,291.1398010253906,1.0,0.197974219918251,0.8035128116607666,0.8035128116607666,1.0,1.0,-0.96063631772995,0.3996624648571014,0.5609738230705261,0.1819272190332412,0.0,0.0,0.2647290229797363,24.2135009765625,25.0,0.6050007343292236,-6141.8349609375,89.88317108154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99786376953125,305.1287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.638671875,18000.0,0.0,0.0,0.1372352987527847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186565488576889,0.1865698546171188,-4.365866061561974e-06,0.0,0.0001392763806506,0.0,0.0,7.619067668914795,0.0,0.0,0.0,0.28431037068367,4.0,0.0,1.0
759120,293.1264953613281,297.1499938964844,293.1499938964844,0.0972673669457435,-2239.77197265625,304.1479187011719,0.8440160155296326,0.1577233076095581,0.163631796836853,293.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5751037001609802,0.050000000745058,0.0480776391923427,293.021728515625,297.1499938964844,293.1499938964844,0.1261722892522812,-2149.207763671875,304.13427734375,0.9059427380561828,0.1958038508892059,0.1366782188415527,293.0843811035156,297.1499938964844,293.1499938964844,0.1801261752843856,-3863.59130859375,304.1521911621094,0.9972417950630188,0.2825132608413696,0.2453659176826477,293.0882568359375,297.1499938964844,293.1499938964844,0.0041081812232732,-1544.4434814453125,296.7309265136719,0.5751037001609802,0.050000000745058,0.2280596196651458,291.13970947265625,291.1499938964844,273.1499938964844,270.61883544921875,284.80029296875,293.0931091308594,291.1398010253906,1.0,0.197974219918251,0.8035128116607666,0.8035128116607666,1.0,1.0,-0.96063631772995,0.3996624648571014,0.5609738230705261,0.1819272190332412,0.0,0.0,0.2647290229797363,24.2135009765625,25.0,0.6050007343292236,-6141.8349609375,89.88317108154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99786376953125,305.1287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.638671875,18000.0,0.0,0.0,0.1372352987527847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186565488576889,0.1865698546171188,-4.365866061561974e-06,0.0,0.0001392763806506,0.0,0.0,7.619067668914795,0.0,0.0,0.0,0.28431037068367,4.0,0.0,1.0
759180,293.1265869140625,297.1499938964844,293.1499938964844,0.0976980626583099,-2247.7548828125,304.1478881835937,0.8453019857406616,0.1582998037338256,0.1642228364944458,293.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.5753697752952576,0.050000000745058,0.0480760857462883,293.0201721191406,297.1499938964844,293.1499938964844,0.129083052277565,-2188.82861328125,304.1346740722656,0.9124350547790528,0.1993695646524429,0.1392000615596771,293.0796813964844,297.1499938964844,293.1499938964844,0.1797857284545898,-3857.810546875,304.15203857421875,0.9971792101860046,0.2851280272006988,0.2450132071971893,293.08453369140625,297.1499938964844,293.1499938964844,0.0041326885111629,-1553.124755859375,296.7629699707031,0.5753697752952576,0.050000000745058,0.2280522584915161,291.1402282714844,291.1499938964844,273.1499938964844,270.6180725097656,284.7982482910156,293.0891418457031,291.14031982421875,1.0,0.1983567625284195,0.8033836483955383,0.8033836483955383,1.0,1.0,-0.96384596824646,0.4009828567504883,0.5628631114959717,0.1828452944755554,0.0,0.0,0.2659959495067596,24.216114044189453,25.0,0.7471766471862793,-6165.01416015625,90.52548217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9955749511719,305.13604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.84375,18000.0,0.0,0.0,0.1378719806671142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1874944269657135,0.1874987930059433,-4.3678819565684535e-06,0.0,0.0001399225438944,0.0,0.0,7.66279411315918,0.0,0.0,0.0,0.2844851016998291,4.0,0.0,1.0
759240,293.1265869140625,297.1499938964844,293.1499938964844,0.0976980626583099,-2247.7548828125,304.1478881835937,0.8453019857406616,0.1582998037338256,0.1642228364944458,293.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.5753697752952576,0.050000000745058,0.0480760857462883,293.0201721191406,297.1499938964844,293.1499938964844,0.129083052277565,-2188.82861328125,304.1346740722656,0.9124350547790528,0.1993695646524429,0.1392000615596771,293.0796813964844,297.1499938964844,293.1499938964844,0.1797857284545898,-3857.810546875,304.15203857421875,0.9971792101860046,0.2851280272006988,0.2450132071971893,293.08453369140625,297.1499938964844,293.1499938964844,0.0041326885111629,-1553.124755859375,296.7629699707031,0.5753697752952576,0.050000000745058,0.2280522584915161,291.1402282714844,291.1499938964844,273.1499938964844,270.6180725097656,284.7982482910156,293.0891418457031,291.14031982421875,1.0,0.1983567625284195,0.8033836483955383,0.8033836483955383,1.0,1.0,-0.96384596824646,0.4009828567504883,0.5628631114959717,0.1828452944755554,0.0,0.0,0.2659959495067596,24.216114044189453,25.0,0.7471766471862793,-6165.01416015625,90.52548217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9955749511719,305.13604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.84375,18000.0,0.0,0.0,0.1378719806671142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1874944269657135,0.1874987930059433,-4.3678819565684535e-06,0.0,0.0001399225438944,0.0,0.0,7.66279411315918,0.0,0.0,0.0,0.2844851016998291,4.0,0.0,1.0
759300,293.1266174316406,297.1499938964844,293.1499938964844,0.0979154258966445,-2251.781494140625,304.1478881835937,0.8459327816963196,0.1585907936096191,0.1645214855670929,293.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.5754876732826233,0.050000000745058,0.0480754002928733,293.0198669433594,297.1499938964844,293.1499938964844,0.1304820775985717,-2207.79443359375,304.1349182128906,0.9156033992767334,0.20107401907444,0.1404072195291519,293.077392578125,297.1499938964844,293.1499938964844,0.1796329617500305,-3855.2197265625,304.1519470214844,0.9971511960029602,0.2864678204059601,0.2448568195104599,293.0827331542969,297.1499938964844,293.1499938964844,0.0041452264413237,-1557.5582275390625,296.77935791015625,0.5754876732826233,0.050000000745058,0.2280489951372146,291.1405334472656,291.1499938964844,273.1499938964844,270.61767578125,284.79736328125,293.0874328613281,291.140625,1.0,0.1985468566417694,0.8033190965652466,0.8033190965652466,1.0,1.0,-0.9654141068458556,0.4016296565532684,0.5637844800949097,0.1832897663116455,0.0,0.0,0.2665960788726806,24.21914291381836,25.0,0.8129821419715881,-6176.2890625,90.84341430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9952087402344,305.1399230957031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.96875,18000.0,0.0,0.0,0.1381849348545074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1879372298717498,0.1879415959119796,-4.3688510231731925e-06,0.0,0.0001402401394443,0.0,0.0,7.683676242828369,0.0,0.0,0.0,0.2845686674118042,4.0,0.0,1.0
759360,293.12664794921875,297.1499938964844,293.1499938964844,0.0981339812278747,-2255.82861328125,304.1478576660156,0.846555233001709,0.1588834822177887,0.1648219376802444,293.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.5755956768989563,0.050000000745058,0.0480747707188129,293.0198669433594,297.1499938964844,293.1499938964844,0.1318413019180297,-2226.172607421875,304.1351928710937,0.9186895489692688,0.2027239799499511,0.1415769904851913,293.0751647949219,297.1499938964844,293.1499938964844,0.1794917583465576,-3852.8271484375,304.15185546875,0.9971254467964172,0.2878280282020569,0.2447135299444198,293.0809631347656,297.1499938964844,293.1499938964844,0.0041579511016607,-1562.052490234375,296.79595947265625,0.5755956768989563,0.050000000745058,0.2280460149049759,291.140869140625,291.1499938964844,273.1499938964844,270.6172790527344,284.7965393066406,293.0858764648437,291.1409606933594,1.0,0.1987358033657074,0.803249716758728,0.803249716758728,1.0,1.0,-0.9669554233551024,0.4022656083106994,0.5646898150444031,0.1837248653173446,0.0,0.0,0.2671724557876587,24.223283767700195,28.0,0.8772978782653809,-6187.326171875,91.15862274169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.995361328125,305.1439514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1015625,18000.0,0.0,0.0,0.1384927481412887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883643567562103,0.1883687227964401,-4.369790985947475e-06,0.0,0.0001405525399604,0.0,0.0,7.703842639923096,0.0,0.0,0.0,0.2846494019031524,4.0,0.0,1.0
759420,293.1266784667969,297.1499938964844,293.1499938964844,0.0986053943634033,-2264.60302734375,304.1477966308594,0.8448523283004761,0.1594650894403457,0.1654378175735473,293.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5733286738395691,0.050000000745058,0.0480878688395023,293.0212707519531,297.1499938964844,293.1499938964844,0.1344288289546966,-2261.0625,304.13580322265625,0.9205721020698548,0.2057407051324844,0.1437659561634063,293.0733642578125,297.1499938964844,293.1499938964844,0.1821182519197464,-3899.026611328125,304.1466979980469,0.9976388812065125,0.2901008129119873,0.2477104216814041,293.0775451660156,297.1499938964844,293.1499938964844,0.0041852225549519,-1571.8447265625,296.8283996582031,0.5733286738395691,0.050000000745058,0.2281081527471542,291.1390991210937,291.1499938964844,273.1499938964844,270.6164245605469,284.79376220703125,293.0841369628906,291.1383361816406,1.0,0.2003951370716095,0.8031108975410461,0.8031108975410461,1.0,1.0,-0.9739107489585876,0.4052501022815704,0.5686606764793396,0.1854446977376938,0.0,0.0,0.2686587870121002,24.64035987854004,25.0,-4.4806952476501465,-6219.66015625,93.25132751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9963073730469,305.1435241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.400390625,18000.0,0.0,0.0,0.1390998214483261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1892978399991989,0.1893022060394287,-4.3716249820136e-06,0.0,0.0001411686389474,0.0,0.0,7.747591018676758,0.0,0.0,0.0,0.2848245501518249,4.0,0.0,1.0
759480,293.1266784667969,297.1499938964844,293.1499938964844,0.0986053943634033,-2264.60302734375,304.1477966308594,0.8448523283004761,0.1594650894403457,0.1654378175735473,293.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5733286738395691,0.050000000745058,0.0480878688395023,293.0212707519531,297.1499938964844,293.1499938964844,0.1344288289546966,-2261.0625,304.13580322265625,0.9205721020698548,0.2057407051324844,0.1437659561634063,293.0733642578125,297.1499938964844,293.1499938964844,0.1821182519197464,-3899.026611328125,304.1466979980469,0.9976388812065125,0.2901008129119873,0.2477104216814041,293.0775451660156,297.1499938964844,293.1499938964844,0.0041852225549519,-1571.8447265625,296.8283996582031,0.5733286738395691,0.050000000745058,0.2281081527471542,291.1390991210937,291.1499938964844,273.1499938964844,270.6164245605469,284.79376220703125,293.0841369628906,291.1383361816406,1.0,0.2003951370716095,0.8031108975410461,0.8031108975410461,1.0,1.0,-0.9739107489585876,0.4052501022815704,0.5686606764793396,0.1854446977376938,0.0,0.0,0.2686587870121002,24.64035987854004,25.0,-4.4806952476501465,-6219.66015625,93.25132751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9963073730469,305.1435241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.400390625,18000.0,0.0,0.0,0.1390998214483261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1892978399991989,0.1893022060394287,-4.3716249820136e-06,0.0,0.0001411686389474,0.0,0.0,7.747591018676758,0.0,0.0,0.0,0.2848245501518249,4.0,0.0,1.0
759540,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8460906147956848,0.0,0.1660453081130981,293.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.5735384821891785,0.0,0.0480866208672523,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1366882324219,0.9256922006607056,0.0,0.1456969678401947,293.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.9975938200950624,0.0,0.2474338710308075,293.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,296.86090087890625,0.5735384821891785,0.0,0.228102222084999,291.1359558105469,294.1499938964844,273.1499938964844,270.6155700683594,284.7939147949219,293.0838623046875,291.1366271972656,0.0,0.0,0.802972137928009,0.802972137928009,1.0,1.0,-0.9765248894691468,0.4063084125518799,0.5702164769172668,0.1862355768680572,0.0,0.0,0.0,24.64434242248535,60.0,0.7018346190452576,-6253.4091796875,93.79039001464844,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99432373046875,305.1645812988281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.896484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909487396478653,0.1909531056880951,-4.374601303425152e-06,0.0,0.0,0.0,0.0,7.824663162231445,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759600,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8460906147956848,0.0,0.1660453081130981,293.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.5735384821891785,0.0,0.0480866208672523,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1366882324219,0.9256922006607056,0.0,0.1456969678401947,293.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.9975938200950624,0.0,0.2474338710308075,293.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,296.86090087890625,0.5735384821891785,0.0,0.228102222084999,291.1359558105469,294.1499938964844,273.1499938964844,270.6155700683594,284.7939147949219,293.0838623046875,291.1366271972656,0.0,0.0,0.802972137928009,0.802972137928009,1.0,1.0,-0.9765248894691468,0.4063084125518799,0.5702164769172668,0.1862355768680572,0.0,0.0,0.0,24.64434242248535,60.0,0.7018346190452576,-6253.4091796875,93.79039001464844,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99432373046875,305.1645812988281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.896484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909487396478653,0.1909531056880951,-4.374601303425152e-06,0.0,0.0,0.0,0.0,7.824663162231445,0.0,0.0,0.0,0.0,4.0,0.0,0.0
