time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
759660,292.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.914306640625,0.0,0.0,0.0007183833513408,292.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20654296875,0.0,0.0,0.0002769122365862,292.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5102233886719,0.0,0.0,0.0006089463131502,292.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2596435546875,0.0,0.0,0.0011135032400488,293.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0803527832031,0.0,0.0,0.0013135523768141,291.23291015625,294.1499938964844,273.15399169921875,270.6177978515625,282.7575988769531,287.31317138671875,291.1465759277344,0.0,0.0,0.4817832708358764,0.4817832708358764,1.0,1.0,-0.0047267577610909,0.0088490657508373,-0.0041223079897463,-0.0266031809151172,0.0,0.0,0.0,-0.027826489880681,60.0,-148.16053771972656,-0.0,-1.5223954505927395e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0089724868427648e-19,-1.0101255636919666e-19,1.1530972964765128e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759720,292.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.914306640625,0.0,0.0,0.0007183833513408,292.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20654296875,0.0,0.0,0.0002769122365862,292.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5102233886719,0.0,0.0,0.0006089463131502,292.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2596435546875,0.0,0.0,0.0011135032400488,293.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0803527832031,0.0,0.0,0.0013135523768141,291.23291015625,294.1499938964844,273.15399169921875,270.6177978515625,282.7575988769531,287.31317138671875,291.1465759277344,0.0,0.0,0.4817832708358764,0.4817832708358764,1.0,1.0,-0.0047267577610909,0.0088490657508373,-0.0041223079897463,-0.0266031809151172,0.0,0.0,0.0,-0.027826489880681,60.0,-148.16053771972656,-0.0,-1.5223954505927395e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0089724868427648e-19,-1.0101255636919666e-19,1.1530972964765128e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,292.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8543701171875,0.0,0.0,0.0001332290557911,292.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2067565917969,0.0,0.0,0.0001106474519474,292.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.4473876953125,0.0,0.0,9.377453534398228e-05,292.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1865234375,0.0,0.0,0.0001355745625915,292.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0528259277344,0.0,0.0,0.0005248638917692,291.2328186035156,294.1499938964844,273.1588439941406,270.62115478515625,282.58038330078125,283.68511962890625,291.1440734863281,0.0,0.0,0.3211888372898102,0.3211888372898102,1.0,1.0,-0.0011768997646868,0.0035896601621061,-0.0024127603974193,-0.0315620265901088,0.0,0.0,0.0,-0.0109820561483502,60.0,-73.98005676269531,-0.0,-9.443839843470417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-9.00072753639352e-21,-1.0830425201966675e-20,1.829697261676372e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759840,292.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8291931152344,0.0,0.0,0.0001154180718003,292.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2068786621094,0.0,0.0,0.0001055884276865,292.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4247741699219,0.0,0.0,7.809248199919239e-05,292.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.165283203125,0.0,0.0,0.0001058058842318,292.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.03375244140625,0.0,0.0,0.0005008660373277,291.2327880859375,294.1499938964844,273.16552734375,270.6259460449219,282.4884338378906,280.9226379394531,291.142578125,0.0,0.0,0.1605944186449051,0.1605944186449051,1.0,1.0,-0.0010693295625969,0.0010196323273703,4.96973043482285e-05,-0.0341815128922462,0.0,0.0,0.0,-0.0113122090697288,60.0,-35.532981872558594,-0.0,-7.790127654061507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9962274453699734e-21,-7.603212353833717e-21,2.6069851104121348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759900,292.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.80517578125,0.0,0.0,0.0001152795521193,292.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20703125,0.0,0.0,0.0001055586035363,292.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4034729003906,0.0,0.0,7.79674228397198e-05,292.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1457214355469,0.0,0.0,0.0001055629763868,292.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0150756835937,0.0,0.0,0.0005007245345041,291.23272705078125,294.1499938964844,273.1739807128906,270.632080078125,282.39990234375,278.8827514648437,291.1414489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681091807782,4.869231062798463e-08,0.0010680604027584,-0.0352642498910427,0.0,0.0,0.0,-0.0116679389029741,60.0,-21.23616981506348,-0.0,-7.778587018947294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9387816097533696e-21,-7.542761930044856e-21,2.60398072418827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,292.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.7813415527344,0.0,0.0,0.0001153003468061,292.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071533203125,0.0,0.0,0.0001055792672559,292.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3822937011719,0.0,0.0,7.79809633968398e-05,292.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.12628173828125,0.0,0.0,0.0001055800821632,292.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9964904785156,0.0,0.0,0.000500822556205,291.232666015625,294.1499938964844,273.1841125488281,270.6395263671875,282.3122863769531,277.37969970703125,291.1402893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683217551559,1.3853879821112969e-08,0.0010683079017326,-0.0353303961455822,0.0,0.0,0.0,-0.0116804614663124,60.0,-16.06447982788086,-0.0,-7.781507349591268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384306234485314e-21,7.542680342894595e-21,-2.60424931554928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,292.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.7341003417969,0.0,0.0,0.0001153468547272,292.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073669433594,0.0,0.0,0.0001056218970916,291.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3403625488281,0.0,0.0,7.80124100856483e-05,292.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0877380371094,0.0,0.0,0.0001056226392393,292.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9596862792969,0.0,0.0,0.0005010247696191,291.2325134277344,294.1499938964844,273.2091064453125,270.6581726074219,282.13983154296875,275.4612731933594,291.1374816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.496076583862305,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938406389641523e-21,7.542651262326185e-21,-2.6042448726846615e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,292.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.7341003417969,0.0,0.0,0.0001153468547272,292.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073669433594,0.0,0.0,0.0001056218970916,291.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3403625488281,0.0,0.0,7.80124100856483e-05,292.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0877380371094,0.0,0.0,0.0001056226392393,292.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9596862792969,0.0,0.0,0.0005010247696191,291.2325134277344,294.1499938964844,273.2091064453125,270.6581726074219,282.13983154296875,275.4612731933594,291.1374816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.496076583862305,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938406389641523e-21,7.542651262326185e-21,-2.6042448726846615e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,292.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6874694824219,0.0,0.0,0.0001153931298176,292.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20758056640625,0.0,0.0,0.0001056642722687,291.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2989501953125,0.0,0.0,7.80437039793469e-05,292.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0496826171875,0.0,0.0,0.0001056649998645,292.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.92333984375,0.0,0.0,0.0005012258188799,291.2323303222656,294.1499938964844,273.2399597167969,270.6813659667969,281.9710998535156,274.4327392578125,291.1338195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.144159317016602,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760200,292.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6874694824219,0.0,0.0,0.0001153931298176,292.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20758056640625,0.0,0.0,0.0001056642722687,291.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2989501953125,0.0,0.0,7.80437039793469e-05,292.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0496826171875,0.0,0.0,0.0001056649998645,292.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.92333984375,0.0,0.0,0.0005012258188799,291.2323303222656,294.1499938964844,273.2399597167969,270.6813659667969,281.9710998535156,274.4327392578125,291.1338195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.144159317016602,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,292.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.64141845703125,0.0,0.0,0.0001154390192823,292.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077941894531,0.0,0.0,0.0001057062981999,291.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.258056640625,0.0,0.0,7.807474321452901e-05,291.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0121154785156,0.0,0.0,0.0001057070185197,292.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8874206542969,0.0,0.0,0.0005014251801185,291.2321472167969,294.1499938964844,273.276123046875,270.70867919921875,281.80615234375,273.89080810546875,291.1294250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.078657150268556,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,292.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.64141845703125,0.0,0.0,0.0001154390192823,292.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077941894531,0.0,0.0,0.0001057062981999,291.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.258056640625,0.0,0.0,7.807474321452901e-05,291.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0121154785156,0.0,0.0,0.0001057070185197,292.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8874206542969,0.0,0.0,0.0005014251801185,291.2321472167969,294.1499938964844,273.276123046875,270.70867919921875,281.80615234375,273.89080810546875,291.1294250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.078657150268556,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,292.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.595947265625,0.0,0.0,0.0001154844285338,292.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079467773437,0.0,0.0,0.0001057478875736,291.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2176818847656,0.0,0.0,7.810545503161848e-05,291.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9749755859375,0.0,0.0,0.0001057486006175,292.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8519897460937,0.0,0.0,0.0005016224458813,291.2319030761719,294.1499938964844,273.3170166015625,270.7396545410156,281.6449890136719,273.6161499023437,291.1243591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.047101974487305,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,292.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.595947265625,0.0,0.0,0.0001154844285338,292.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079467773437,0.0,0.0,0.0001057478875736,291.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2176818847656,0.0,0.0,7.810545503161848e-05,291.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9749755859375,0.0,0.0,0.0001057486006175,292.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8519897460937,0.0,0.0,0.0005016224458813,291.2319030761719,294.1499938964844,273.3170166015625,270.7396545410156,281.6449890136719,273.6161499023437,291.1243591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.047101974487305,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760500,292.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.57342529296875,0.0,0.0,0.0001155069330707,292.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080383300781,0.0,0.0,0.0001057685003615,291.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1976928710937,0.0,0.0,7.812067633494735e-05,291.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.95660400390625,0.0,0.0,0.0001057692061294,292.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8344116210937,0.0,0.0,0.0005017202347517,291.2317810058594,294.1499938964844,273.33905029296875,270.7563781738281,281.5658264160156,273.5391540527344,291.1216125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702329454943,1.407678240639143e-08,0.0010702188592404,-0.0359150506556034,0.0,0.0,0.0,-0.0117912730202078,60.0,-13.032076835632324,-0.0,-7.809374835687778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,292.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.551025390625,0.0,0.0,0.0001155292775365,292.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080993652344,0.0,0.0,0.0001057889603544,291.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.17779541015625,0.0,0.0,7.8135788498912e-05,291.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9383239746094,0.0,0.0,0.0001057896661222,292.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.81695556640625,0.0,0.0,0.0005018172669224,291.2316589355469,294.1499938964844,273.362060546875,270.7738647460937,281.4876403808594,273.4887390136719,291.1187438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704396991059,1.4100956846618828e-08,0.0010704256128519,-0.0359782800078392,0.0,0.0,0.0,-0.011803257279098,60.0,-13.016459465026855,-0.0,-7.812391800143814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,291.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5066833496094,0.0,0.0,0.0001155734644271,292.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082214355469,0.0,0.0,0.0001058294292306,291.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1383972167969,0.0,0.0,7.816567085683346e-05,291.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9021301269531,0.0,0.0,0.0001058301204466,292.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7823791503906,0.0,0.0,0.0005020092357881,291.2314147949219,294.1499938964844,273.41070556640625,270.81085205078125,281.3340759277344,273.4419250488281,291.1126403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.9830322265625,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760680,291.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5066833496094,0.0,0.0,0.0001155734644271,292.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082214355469,0.0,0.0,0.0001058294292306,291.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1383972167969,0.0,0.0,7.816567085683346e-05,291.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9021301269531,0.0,0.0,0.0001058301204466,292.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7823791503906,0.0,0.0,0.0005020092357881,291.2314147949219,294.1499938964844,273.41070556640625,270.81085205078125,281.3340759277344,273.4419250488281,291.1126403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.9830322265625,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,291.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4628601074219,0.0,0.0,0.0001156168873421,292.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20831298828125,0.0,0.0,0.0001058691996149,291.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0995178222656,0.0,0.0,7.81950366217643e-05,291.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8663635253906,0.0,0.0,0.0001058698835549,292.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7481994628906,0.0,0.0,0.0005021978868171,291.2311096191406,294.1499938964844,273.4623413085937,270.8501892089844,281.1843566894531,273.4405212402344,291.10614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.946791648864746,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,291.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4628601074219,0.0,0.0,0.0001156168873421,292.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20831298828125,0.0,0.0,0.0001058691996149,291.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0995178222656,0.0,0.0,7.81950366217643e-05,291.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8663635253906,0.0,0.0,0.0001058698835549,292.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7481994628906,0.0,0.0,0.0005021978868171,291.2311096191406,294.1499938964844,273.4623413085937,270.8501892089844,281.1843566894531,273.4405212402344,291.10614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.946791648864746,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,291.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.41961669921875,0.0,0.0,0.0001156594516942,292.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084045410156,0.0,0.0,0.0001059081841958,291.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.06109619140625,0.0,0.0,7.822382758604363e-05,291.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8310546875,0.0,0.0,0.0001059088608599,292.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7144775390625,0.0,0.0,0.0005023828125558,291.23077392578125,294.1499938964844,273.5164489746094,270.8913879394531,281.03839111328125,273.4645080566406,291.0992736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.90814208984375,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,291.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.41961669921875,0.0,0.0,0.0001156594516942,292.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084045410156,0.0,0.0,0.0001059081841958,291.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.06109619140625,0.0,0.0,7.822382758604363e-05,291.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8310546875,0.0,0.0,0.0001059088608599,292.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7144775390625,0.0,0.0,0.0005023828125558,291.23077392578125,294.1499938964844,273.5164489746094,270.8913879394531,281.03839111328125,273.4645080566406,291.0992736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.90814208984375,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,291.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3768920898437,0.0,0.0,0.0001157010628958,292.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084350585937,0.0,0.0,0.0001059462956618,291.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.02313232421875,0.0,0.0,7.825197099009529e-05,291.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7961730957031,0.0,0.0,0.0001059469650499,292.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6811218261719,0.0,0.0,0.0005025636055506,291.2304382324219,294.1499938964844,273.5723876953125,270.9340209960937,280.8962097167969,273.5032043457031,291.0921325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.867514610290527,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,291.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3768920898437,0.0,0.0,0.0001157010628958,292.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084350585937,0.0,0.0,0.0001059462956618,291.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.02313232421875,0.0,0.0,7.825197099009529e-05,291.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7961730957031,0.0,0.0,0.0001059469650499,292.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6811218261719,0.0,0.0,0.0005025636055506,291.2304382324219,294.1499938964844,273.5723876953125,270.9340209960937,280.8962097167969,273.5032043457031,291.0921325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.867514610290527,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,291.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.355712890625,0.0,0.0,0.0001157214792328,292.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084655761719,0.0,0.0,0.0001059649948729,291.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0043334960937,0.0,0.0,7.826578075764701e-05,291.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7789001464844,0.0,0.0,0.000105965656985,292.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.66461181640625,0.0,0.0,0.0005026523140259,291.230224609375,294.1499938964844,273.6009216308594,270.95574951171875,280.8265075683594,273.5260314941406,291.0884704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722175939008,1.4308872309243272e-08,0.0010722033912315,-0.0365220569074153,0.0,0.0,0.0,-0.0119063295423984,60.0,-12.84659481048584,-0.0,-7.838365689849527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,291.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3346862792969,0.0,0.0,0.0001157416190835,292.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084655761719,0.0,0.0,0.0001059834394254,291.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.98565673828125,0.0,0.0,7.827940135030076e-05,291.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.76171875,0.0,0.0,0.0001059840942616,292.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6482238769531,0.0,0.0,0.0005027398001402,291.23004150390625,294.1499938964844,273.6296691894531,270.9776916503906,280.7577514648437,273.5505065917969,291.084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724039748311,1.4330657549521676e-08,0.0010723896557465,-0.0365790352225303,0.0,0.0,0.0,-0.0119171291589736,60.0,-12.82534885406494,-0.0,-7.84108991069843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761220,291.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.29302978515625,0.0,0.0,0.00011578102567,292.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084655761719,0.0,0.0,0.0001060195208992,291.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9486389160156,0.0,0.0,7.83060459070839e-05,291.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7276916503906,0.0,0.0,0.0001060201757354,292.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6156921386719,0.0,0.0,0.000502910988871,291.2296447753906,294.1499938964844,273.68768310546875,271.0218811035156,280.6229553222656,273.602783203125,291.0771179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727684712037,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.782093048095703,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,291.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.29302978515625,0.0,0.0,0.00011578102567,292.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084655761719,0.0,0.0,0.0001060195208992,291.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9486389160156,0.0,0.0,7.83060459070839e-05,291.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7276916503906,0.0,0.0,0.0001060201757354,292.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6156921386719,0.0,0.0,0.000502910988871,291.2296447753906,294.1499938964844,273.68768310546875,271.0218811035156,280.6229553222656,273.602783203125,291.0771179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727684712037,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.782093048095703,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,291.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.2518615722656,0.0,0.0,0.0001158191735157,292.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084350585937,0.0,0.0,0.0001060544600477,291.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9120788574219,0.0,0.0,7.833184645278379e-05,291.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6940612792969,0.0,0.0,0.0001060551076079,292.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.58355712890625,0.0,0.0,0.0005030767060816,291.22918701171875,294.1499938964844,273.7458190917969,271.0661926269531,280.4917907714844,273.657958984375,291.0693054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.738170623779297,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761400,291.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.2518615722656,0.0,0.0,0.0001158191735157,292.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084350585937,0.0,0.0,0.0001060544600477,291.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9120788574219,0.0,0.0,7.833184645278379e-05,291.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6940612792969,0.0,0.0,0.0001060551076079,292.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.58355712890625,0.0,0.0,0.0005030767060816,291.22918701171875,294.1499938964844,273.7458190917969,271.0661926269531,280.4917907714844,273.657958984375,291.0693054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.738170623779297,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761460,291.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2112121582031,0.0,0.0,0.0001158559680334,292.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083740234375,0.0,0.0,0.0001060881622834,291.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8759460449219,0.0,0.0,7.835673750378191e-05,291.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6608581542969,0.0,0.0,0.0001060887952917,292.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.55181884765625,0.0,0.0,0.0005032366025261,291.22869873046875,294.1499938964844,273.8035888671875,271.1101989746094,280.3641662597656,273.714599609375,291.0613708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.694016456604004,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761520,291.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2112121582031,0.0,0.0,0.0001158559680334,292.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083740234375,0.0,0.0,0.0001060881622834,291.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8759460449219,0.0,0.0,7.835673750378191e-05,291.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6608581542969,0.0,0.0,0.0001060887952917,292.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.55181884765625,0.0,0.0,0.0005032366025261,291.22869873046875,294.1499938964844,273.8035888671875,271.1101989746094,280.3641662597656,273.714599609375,291.0613708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.694016456604004,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,291.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1710510253906,0.0,0.0,0.0001158913219114,292.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082824707031,0.0,0.0,0.0001061205402947,291.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8402709960937,0.0,0.0,7.838063902454451e-05,291.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6280517578125,0.0,0.0,0.0001061211660271,292.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5204772949219,0.0,0.0,0.0005033901543356,291.22821044921875,294.1499938964844,273.8603820800781,271.1534729003906,280.2400207519531,273.7716369628906,291.05328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.650057792663574,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761640,291.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1710510253906,0.0,0.0,0.0001158913219114,292.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082824707031,0.0,0.0,0.0001061205402947,291.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8402709960937,0.0,0.0,7.838063902454451e-05,291.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6280517578125,0.0,0.0,0.0001061211660271,292.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5204772949219,0.0,0.0,0.0005033901543356,291.22821044921875,294.1499938964844,273.8603820800781,271.1534729003906,280.2400207519531,273.7716369628906,291.05328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.650057792663574,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761700,291.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1511535644531,0.0,0.0,0.0001159084204118,292.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.208251953125,0.0,0.0,0.0001061361981555,291.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8226013183594,0.0,0.0,7.839220779715106e-05,291.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6117858886719,0.0,0.0,0.0001061368238879,292.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.50494384765625,0.0,0.0,0.0005034644273109,291.2279357910156,294.1499938964844,273.8882141113281,271.1746826171875,280.1792297363281,273.800048828125,291.0491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739467106759,1.4511067014666425e-08,0.0010739321587607,-0.0370508432388305,0.0,0.0,0.0,-0.0120065659284591,60.0,-12.628283500671388,-0.0,-7.86366669558447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761760,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.13140869140625,0.0,0.0,0.0001159251187345,292.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20819091796875,0.0,0.0,0.0001061514994944,291.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8050231933594,0.0,0.0,7.840350008336827e-05,291.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5956420898437,0.0,0.0,0.0001061521179508,292.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.489501953125,0.0,0.0,0.0005035370122641,291.2276611328125,294.1499938964844,273.91558837890625,271.1955261230469,280.1192932128906,273.8282775878906,291.04510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074101193808,1.4529129011009443e-08,0.0010740866418927,-0.037098079919815,0.0,0.0,0.0,-0.0120155196636915,60.0,-12.606719017028809,-0.0,-7.865928353112396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,291.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0922241210937,0.0,0.0,0.0001159572857432,292.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080383300781,0.0,0.0,0.0001061809525708,291.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.77020263671875,0.0,0.0,7.842525519663468e-05,291.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5635986328125,0.0,0.0,0.0001061815637513,292.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4588928222656,0.0,0.0,0.0005036767106503,291.2270812988281,294.1499938964844,273.9687194824219,271.2359619140625,280.0018310546875,273.8838195800781,291.03680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.564425468444824,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761880,291.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0922241210937,0.0,0.0,0.0001159572857432,292.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080383300781,0.0,0.0,0.0001061809525708,291.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.77020263671875,0.0,0.0,7.842525519663468e-05,291.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5635986328125,0.0,0.0,0.0001061815637513,292.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4588928222656,0.0,0.0,0.0005036767106503,291.2270812988281,294.1499938964844,273.9687194824219,271.2359619140625,280.0018310546875,273.8838195800781,291.03680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.564425468444824,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761940,291.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.05352783203125,0.0,0.0,0.0001159877065219,292.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078552246094,0.0,0.0,0.0001062088194885,291.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7358093261719,0.0,0.0,7.844583160476759e-05,291.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.531982421875,0.0,0.0,0.000106209416117,292.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4286499023437,0.0,0.0,0.0005038089002482,291.2264404296875,294.1499938964844,274.0191345214844,271.2743835449219,279.8875427246094,273.9376220703125,291.0284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.523599624633787,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
