time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
762000,291.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.05352783203125,0.0,0.0,0.0001159877065219,292.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078552246094,0.0,0.0,0.0001062088194885,291.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7358093261719,0.0,0.0,7.844583160476759e-05,291.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.531982421875,0.0,0.0,0.000106209416117,292.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4286499023437,0.0,0.0,0.0005038089002482,291.2264404296875,294.1499938964844,274.0191345214844,271.2743835449219,279.8875427246094,273.9376220703125,291.0284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.523599624633787,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762060,291.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.01531982421875,0.0,0.0,0.0001160163010354,292.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076416015625,0.0,0.0,0.0001062350056599,291.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.70184326171875,0.0,0.0,7.846516382414848e-05,291.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.500732421875,0.0,0.0,0.0001062355950125,292.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3987731933594,0.0,0.0,0.0005039331153966,291.2257995605469,294.1499938964844,274.0663146972656,271.310302734375,279.7763671875,273.98907470703125,291.02001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.484663009643556,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762120,291.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.01531982421875,0.0,0.0,0.0001160163010354,292.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076416015625,0.0,0.0,0.0001062350056599,291.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.70184326171875,0.0,0.0,7.846516382414848e-05,291.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.500732421875,0.0,0.0,0.0001062355950125,292.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3987731933594,0.0,0.0,0.0005039331153966,291.2257995605469,294.1499938964844,274.0663146972656,271.310302734375,279.7763671875,273.98907470703125,291.02001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.484663009643556,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762180,291.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9775390625,0.0,0.0,0.00011604296742,292.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073974609375,0.0,0.0,0.0001062594310496,291.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.66827392578125,0.0,0.0,7.848320092307404e-05,291.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4698486328125,0.0,0.0,0.0001062600204022,292.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3692626953125,0.0,0.0,0.0005040490068495,291.22509765625,294.1499938964844,274.1096496582031,271.34332275390625,279.6681213378906,274.0375671386719,291.0115051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.448037147521973,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762240,291.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9775390625,0.0,0.0,0.00011604296742,292.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073974609375,0.0,0.0,0.0001062594310496,291.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.66827392578125,0.0,0.0,7.848320092307404e-05,291.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4698486328125,0.0,0.0,0.0001062600204022,292.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3692626953125,0.0,0.0,0.0005040490068495,291.22509765625,294.1499938964844,274.1096496582031,271.34332275390625,279.6681213378906,274.0375671386719,291.0115051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.448037147521973,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762300,291.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9588317871094,0.0,0.0,0.0001160555548267,292.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2072448730469,0.0,0.0,0.0001062709561665,291.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6516418457031,0.0,0.0,7.849171379348263e-05,291.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4545288085937,0.0,0.0,0.0001062715382431,292.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3546142578125,0.0,0.0,0.0005041036638431,291.2247314453125,294.1499938964844,274.12969970703125,271.3586120605469,279.6150817871094,274.0605163574219,291.0072326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753071401268,1.4670155756846272e-08,0.0010752924717962,-0.0374668762087821,0.0,0.0,0.0,-0.0120854321867227,60.0,-12.430720329284668,-0.0,-7.883601682578958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762360,291.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.94024658203125,0.0,0.0,0.0001160676256404,292.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20709228515625,0.0,0.0,0.0001062820156221,291.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6351013183594,0.0,0.0,7.849987741792575e-05,291.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4393310546875,0.0,0.0,0.0001062825904227,292.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.340087890625,0.0,0.0,0.0005041561089456,291.224365234375,294.1499938964844,274.1485595703125,271.3729858398437,279.5627136230469,274.0824890136719,291.0029602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754187824204,1.4683203097831664e-08,0.0010754041140899,-0.0375009961426258,0.0,0.0,0.0,-0.0120919002220034,60.0,-12.414139747619627,-0.0,-7.885238062499411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762420,291.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9034118652344,0.0,0.0,0.000116090181109,292.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.206787109375,0.0,0.0,0.0001063026720657,291.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6023254394531,0.0,0.0,7.851513510104269e-05,291.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4091796875,0.0,0.0,0.0001063032468664,292.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3112487792969,0.0,0.0,0.0005042541306465,291.2235717773437,294.1499938964844,274.1825256347656,271.39892578125,279.4599609375,274.1233215332031,290.994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.38339138031006,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762480,291.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9034118652344,0.0,0.0,0.000116090181109,292.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.206787109375,0.0,0.0,0.0001063026720657,291.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6023254394531,0.0,0.0,7.851513510104269e-05,291.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4091796875,0.0,0.0,0.0001063032468664,292.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3112487792969,0.0,0.0,0.0005042541306465,291.2235717773437,294.1499938964844,274.1825256347656,271.39892578125,279.4599609375,274.1233215332031,290.994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.38339138031006,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762540,291.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.86700439453125,0.0,0.0,0.0001161105465143,292.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064208984375,0.0,0.0,0.0001063213276211,291.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5699462890625,0.0,0.0,7.852890848880634e-05,291.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3793640136719,0.0,0.0,0.0001063218878698,292.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.28277587890625,0.0,0.0,0.0005043426062911,291.2227478027344,294.1499938964844,274.2109680175781,271.4206848144531,279.3597717285156,274.1594543457031,290.9857482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.35621166229248,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762600,291.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.86700439453125,0.0,0.0,0.0001161105465143,292.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064208984375,0.0,0.0,0.0001063213276211,291.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5699462890625,0.0,0.0,7.852890848880634e-05,291.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3793640136719,0.0,0.0,0.0001063218878698,292.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.28277587890625,0.0,0.0,0.0005043426062911,291.2227478027344,294.1499938964844,274.2109680175781,271.4206848144531,279.3597717285156,274.1594543457031,290.9857482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.35621166229248,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762660,291.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8310546875,0.0,0.0,0.000116128634545,292.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060546875,0.0,0.0,0.0001063378949766,291.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5379638671875,0.0,0.0,7.854113937355578e-05,291.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3499450683594,0.0,0.0,0.0001063384552253,292.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.254638671875,0.0,0.0,0.0005044211866334,291.2218933105469,294.1499938964844,274.2332763671875,271.43780517578125,279.2619323730469,274.1903381347656,290.97711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.474911748289287e-08,0.0010759676806628,-0.0376733615994453,0.0,0.0,0.0,-0.0121245766058564,60.0,-12.333019256591797,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762720,291.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8310546875,0.0,0.0,0.000116128634545,292.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060546875,0.0,0.0,0.0001063378949766,291.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5379638671875,0.0,0.0,7.854113937355578e-05,291.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3499450683594,0.0,0.0,0.0001063384552253,292.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.254638671875,0.0,0.0,0.0005044211866334,291.2218933105469,294.1499938964844,274.2332763671875,271.43780517578125,279.2619323730469,274.1903381347656,290.97711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.474911748289287e-08,0.0010759676806628,-0.0376733615994453,0.0,0.0,0.0,-0.0121245766058564,60.0,-12.333019256591797,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762780,291.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7955017089844,0.0,0.0,0.0001161443651653,292.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055969238281,0.0,0.0,0.0001063523086486,291.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.50634765625,0.0,0.0,7.855177682358772e-05,291.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3208312988281,0.0,0.0,0.0001063528543454,292.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.226806640625,0.0,0.0,0.0005044895806349,291.2209777832031,294.1499938964844,274.2489013671875,271.44989013671875,279.16632080078125,274.2153625488281,290.9684143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.314218521118164,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762840,291.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7955017089844,0.0,0.0,0.0001161443651653,292.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055969238281,0.0,0.0,0.0001063523086486,291.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.50634765625,0.0,0.0,7.855177682358772e-05,291.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3208312988281,0.0,0.0,0.0001063528543454,292.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.226806640625,0.0,0.0,0.0005044895806349,291.2209777832031,294.1499938964844,274.2489013671875,271.44989013671875,279.16632080078125,274.2153625488281,290.9684143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.314218521118164,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762900,291.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7779235839844,0.0,0.0,0.0001161513209808,292.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20538330078125,0.0,0.0,0.0001063586751115,291.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4906921386719,0.0,0.0,7.855647709220648e-05,291.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3064270019531,0.0,0.0,0.0001063592208083,292.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2130126953125,0.0,0.0,0.0005045197904109,291.2204895019531,294.1499938964844,274.2540283203125,271.45391845703125,279.1192626953125,274.2255249023437,290.9640808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761917801573,1.4773603673745585e-08,0.0010761769954115,-0.0377373956143856,0.0,0.0,0.0,-0.0121367163956165,60.0,-12.306602478027344,-0.0,-7.896578324562142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762960,291.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7604064941406,0.0,0.0,0.0001161576510639,292.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20513916015625,0.0,0.0,0.0001063644813257,291.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4751281738281,0.0,0.0,7.856076263124123e-05,291.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2920837402344,0.0,0.0,0.0001063650197465,292.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1993103027344,0.0,0.0,0.0005045472644269,291.2200012207031,294.1499938964844,274.2572937011719,271.45654296875,279.0727233886719,274.2340087890625,290.959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762502206489,1.4780435542149917e-08,0.001076235435903,-0.0377552583813667,0.0,0.0,0.0,-0.0121401026844978,60.0,-12.30024242401123,-0.0,-7.897435949644206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763020,291.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7257385253906,0.0,0.0,0.0001161684122052,292.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20465087890625,0.0,0.0,0.0001063743402482,291.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4442749023437,0.0,0.0,7.856804586481303e-05,291.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.263671875,0.0,0.0,0.0001063748713932,292.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.172119140625,0.0,0.0,0.0005045940633863,291.2190246582031,294.1499938964844,274.2578430175781,271.457275390625,278.9809875488281,274.24566650390625,290.95098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.479203870502488e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.291505813598633,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763080,291.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7257385253906,0.0,0.0,0.0001161684122052,292.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20465087890625,0.0,0.0,0.0001063743402482,291.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4442749023437,0.0,0.0,7.856804586481303e-05,291.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.263671875,0.0,0.0,0.0001063748713932,292.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.172119140625,0.0,0.0,0.0005045940633863,291.2190246582031,294.1499938964844,274.2578430175781,271.457275390625,278.9809875488281,274.24566650390625,290.95098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.479203870502488e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.291505813598633,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763140,291.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.69146728515625,0.0,0.0,0.0001161764521384,292.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041015625,0.0,0.0,0.0001063817035173,291.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.41375732421875,0.0,0.0,7.857348100515082e-05,291.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2355651855469,0.0,0.0,0.0001063822273863,292.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.145263671875,0.0,0.0,0.0005046289879828,291.21795654296875,294.1499938964844,274.25,271.45166015625,278.89093017578125,274.2497863769531,290.9422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764234466478,1.480068778647592e-08,0.0010764086619019,-0.0378082171082496,0.0,0.0,0.0,-0.0121501423418521,60.0,-12.288418769836426,-0.0,-7.89997756101002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763200,291.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.69146728515625,0.0,0.0,0.0001161764521384,292.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041015625,0.0,0.0,0.0001063817035173,291.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.41375732421875,0.0,0.0,7.857348100515082e-05,291.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2355651855469,0.0,0.0,0.0001063822273863,292.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.145263671875,0.0,0.0,0.0005046289879828,291.21795654296875,294.1499938964844,274.25,271.45166015625,278.89093017578125,274.2497863769531,290.9422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764234466478,1.480068778647592e-08,0.0010764086619019,-0.0378082171082496,0.0,0.0,0.0,-0.0121501423418521,60.0,-12.288418769836426,-0.0,-7.89997756101002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763260,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6575927734375,0.0,0.0,0.0001161670443252,292.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035217285156,0.0,0.0,0.0001063730960595,291.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.38360595703125,0.0,0.0,7.856711454223841e-05,291.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20782470703125,0.0,0.0,0.0001063736126525,292.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11871337890625,0.0,0.0,0.0005045881262049,291.21685791015625,294.1499938964844,274.2375793457031,271.4430236816406,278.8023986816406,274.2466125488281,290.9335327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.47904346547989e-08,0.0010763211175799,-0.0377814061939716,0.0,0.0,0.0,-0.0121450601145625,60.0,-12.289586067199709,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763320,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6575927734375,0.0,0.0,0.0001161670443252,292.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035217285156,0.0,0.0,0.0001063730960595,291.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.38360595703125,0.0,0.0,7.856711454223841e-05,291.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20782470703125,0.0,0.0,0.0001063736126525,292.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11871337890625,0.0,0.0,0.0005045881262049,291.21685791015625,294.1499938964844,274.2375793457031,271.4430236816406,278.8023986816406,274.2466125488281,290.9335327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.47904346547989e-08,0.0010763211175799,-0.0377814061939716,0.0,0.0,0.0,-0.0121450601145625,60.0,-12.289586067199709,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763380,291.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6241760253906,0.0,0.0,0.0001161261825473,292.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.202880859375,0.0,0.0,0.0001063356830854,291.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3538513183594,0.0,0.0,7.853948045521975e-05,291.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1803894042969,0.0,0.0,0.0001063361924025,292.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09246826171875,0.0,0.0,0.0005044107092544,291.2157287597656,294.1499938964844,274.2248229980469,271.4349365234375,278.7153015136719,274.2389221191406,290.9247741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746103893514828e-08,0.001075942069292,-0.037665482610464,0.0,0.0,0.0,-0.0121230836957693,60.0,-12.289634704589844,-0.0,-7.893127929037291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763440,291.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6241760253906,0.0,0.0,0.0001161261825473,292.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.202880859375,0.0,0.0,0.0001063356830854,291.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3538513183594,0.0,0.0,7.853948045521975e-05,291.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1803894042969,0.0,0.0,0.0001063361924025,292.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09246826171875,0.0,0.0,0.0005044107092544,291.2157287597656,294.1499938964844,274.2248229980469,271.4349365234375,278.7153015136719,274.2389221191406,290.9247741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746103893514828e-08,0.001075942069292,-0.037665482610464,0.0,0.0,0.0,-0.0121230836957693,60.0,-12.289634704589844,-0.0,-7.893127929037291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763500,291.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.60760498046875,0.0,0.0,0.0001160947795142,292.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025756835937,0.0,0.0,0.0001063069357769,291.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3390808105469,0.0,0.0,7.851824193494394e-05,291.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.16680908203125,0.0,0.0,0.000106307437818,292.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0794677734375,0.0,0.0,0.0005042743287049,291.2151184082031,294.1499938964844,274.2182922363281,271.4310607910156,278.6723022460937,274.2340393066406,290.9203796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075665699318,1.4712055573795624e-08,0.0010756510309875,-0.0375764481723308,0.0,0.0,0.0,-0.0121062053367495,60.0,-12.288654327392578,-0.0,-7.888856856652637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763560,291.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.59112548828125,0.0,0.0,0.0001160565079771,292.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,0.0001062718874891,291.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3244323730469,0.0,0.0,7.849235407775268e-05,291.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1532897949219,0.0,0.0,0.0001062723968061,292.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0665588378906,0.0,0.0,0.0005041080876253,291.21453857421875,294.1499938964844,274.2117004394531,271.4273376464844,278.6296691894531,274.22869873046875,290.9159851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753108654171,1.4670558989848814e-08,0.0010752961970865,-0.0374679304659366,0.0,0.0,0.0,-0.0120856333523988,60.0,-12.2869873046875,-0.0,-7.883652131113197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763620,291.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5585021972656,0.0,0.0,0.0001159607054432,292.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015075683594,0.0,0.0,0.0001061841685441,291.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2953796386719,0.0,0.0,7.842756167519838e-05,291.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.12652587890625,0.0,0.0,0.0001061846633092,292.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0409545898437,0.0,0.0,0.0005036919610574,291.2132873535156,294.1499938964844,274.1982421875,271.42022705078125,278.54547119140625,274.2170715332031,290.9072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744228493422,1.456669806998434e-08,0.0010744082974269,-0.0371963270008564,0.0,0.0,0.0,-0.0120341461151838,60.0,-12.281702041625977,-0.0,-7.87063498819407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763680,291.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5585021972656,0.0,0.0,0.0001159607054432,292.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015075683594,0.0,0.0,0.0001061841685441,291.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2953796386719,0.0,0.0,7.842756167519838e-05,291.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.12652587890625,0.0,0.0,0.0001061846633092,292.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0409545898437,0.0,0.0,0.0005036919610574,291.2132873535156,294.1499938964844,274.1982421875,271.42022705078125,278.54547119140625,274.2170715332031,290.9072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744228493422,1.456669806998434e-08,0.0010744082974269,-0.0371963270008564,0.0,0.0,0.0,-0.0120341461151838,60.0,-12.281702041625977,-0.0,-7.87063498819407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763740,291.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5263061523437,0.0,0.0,0.0001158415543613,292.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,0.0001060750655597,291.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.26666259765625,0.0,0.0,7.834697316866368e-05,291.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10009765625,0.0,0.0,0.0001060755603248,292.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0156555175781,0.0,0.0,0.0005031744367443,291.2120056152344,294.1499938964844,274.1844177246094,271.4136047363281,278.46270751953125,274.2045288085937,290.8984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073318417184,1.4437548045975744e-08,0.0010733039816841,-0.0368585772812366,0.0,0.0,0.0,-0.0119701214134693,60.0,-12.274030685424805,-0.0,-7.854462324985435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763800,291.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5263061523437,0.0,0.0,0.0001158415543613,292.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,0.0001060750655597,291.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.26666259765625,0.0,0.0,7.834697316866368e-05,291.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10009765625,0.0,0.0,0.0001060755603248,292.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0156555175781,0.0,0.0,0.0005031744367443,291.2120056152344,294.1499938964844,274.1844177246094,271.4136047363281,278.46270751953125,274.2045288085937,290.8984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073318417184,1.4437548045975744e-08,0.0010733039816841,-0.0368585772812366,0.0,0.0,0.0,-0.0119701214134693,60.0,-12.274030685424805,-0.0,-7.854462324985435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763860,291.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4945373535156,0.0,0.0,0.0001157020160462,292.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,0.000105947292468,291.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23834228515625,0.0,0.0,7.825259672245011e-05,291.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.073974609375,0.0,0.0,0.0001059477799572,292.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9906616210937,0.0,0.0,0.0005025683785788,291.2106628417969,294.1499938964844,274.1702575683594,271.4073791503906,278.38134765625,274.19140625,290.8896789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720251593738,1.428630191924185e-08,0.0010720108402892,-0.0364630296826362,0.0,0.0,0.0,-0.0118951424956321,60.0,-12.264267921447754,-0.0,-7.835544124645821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763920,291.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4945373535156,0.0,0.0,0.0001157020160462,292.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,0.000105947292468,291.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23834228515625,0.0,0.0,7.825259672245011e-05,291.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.073974609375,0.0,0.0,0.0001059477799572,292.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9906616210937,0.0,0.0,0.0005025683785788,291.2106628417969,294.1499938964844,274.1702575683594,271.4073791503906,278.38134765625,274.19140625,290.8896789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720251593738,1.428630191924185e-08,0.0010720108402892,-0.0364630296826362,0.0,0.0,0.0,-0.0118951424956321,60.0,-12.264267921447754,-0.0,-7.835544124645821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763980,291.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.463134765625,0.0,0.0,0.0001155451391241,292.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,0.0001058036505128,291.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2103881835937,0.0,0.0,7.81465059844777e-05,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0482177734375,0.0,0.0,0.000105804130726,292.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96600341796875,0.0,0.0,0.0005018869997002,291.20928955078125,294.1499938964844,274.1557922363281,271.4015808105469,278.30133056640625,274.1778259277344,290.8808898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705712484195,1.4116280588893916e-08,0.0010705571621656,-0.03601835668087,0.0,0.0,0.0,-0.0118108568713068,60.0,-12.25272274017334,-0.0,-7.81430458118848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764040,291.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.463134765625,0.0,0.0,0.0001155451391241,292.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,0.0001058036505128,291.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2103881835937,0.0,0.0,7.81465059844777e-05,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0482177734375,0.0,0.0,0.000105804130726,292.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96600341796875,0.0,0.0,0.0005018869997002,291.20928955078125,294.1499938964844,274.1557922363281,271.4015808105469,278.30133056640625,274.1778259277344,290.8808898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705712484195,1.4116280588893916e-08,0.0010705571621656,-0.03601835668087,0.0,0.0,0.0,-0.0118108568713068,60.0,-12.25272274017334,-0.0,-7.81430458118848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764100,291.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4476013183594,0.0,0.0,0.0001154611309175,292.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,0.0001057267290889,291.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.196533203125,0.0,0.0,7.808968075551093e-05,291.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0354309082031,0.0,0.0,0.0001057272020261,292.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.95379638671875,0.0,0.0,0.0005015220958739,291.2085876464844,294.1499938964844,274.1484375,271.3988342285156,278.2618408203125,274.1708984375,290.8764953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697926627472,1.4025230754555196e-08,0.0010697786929085,-0.0357802174985408,0.0,0.0,0.0,-0.0117657193914055,60.0,-12.246373176574709,-0.0,-7.80294229230094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764160,291.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.43218994140625,0.0,0.0,0.000115374008601,292.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,0.0001056469554896,291.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1827697753906,0.0,0.0,7.803076005075127e-05,291.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0227355957031,0.0,0.0,0.0001056474211509,292.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.941650390625,0.0,0.0,0.0005011436878703,291.2078552246094,294.1499938964844,274.1409912109375,271.39617919921875,278.2226867675781,274.1639099121094,290.8721008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068985206075,1.3930809394935297e-08,0.0010689713526517,-0.0355332531034946,0.0,0.0,0.0,-0.0117189111188054,60.0,-12.239703178405762,-0.0,-7.79116788862666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764220,291.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.401611328125,0.0,0.0,0.0001151920005213,292.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,0.0001054802924045,291.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.155517578125,0.0,0.0,7.79076581238769e-05,291.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.99761962890625,0.0,0.0,0.0001054807507898,292.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9175720214844,0.0,0.0,0.0005003531114198,291.20635986328125,294.1499938964844,274.1258850097656,271.39111328125,278.1453552246094,274.1496276855469,290.8633117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067298464477,1.3733549408811996e-08,0.001067284727469,-0.035017292946577,0.0,0.0,0.0,-0.0116211213171482,60.0,-12.22556972503662,-0.0,-7.766598741909547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764280,291.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.401611328125,0.0,0.0,0.0001151920005213,292.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,0.0001054802924045,291.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.155517578125,0.0,0.0,7.79076581238769e-05,291.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.99761962890625,0.0,0.0,0.0001054807507898,292.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9175720214844,0.0,0.0,0.0005003531114198,291.20635986328125,294.1499938964844,274.1258850097656,271.39111328125,278.1453552246094,274.1496276855469,290.8633117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067298464477,1.3733549408811996e-08,0.001067284727469,-0.035017292946577,0.0,0.0,0.0,-0.0116211213171482,60.0,-12.22556972503662,-0.0,-7.766598741909547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
