time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
764340,291.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3714294433594,0.0,0.0,0.000115002192615,292.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,0.000105306491605,291.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12860107421875,0.0,0.0,7.777928840368986e-05,291.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9728088378906,0.0,0.0,0.0001053069499903,292.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8938293457031,0.0,0.0,0.0004995286581106,291.204833984375,294.1499938964844,274.1105041503906,271.3863830566406,278.0693359375,274.1351013183594,290.8545227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655394289642,1.3527849951344706e-08,0.0010655259247869,-0.0344792231917381,0.0,0.0,0.0,-0.0115191480144858,60.0,-12.210628509521484,-0.0,-7.741019203422186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764400,291.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3714294433594,0.0,0.0,0.000115002192615,292.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,0.000105306491605,291.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12860107421875,0.0,0.0,7.777928840368986e-05,291.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9728088378906,0.0,0.0,0.0001053069499903,292.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8938293457031,0.0,0.0,0.0004995286581106,291.204833984375,294.1499938964844,274.1105041503906,271.3863830566406,278.0693359375,274.1351013183594,290.8545227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655394289642,1.3527849951344706e-08,0.0010655259247869,-0.0344792231917381,0.0,0.0,0.0,-0.0115191480144858,60.0,-12.210628509521484,-0.0,-7.741019203422186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764460,291.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3416748046875,0.0,0.0,0.0001148078372352,292.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,0.0001051285289577,291.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.10205078125,0.0,0.0,7.764784095343202e-05,291.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.94830322265625,0.0,0.0,0.0001051289727911,292.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.870361328125,0.0,0.0,0.0004986844724044,291.2032470703125,294.1499938964844,274.09478759765625,271.3819885253906,277.9945678710937,274.1202697753906,290.8457336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.195218086242676,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764520,291.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3416748046875,0.0,0.0,0.0001148078372352,292.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,0.0001051285289577,291.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.10205078125,0.0,0.0,7.764784095343202e-05,291.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.94830322265625,0.0,0.0,0.0001051289727911,292.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.870361328125,0.0,0.0,0.0004986844724044,291.2032470703125,294.1499938964844,274.09478759765625,271.3819885253906,277.9945678710937,274.1202697753906,290.8457336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.195218086242676,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764580,291.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3122863769531,0.0,0.0,0.0001146121430792,292.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,0.0001049493366735,291.546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0758056640625,0.0,0.0,7.751548400847241e-05,291.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9241027832031,0.0,0.0,0.000104949780507,292.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8471984863281,0.0,0.0,0.0004978344659321,291.2016296386719,294.1499938964844,274.07879638671875,271.3778686523437,277.9210510253906,274.10516357421875,290.8369445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734080195426,0.0,0.0,0.0,-0.0113095929846167,60.0,-12.179681777954102,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764640,291.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3122863769531,0.0,0.0,0.0001146121430792,292.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,0.0001049493366735,291.546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0758056640625,0.0,0.0,7.751548400847241e-05,291.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9241027832031,0.0,0.0,0.000104949780507,292.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8471984863281,0.0,0.0,0.0004978344659321,291.2016296386719,294.1499938964844,274.07879638671875,271.3778686523437,277.9210510253906,274.10516357421875,290.8369445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734080195426,0.0,0.0,0.0,-0.0113095929846167,60.0,-12.179681777954102,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764700,291.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2977294921875,0.0,0.0,0.0001145147107308,292.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,0.0001048601188813,291.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0628356933594,0.0,0.0,7.744958566036075e-05,291.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.912109375,0.0,0.0,0.0001048605554387,292.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8357238769531,0.0,0.0,0.0004974112380295,291.2008056640625,294.1499938964844,274.0707092285156,271.3758850097656,277.8847351074219,274.0975341796875,290.8325500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610215831547,1.2999548992809196e-08,0.001061008661054,-0.0330971591174602,0.0,0.0,0.0,-0.0112572470679879,60.0,-12.171964645385742,-0.0,-7.675516400240667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764760,291.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.28326416015625,0.0,0.0,0.0001144180205301,292.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,0.000104771585029,291.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0499267578125,0.0,0.0,7.738419662928209e-05,291.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.90020751953125,0.0,0.0,0.0001047720215865,292.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8243408203125,0.0,0.0,0.0004969912697561,291.199951171875,294.1499938964844,274.0625305175781,271.3739929199219,277.8487243652344,274.0898132324219,290.8281555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601255344226,1.2894767031923491e-08,0.0010601127287372,-0.032823022454977,0.0,0.0,0.0,-0.0112053025513887,60.0,-12.16433334350586,-0.0,-7.662557521825877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764820,291.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.254638671875,0.0,0.0,0.0001142282053478,292.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,0.0001045977769535,291.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0243530273437,0.0,0.0,7.725581963313743e-05,291.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8766174316406,0.0,0.0,0.000104598206235,292.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8017272949219,0.0,0.0,0.0004961668164469,291.1982116699219,294.1499938964844,274.0459899902344,271.370361328125,277.7775573730469,274.0741882324219,290.8193664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689059580850426e-08,0.0010583538096398,-0.0322848185896873,0.0,0.0,0.0,-0.011103325523436,60.0,-12.149469375610352,-0.0,-7.637148513595093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764880,291.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.254638671875,0.0,0.0,0.0001142282053478,292.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,0.0001045977769535,291.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0243530273437,0.0,0.0,7.725581963313743e-05,291.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8766174316406,0.0,0.0,0.000104598206235,292.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8017272949219,0.0,0.0,0.0004961668164469,291.1982116699219,294.1499938964844,274.0459899902344,271.370361328125,277.7775573730469,274.0741882324219,290.8193664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689059580850426e-08,0.0010583538096398,-0.0322848185896873,0.0,0.0,0.0,-0.011103325523436,60.0,-12.149469375610352,-0.0,-7.637148513595093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764940,291.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2263488769531,0.0,0.0,0.0001140451422543,292.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910095214844,0.0,0.0,0.000104430153442,291.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9991149902344,0.0,0.0,7.713200466241688e-05,291.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8533020019531,0.0,0.0,0.0001044305754476,292.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7794189453125,0.0,0.0,0.0004953716997988,291.1964416503906,294.1499938964844,274.0291748046875,271.366943359375,277.70751953125,274.0583190917969,290.8105773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566698620095,1.2490670719955688e-08,0.0010566574055701,-0.0317657329142093,0.0,0.0,0.0,-0.0110049759969115,60.0,-12.135361671447754,-0.0,-7.612683816660137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765000,291.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2263488769531,0.0,0.0,0.0001140451422543,292.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910095214844,0.0,0.0,0.000104430153442,291.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9991149902344,0.0,0.0,7.713200466241688e-05,291.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8533020019531,0.0,0.0,0.0001044305754476,292.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7794189453125,0.0,0.0,0.0004953716997988,291.1964416503906,294.1499938964844,274.0291748046875,271.366943359375,277.70751953125,274.0583190917969,290.8105773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566698620095,1.2490670719955688e-08,0.0010566574055701,-0.0317657329142093,0.0,0.0,0.0,-0.0110049759969115,60.0,-12.135361671447754,-0.0,-7.612683816660137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765060,291.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.19842529296875,0.0,0.0,0.000113870963105,292.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0001042706571752,291.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.97418212890625,0.0,0.0,7.701419963268563e-05,291.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8302917480469,0.0,0.0,0.0001042710791807,292.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7573547363281,0.0,0.0,0.0004946151166222,291.1946105957031,294.1499938964844,274.0120849609375,271.3637084960937,277.6386108398437,274.04217529296875,290.8017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.230190882495208e-08,0.0010550434235483,-0.0312718152999877,0.0,0.0,0.0,-0.0109113985672593,60.0,-12.122249603271484,-0.0,-7.58944267431616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765120,291.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.19842529296875,0.0,0.0,0.000113870963105,292.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0001042706571752,291.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.97418212890625,0.0,0.0,7.701419963268563e-05,291.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8302917480469,0.0,0.0,0.0001042710791807,292.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7573547363281,0.0,0.0,0.0004946151166222,291.1946105957031,294.1499938964844,274.0120849609375,271.3637084960937,277.6386108398437,274.04217529296875,290.8017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.230190882495208e-08,0.0010550434235483,-0.0312718152999877,0.0,0.0,0.0,-0.0109113985672593,60.0,-12.122249603271484,-0.0,-7.58944267431616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765180,291.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708679199219,0.0,0.0,0.0001137074505095,292.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18853759765625,0.0,0.0,0.0001041209397953,291.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9495544433594,0.0,0.0,7.690361235290766e-05,291.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8075561523437,0.0,0.0,0.000104121347249,292.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7355651855469,0.0,0.0,0.0004939049249514,291.1927490234375,294.1499938964844,273.9947814941406,271.3606262207031,277.5707702636719,274.0258178710937,290.7929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124705683902448e-08,0.0010535281617194,-0.0308081209659576,0.0,0.0,0.0,-0.0108235515654087,60.0,-12.110340118408203,-0.0,-7.567657434037758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765240,291.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708679199219,0.0,0.0,0.0001137074505095,292.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18853759765625,0.0,0.0,0.0001041209397953,291.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9495544433594,0.0,0.0,7.690361235290766e-05,291.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8075561523437,0.0,0.0,0.000104121347249,292.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7355651855469,0.0,0.0,0.0004939049249514,291.1927490234375,294.1499938964844,273.9947814941406,271.3606262207031,277.5707702636719,274.0258178710937,290.7929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124705683902448e-08,0.0010535281617194,-0.0308081209659576,0.0,0.0,0.0,-0.0108235515654087,60.0,-12.110340118408203,-0.0,-7.567657434037758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765300,291.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1572265625,0.0,0.0,0.0001136301580118,292.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878967285156,0.0,0.0,0.0001040501665556,291.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9373474121094,0.0,0.0,7.685134187340736e-05,291.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7962646484375,0.0,0.0,0.0001040505740093,292.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7247619628906,0.0,0.0,0.0004935691831633,291.1917724609375,294.1499938964844,273.98602294921875,271.3591613769531,277.5372619628906,274.0175170898437,290.78863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528239654377,1.2040938912605272e-08,0.0010528118582442,-0.0305889174342155,0.0,0.0,0.0,-0.0107820248231291,60.0,-12.10490894317627,-0.0,-7.557369485766685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765360,291.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1436462402344,0.0,0.0,0.0001135560887632,292.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872253417969,0.0,0.0,0.0001039823400788,291.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9252319335937,0.0,0.0,7.68012396292761e-05,291.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7850646972656,0.0,0.0,0.0001039827402564,292.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.71405029296875,0.0,0.0,0.0004932474694214,291.1907958984375,294.1499938964844,273.9772033691406,271.3576965332031,277.5040283203125,274.0091552734375,290.78424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521374642848,1.1960663570675932e-08,0.0010521254735067,-0.0303788464516401,0.0,0.0,0.0,-0.0107422284781932,60.0,-12.09983730316162,-0.0,-7.547517810735371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765420,291.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11676025390625,0.0,0.0,0.0001134178892243,292.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858825683594,0.0,0.0,0.0001038557966239,291.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.90118408203125,0.0,0.0,7.67077726777643e-05,291.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.76287841796875,0.0,0.0,0.0001038561968016,292.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6927490234375,0.0,0.0,0.0004926471738144,291.1888427734375,294.1499938964844,273.9593811035156,271.3548889160156,277.438232421875,273.9922790527344,290.77545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508565464988,1.1810889155583482e-08,0.0010508447885513,-0.029986897483468,0.0,0.0,0.0,-0.0106679797172546,60.0,-12.090797424316406,-0.0,-7.529153123186917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765480,291.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11676025390625,0.0,0.0,0.0001134178892243,292.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858825683594,0.0,0.0,0.0001038557966239,291.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.90118408203125,0.0,0.0,7.67077726777643e-05,291.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.76287841796875,0.0,0.0,0.0001038561968016,292.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6927490234375,0.0,0.0,0.0004926471738144,291.1888427734375,294.1499938964844,273.9593811035156,271.3548889160156,277.438232421875,273.9922790527344,290.77545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508565464988,1.1810889155583482e-08,0.0010508447885513,-0.029986897483468,0.0,0.0,0.0,-0.0106679797172546,60.0,-12.090797424316406,-0.0,-7.529153123186917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765540,291.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0901794433594,0.0,0.0,0.0001132937977672,292.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845092773437,0.0,0.0,0.0001037421752698,291.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8774108886719,0.0,0.0,7.66238517826423e-05,291.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.74090576171875,0.0,0.0,0.0001037425681715,292.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6717224121094,0.0,0.0,0.000492108229082,291.1867980957031,294.1499938964844,273.9413452148437,271.3521423339844,277.3734130859375,273.9751281738281,290.7666931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.001049694721587,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.083324432373049,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765600,291.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0901794433594,0.0,0.0,0.0001132937977672,292.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845092773437,0.0,0.0,0.0001037421752698,291.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8774108886719,0.0,0.0,7.66238517826423e-05,291.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.74090576171875,0.0,0.0,0.0001037425681715,292.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6717224121094,0.0,0.0,0.000492108229082,291.1867980957031,294.1499938964844,273.9413452148437,271.3521423339844,277.3734130859375,273.9751281738281,290.7666931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.001049694721587,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.083324432373049,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765660,291.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0639038085937,0.0,0.0,0.0001131844401243,292.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830749511719,0.0,0.0,0.0001036420362652,291.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8539123535156,0.0,0.0,7.654988439753652e-05,291.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7191772460937,0.0,0.0,0.0001036424291669,292.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.65087890625,0.0,0.0,0.0004916331963613,291.1847229003906,294.1499938964844,273.923095703125,271.3494873046875,277.3094787597656,273.957763671875,290.7579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.077566146850586,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765720,291.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0639038085937,0.0,0.0,0.0001131844401243,292.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830749511719,0.0,0.0,0.0001036420362652,291.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8539123535156,0.0,0.0,7.654988439753652e-05,291.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7191772460937,0.0,0.0,0.0001036424291669,292.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.65087890625,0.0,0.0,0.0004916331963613,291.1847229003906,294.1499938964844,273.923095703125,271.3494873046875,277.3094787597656,273.957763671875,290.7579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.077566146850586,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765780,291.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0379333496094,0.0,0.0,0.0001130902819568,292.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816101074219,0.0,0.0,0.0001035558234434,291.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8306579589844,0.0,0.0,7.648620521649718e-05,291.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6976928710937,0.0,0.0,0.0001035562017932,292.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6303100585937,0.0,0.0,0.0004912242293357,291.1825866699219,294.1499938964844,273.9046325683594,271.34686279296875,277.2464599609375,273.94012451171875,290.7491760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.073559761047363,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765840,291.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0379333496094,0.0,0.0,0.0001130902819568,292.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816101074219,0.0,0.0,0.0001035558234434,291.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8306579589844,0.0,0.0,7.648620521649718e-05,291.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6976928710937,0.0,0.0,0.0001035562017932,292.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6303100585937,0.0,0.0,0.0004912242293357,291.1825866699219,294.1499938964844,273.9046325683594,271.34686279296875,277.2464599609375,273.94012451171875,290.7491760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.073559761047363,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765900,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0250549316406,0.0,0.0,0.0001130490345531,292.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18084716796875,0.0,0.0,0.0001035180539474,291.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.81915283203125,0.0,0.0,7.64583091950044e-05,291.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6870422363281,0.0,0.0,0.0001035184322972,292.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6200866699219,0.0,0.0,0.0004910450661554,291.1815185546875,294.1499938964844,273.89532470703125,271.3455505371094,277.2153015136719,273.9311828613281,290.74481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474376613274,1.1411105838021742e-08,0.0010474262526258,-0.0289406217634677,0.0,0.0,0.0,-0.0104697896167635,60.0,-12.072257041931152,-0.0,-7.480242913970869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765960,291.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01226806640625,0.0,0.0,0.0001130118689616,292.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800842285156,0.0,0.0,0.0001034840242937,291.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8077087402344,0.0,0.0,7.64331707614474e-05,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.67645263671875,0.0,0.0,0.0001034844026435,292.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.60992431640625,0.0,0.0,0.0004908836563117,291.180419921875,294.1499938964844,273.8859558105469,271.34423828125,277.1843566894531,273.9222106933594,290.74041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470931883901,1.13708251703315e-08,0.0010470817796885,-0.0288351979106664,0.0,0.0,0.0,-0.0104498201981186,60.0,-12.071413040161133,-0.0,-7.475323116068466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766020,291.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.98687744140625,0.0,0.0,0.0001129492156906,292.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17852783203125,0.0,0.0,0.0001034266533679,291.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.78497314453125,0.0,0.0,7.63907955843024e-05,291.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.65545654296875,0.0,0.0,0.0001034270244417,292.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5897827148437,0.0,0.0,0.000490611535497,291.1781921386719,294.1499938964844,273.8670654296875,271.34161376953125,277.1231384277344,273.904052734375,290.731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302898172971254e-08,0.0010465008672326,-0.0286574140191078,0.0,0.0,0.0,-0.0104161463677883,60.0,-12.071022987365724,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766080,291.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.98687744140625,0.0,0.0,0.0001129492156906,292.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17852783203125,0.0,0.0,0.0001034266533679,291.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.78497314453125,0.0,0.0,7.63907955843024e-05,291.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.65545654296875,0.0,0.0,0.0001034270244417,292.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5897827148437,0.0,0.0,0.000490611535497,291.1781921386719,294.1499938964844,273.8670654296875,271.34161376953125,277.1231384277344,273.904052734375,290.731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302898172971254e-08,0.0010465008672326,-0.0286574140191078,0.0,0.0,0.0,-0.0104161463677883,60.0,-12.071022987365724,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766140,291.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9617614746094,0.0,0.0,0.0001129032025346,292.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769104003906,0.0,0.0,0.0001033845255733,291.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.76251220703125,0.0,0.0,7.635967631358653e-05,291.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6346435546875,0.0,0.0,0.0001033848893712,292.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5698547363281,0.0,0.0,0.0004904116503894,291.1759033203125,294.1499938964844,273.8479919433594,271.3389587402344,277.06268310546875,273.8856506347656,290.7229309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.1253005638423021e-08,0.0010460742050781,-0.0285268295556306,0.0,0.0,0.0,-0.0103914113715291,60.0,-12.072471618652344,-0.0,-7.460943862724889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766200,291.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9617614746094,0.0,0.0,0.0001129032025346,292.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769104003906,0.0,0.0,0.0001033845255733,291.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.76251220703125,0.0,0.0,7.635967631358653e-05,291.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6346435546875,0.0,0.0,0.0001033848893712,292.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5698547363281,0.0,0.0,0.0004904116503894,291.1759033203125,294.1499938964844,273.8479919433594,271.3389587402344,277.06268310546875,273.8856506347656,290.7229309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.1253005638423021e-08,0.0010460742050781,-0.0285268295556306,0.0,0.0,0.0,-0.0103914113715291,60.0,-12.072471618652344,-0.0,-7.460943862724889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766260,291.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9369201660156,0.0,0.0,0.0001128743533627,292.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752624511719,0.0,0.0,0.0001033581138472,291.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7402648925781,0.0,0.0,7.634016219526529e-05,291.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6140441894531,0.0,0.0,0.0001033584703691,292.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5500793457031,0.0,0.0,0.0004902863875031,291.1735534667969,294.1499938964844,273.8287353515625,271.3362731933594,277.00299072265625,273.8670349121094,290.7142028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221712448161725e-08,0.0010458065662533,-0.0284449271857738,0.0,0.0,0.0,-0.0103758983314037,60.0,-12.07587718963623,-0.0,-7.457127537691123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766320,291.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9369201660156,0.0,0.0,0.0001128743533627,292.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752624511719,0.0,0.0,0.0001033581138472,291.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7402648925781,0.0,0.0,7.634016219526529e-05,291.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6140441894531,0.0,0.0,0.0001033584703691,292.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5500793457031,0.0,0.0,0.0004902863875031,291.1735534667969,294.1499938964844,273.8287353515625,271.3362731933594,277.00299072265625,273.8670349121094,290.7142028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221712448161725e-08,0.0010458065662533,-0.0284449271857738,0.0,0.0,0.0,-0.0103758983314037,60.0,-12.07587718963623,-0.0,-7.457127537691123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766380,291.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.912353515625,0.0,0.0,0.0001128635194618,292.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1735534667969,0.0,0.0,0.0001033481967169,291.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7182312011719,0.0,0.0,7.633283530594781e-05,291.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5936584472656,0.0,0.0,0.0001033485532389,292.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5305480957031,0.0,0.0,0.0004902393557131,291.1711730957031,294.1499938964844,273.8092956542969,271.33349609375,276.944091796875,273.84814453125,290.7054748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457170428708,1.1209938755030182e-08,0.0010457058669999,-0.0284141115844249,0.0,0.0,0.0,-0.0103700617328286,60.0,-12.081292152404783,-0.0,-7.45569153082215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766440,291.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.912353515625,0.0,0.0,0.0001128635194618,292.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1735534667969,0.0,0.0,0.0001033481967169,291.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7182312011719,0.0,0.0,7.633283530594781e-05,291.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5936584472656,0.0,0.0,0.0001033485532389,292.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5305480957031,0.0,0.0,0.0004902393557131,291.1711730957031,294.1499938964844,273.8092956542969,271.33349609375,276.944091796875,273.84814453125,290.7054748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457170428708,1.1209938755030182e-08,0.0010457058669999,-0.0284141115844249,0.0,0.0,0.0,-0.0103700617328286,60.0,-12.081292152404783,-0.0,-7.45569153082215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766500,291.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9001770019531,0.0,0.0,0.0001128653238993,292.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726989746094,0.0,0.0,0.0001033498483593,291.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7073059082031,0.0,0.0,7.6334057666827e-05,291.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.58355712890625,0.0,0.0,0.0001033502048812,292.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5208435058594,0.0,0.0,0.0004902471555396,291.1699523925781,294.1499938964844,273.7995300292969,271.3320617675781,276.9149169921875,273.8385925292969,290.7011108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457335738465,1.1211874095806706e-08,0.0010457223979756,-0.0284191742539405,0.0,0.0,0.0,-0.0103710209950804,60.0,-12.084815979003906,-0.0,-7.455927431010424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766560,291.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8880310058594,0.0,0.0,0.0001128721705754,292.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718139648437,0.0,0.0,0.0001033561202348,291.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6964416503906,0.0,0.0,7.633869245182723e-05,291.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.573486328125,0.0,0.0,0.0001033564767567,292.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5111694335937,0.0,0.0,0.000490276957862,291.1687316894531,294.1499938964844,273.7897033691406,271.33062744140625,276.88592529296875,273.8289794921875,290.6967468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457967873662,1.1219275286578068e-08,0.0010457856114953,-0.0284385476261377,0.0,0.0,0.0,-0.0103746894747018,60.0,-12.088907241821287,-0.0,-7.456830530827574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766620,291.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.86395263671875,0.0,0.0,0.0001129006923292,292.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700134277344,0.0,0.0,0.0001033822336466,291.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6748352050781,0.0,0.0,7.635797373950481e-05,291.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5534973144531,0.0,0.0,0.0001033825828926,292.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4919738769531,0.0,0.0,0.0004904008237645,291.1662292480469,294.1499938964844,273.7699279785156,271.3276062011719,276.8284606933594,273.8096008300781,290.6880187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460607009008,1.1250135045770548e-08,0.0010460495250299,-0.0285193175077438,0.0,0.0,0.0,-0.0103899873793125,60.0,-12.09860134124756,-0.0,-7.460594275698895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
