time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
766680,291.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.86395263671875,0.0,0.0,0.0001129006923292,292.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700134277344,0.0,0.0,0.0001033822336466,291.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6748352050781,0.0,0.0,7.635797373950481e-05,291.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5534973144531,0.0,0.0,0.0001033825828926,292.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4919738769531,0.0,0.0,0.0004904008237645,291.1662292480469,294.1499938964844,273.7699279785156,271.3276062011719,276.8284606933594,273.8096008300781,290.6880187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460607009008,1.1250135045770548e-08,0.0010460495250299,-0.0285193175077438,0.0,0.0,0.0,-0.0103899873793125,60.0,-12.09860134124756,-0.0,-7.460594275698895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766740,291.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.840087890625,0.0,0.0,0.000112951893243,292.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681823730469,0.0,0.0,0.0001034291271935,291.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6534423828125,0.0,0.0,7.639260729774833e-05,291.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5336608886719,0.0,0.0,0.0001034294691635,292.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.47296142578125,0.0,0.0,0.0004906232352368,291.1636657714844,294.1499938964844,273.75,271.324462890625,276.7716369628906,273.7899780273437,290.6792907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465347440913,1.1305573366371393e-08,0.0010465234518051,-0.0286644175648689,0.0,0.0,0.0,-0.0104174707084894,60.0,-12.110758781433104,-0.0,-7.467357932000598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766800,291.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.840087890625,0.0,0.0,0.000112951893243,292.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681823730469,0.0,0.0,0.0001034291271935,291.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6534423828125,0.0,0.0,7.639260729774833e-05,291.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5336608886719,0.0,0.0,0.0001034294691635,292.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.47296142578125,0.0,0.0,0.0004906232352368,291.1636657714844,294.1499938964844,273.75,271.324462890625,276.7716369628906,273.7899780273437,290.6792907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465347440913,1.1305573366371393e-08,0.0010465234518051,-0.0286644175648689,0.0,0.0,0.0,-0.0104174707084894,60.0,-12.110758781433104,-0.0,-7.467357932000598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766860,291.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.81646728515625,0.0,0.0,0.0001130248565459,292.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662902832031,0.0,0.0,0.0001034959423122,291.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6322326660156,0.0,0.0,7.644195284228772e-05,291.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5140380859375,0.0,0.0,0.0001034962770063,292.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4541015625,0.0,0.0,0.0004909401759505,291.1610717773437,294.1499938964844,273.7300109863281,271.3215026855469,276.7154846191406,273.7701110839844,290.67059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384589271301593e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,-0.0104566421359777,60.0,-12.125406265258787,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766920,291.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.81646728515625,0.0,0.0,0.0001130248565459,292.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662902832031,0.0,0.0,0.0001034959423122,291.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6322326660156,0.0,0.0,7.644195284228772e-05,291.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5140380859375,0.0,0.0,0.0001034962770063,292.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4541015625,0.0,0.0,0.0004909401759505,291.1610717773437,294.1499938964844,273.7300109863281,271.3215026855469,276.7154846191406,273.7701110839844,290.67059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384589271301593e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,-0.0104566421359777,60.0,-12.125406265258787,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766980,291.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7930603027344,0.0,0.0,0.0001131173194153,292.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16436767578125,0.0,0.0,0.000103580612631,291.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6112365722656,0.0,0.0,7.650448969798163e-05,291.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4945678710937,0.0,0.0,0.000103580947325,292.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4354248046875,0.0,0.0,0.0004913418088108,291.1584167480469,294.1499938964844,273.7099914550781,271.3190002441406,276.65997314453125,273.75006103515625,290.661865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484732276301202e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.142297744750977,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767040,291.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7930603027344,0.0,0.0,0.0001131173194153,292.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16436767578125,0.0,0.0,0.000103580612631,291.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6112365722656,0.0,0.0,7.650448969798163e-05,291.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4945678710937,0.0,0.0,0.000103580947325,292.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4354248046875,0.0,0.0,0.0004913418088108,291.1584167480469,294.1499938964844,273.7099914550781,271.3190002441406,276.65997314453125,273.75006103515625,290.661865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484732276301202e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.142297744750977,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767100,291.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78143310546875,0.0,0.0,0.0001131709068431,292.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1633605957031,0.0,0.0,0.0001036296889651,291.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6007995605469,0.0,0.0,7.654073124285787e-05,291.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4848937988281,0.0,0.0,0.0001036300236592,292.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4261474609375,0.0,0.0,0.0004915746394544,291.1570739746094,294.1499938964844,273.70001220703125,271.3179016113281,276.6324462890625,273.739990234375,290.6575012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485631646588,1.1542780953277544e-08,0.0010485516395419,-0.0292852409183979,0.0,0.0,0.0,-0.0105350632220506,60.0,-12.151572227478027,-0.0,-7.496334575307628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767160,291.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7698669433594,0.0,0.0,0.0001132293327827,292.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.162353515625,0.0,0.0,0.0001036831818055,291.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.59039306640625,0.0,0.0,7.65802469686605e-05,291.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4752502441406,0.0,0.0,0.0001036835164995,292.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4169006347656,0.0,0.0,0.0004918283666484,291.1557006835937,294.1499938964844,273.69000244140625,271.3169250488281,276.6050720214844,273.7298889160156,290.65313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491042630746,1.1606060112967498e-08,0.0010490926215425,-0.0294508505612611,0.0,0.0,0.0,-0.010566433891654,60.0,-12.161386489868164,-0.0,-7.504073806785527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767220,291.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7560729980469,0.0,0.0,0.0001133052501245,292.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,0.0001037527035805,291.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5780029296875,0.0,0.0,7.66315934015438e-05,291.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4637451171875,0.0,0.0,0.0001037530309986,292.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4058532714844,0.0,0.0,0.0004921581712551,291.154052734375,294.1499938964844,273.6780090332031,271.3158569335937,276.5724182128906,273.7177124023437,290.6479187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498074116185,1.1688293000133854e-08,0.0010497957700863,-0.0296660605818033,0.0,0.0,0.0,-0.01060719974339,60.0,-12.17376708984375,-0.0,-7.5141372235521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767280,291.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.74688720703125,0.0,0.0,0.0001133598198066,292.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16033935546875,0.0,0.0,0.0001038026748574,291.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5697631835937,0.0,0.0,7.666849705856293e-05,291.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.45611572265625,0.0,0.0,0.0001038030022755,292.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.39849853515625,0.0,0.0,0.0004923951928503,291.1529235839844,294.1499938964844,273.6700134277344,271.3152160644531,276.5507507324219,273.7095642089844,290.6444396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503128869459,1.1747401273964897e-08,0.0010503011289983,-0.0298207495361566,0.0,0.0,0.0,-0.0106365019455552,60.0,-12.18240737915039,-0.0,-7.52137481185855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767340,291.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7240905761719,0.0,0.0,0.0001135096536017,292.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15826416015625,0.0,0.0,0.0001039398775901,291.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5492858886719,0.0,0.0,7.676983659621328e-05,291.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4371032714844,0.0,0.0,0.0001039402050082,292.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3802490234375,0.0,0.0,0.000493046012707,291.15008544921875,294.1499938964844,273.6499938964844,271.3138732910156,276.4969787597656,273.6891784667969,290.6357116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706110202478e-08,0.0010516889160498,-0.0302454978227615,0.0,0.0,0.0,-0.0107169626280665,60.0,-12.205552101135254,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767400,291.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7240905761719,0.0,0.0,0.0001135096536017,292.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15826416015625,0.0,0.0,0.0001039398775901,291.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5492858886719,0.0,0.0,7.676983659621328e-05,291.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4371032714844,0.0,0.0,0.0001039402050082,292.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3802490234375,0.0,0.0,0.000493046012707,291.15008544921875,294.1499938964844,273.6499938964844,271.3138732910156,276.4969787597656,273.6891784667969,290.6357116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706110202478e-08,0.0010516889160498,-0.0302454978227615,0.0,0.0,0.0,-0.0107169626280665,60.0,-12.205552101135254,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767460,291.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7015075683594,0.0,0.0,0.000113678521302,292.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561279296875,0.0,0.0,0.0001040945135173,291.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5289611816406,0.0,0.0,7.688404730288312e-05,291.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.41827392578125,0.0,0.0,0.0001040948336594,292.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3621520996094,0.0,0.0,0.0004937795456498,291.147216796875,294.1499938964844,273.6300048828125,271.31280517578125,276.4437866210937,273.668701171875,290.62701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092635337523916e-08,0.0010532529558986,-0.030724199488759,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.230782508850098,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767520,291.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7015075683594,0.0,0.0,0.000113678521302,292.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561279296875,0.0,0.0,0.0001040945135173,291.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5289611816406,0.0,0.0,7.688404730288312e-05,291.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.41827392578125,0.0,0.0,0.0001040948336594,292.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3621520996094,0.0,0.0,0.0004937795456498,291.147216796875,294.1499938964844,273.6300048828125,271.31280517578125,276.4437866210937,273.668701171875,290.62701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092635337523916e-08,0.0010532529558986,-0.030724199488759,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.230782508850098,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767580,291.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6790771484375,0.0,0.0,0.0001138664738391,292.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539306640625,0.0,0.0,0.0001042666190187,291.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5088195800781,0.0,0.0,7.70111582824029e-05,291.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3995666503906,0.0,0.0,0.0001042669391608,292.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3441772460937,0.0,0.0,0.0004945959663018,291.1442565917969,294.1499938964844,273.6099853515625,271.3119812011719,276.39111328125,273.64813232421875,290.6182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296235141207036e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.25809097290039,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767640,291.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6790771484375,0.0,0.0,0.0001138664738391,292.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539306640625,0.0,0.0,0.0001042666190187,291.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5088195800781,0.0,0.0,7.70111582824029e-05,291.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3995666503906,0.0,0.0,0.0001042669391608,292.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3441772460937,0.0,0.0,0.0004945959663018,291.1442565917969,294.1499938964844,273.6099853515625,271.3119812011719,276.39111328125,273.64813232421875,290.6182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296235141207036e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.25809097290039,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767700,291.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6679382324219,0.0,0.0,0.000113967769721,292.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,0.0001043593802023,291.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.498779296875,0.0,0.0,7.707966869929805e-05,291.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3902587890625,0.0,0.0,0.0001043596930685,292.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3352355957031,0.0,0.0,0.0004950359580107,291.14276123046875,294.1499938964844,273.6000061035156,271.3116455078125,276.3649597167969,273.6378173828125,290.61395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559445945546,1.2405971361317825e-08,0.0010559321381151,-0.0315441116690635,0.0,0.0,0.0,-0.0109629817306995,60.0,-12.27255916595459,-0.0,-7.60225162821371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767760,291.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6568603515625,0.0,0.0,0.0001140738168032,292.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,0.0001044564851326,291.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4888000488281,0.0,0.0,7.715139508945867e-05,291.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3809814453125,0.0,0.0,0.0001044567979988,292.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.32635498046875,0.0,0.0,0.0004954966134391,291.1412658691406,294.1499938964844,273.5899963378906,271.3113708496094,276.3389892578125,273.62750244140625,290.6095886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569269070401,1.2520852799013936e-08,0.0010569143341854,-0.0318447090685367,0.0,0.0,0.0,-0.0110199330374598,60.0,-12.287559509277344,-0.0,-7.616403507881844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767820,291.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6347961425781,0.0,0.0,0.0001142998298746,292.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,0.000104663449747,291.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4689636230469,0.0,0.0,7.730424840701744e-05,291.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.362548828125,0.0,0.0,0.0001046637553372,292.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3086242675781,0.0,0.0,0.0004964783438481,291.1382141113281,294.1499938964844,273.57000732421875,271.3109130859375,276.2873229980469,273.6068420410156,290.6008605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765694279437412e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.318994522094728,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767880,291.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6347961425781,0.0,0.0,0.0001142998298746,292.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,0.000104663449747,291.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4689636230469,0.0,0.0,7.730424840701744e-05,291.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.362548828125,0.0,0.0,0.0001046637553372,292.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3086242675781,0.0,0.0,0.0004964783438481,291.1382141113281,294.1499938964844,273.57000732421875,271.3109130859375,276.2873229980469,273.6068420410156,290.6008605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765694279437412e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.318994522094728,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767940,291.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6128845214844,0.0,0.0,0.0001145453206845,292.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,0.0001048882477334,291.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4492492675781,0.0,0.0,7.74702857597731e-05,291.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.34423828125,0.0,0.0,0.0001048885533236,292.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.291015625,0.0,0.0,0.000497544708196,291.1351013183594,294.1499938964844,273.54998779296875,271.3105773925781,276.2361755371094,273.58612060546875,290.5921325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.352567672729492,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768000,291.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6128845214844,0.0,0.0,0.0001145453206845,292.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,0.0001048882477334,291.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4492492675781,0.0,0.0,7.74702857597731e-05,291.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.34423828125,0.0,0.0,0.0001048885533236,292.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.291015625,0.0,0.0,0.000497544708196,291.1351013183594,294.1499938964844,273.54998779296875,271.3105773925781,276.2361755371094,273.58612060546875,290.5921325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.352567672729492,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768060,291.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5911560058594,0.0,0.0,0.0001148100127466,292.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,0.0001051306244335,291.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4296569824219,0.0,0.0,7.764930342091247e-05,291.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3260498046875,0.0,0.0,0.0001051309300237,292.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2735290527344,0.0,0.0,0.0004986944259144,291.13189697265625,294.1499938964844,273.5299987792969,271.3103332519531,276.1854858398437,273.5653686523437,290.5834045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397051875765e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.388263702392578,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768120,291.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5911560058594,0.0,0.0,0.0001148100127466,292.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,0.0001051306244335,291.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4296569824219,0.0,0.0,7.764930342091247e-05,291.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3260498046875,0.0,0.0,0.0001051309300237,292.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2735290527344,0.0,0.0,0.0004986944259144,291.13189697265625,294.1499938964844,273.5299987792969,271.3103332519531,276.1854858398437,273.5653686523437,290.5834045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397051875765e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.388263702392578,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768180,291.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.569580078125,0.0,0.0,0.0001150938041973,292.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,0.0001053904998116,291.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.41021728515625,0.0,0.0,7.784124318277463e-05,291.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3079833984375,0.0,0.0,0.0001053907981258,292.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.25616455078125,0.0,0.0,0.0004999271477572,291.128662109375,294.1499938964844,273.510009765625,271.31011962890625,276.13525390625,273.5445861816406,290.5746765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.426065444946287,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768240,291.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.569580078125,0.0,0.0,0.0001150938041973,292.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,0.0001053904998116,291.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.41021728515625,0.0,0.0,7.784124318277463e-05,291.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3079833984375,0.0,0.0,0.0001053907981258,292.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.25616455078125,0.0,0.0,0.0004999271477572,291.128662109375,294.1499938964844,273.510009765625,271.31011962890625,276.13525390625,273.5445861816406,290.5746765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.426065444946287,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768300,291.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5588684082031,0.0,0.0,0.0001152429540525,292.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,0.0001055270768119,291.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4005432128906,0.0,0.0,7.794211705913767e-05,291.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2989807128906,0.0,0.0,0.0001055273751262,292.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2474975585937,0.0,0.0,0.0005005749990232,291.12701416015625,294.1499938964844,273.5,271.3099975585937,276.1103210449219,273.5341796875,290.5703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677578393369,1.3787429864464684e-08,0.001067744102329,-0.0351582281291484,0.0,0.0,0.0,-0.0116478251293301,60.0,-12.445783615112305,-0.0,-7.773306265335125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768360,291.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.54815673828125,0.0,0.0,0.0001153967605205,292.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,0.0001056679175235,291.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.39093017578125,0.0,0.0,7.804614142514765e-05,291.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2900390625,0.0,0.0,0.0001056682085618,292.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2388916015625,0.0,0.0,0.0005012431065551,291.1253662109375,294.1499938964844,273.489990234375,271.30987548828125,276.0854797363281,273.52374267578125,290.56591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691827628761,1.3954058353249366e-08,0.0010691687930375,-0.0355940647423267,0.0,0.0,0.0,-0.0117304297164082,60.0,-12.466032028198242,-0.0,-7.794066902988561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768420,291.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5268859863281,0.0,0.0,0.0001157177757704,292.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,0.0001059618662111,291.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3717346191406,0.0,0.0,7.826324872439727e-05,291.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2721862792969,0.0,0.0,0.0001059621572494,292.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2217102050781,0.0,0.0,0.0005026374710723,291.1219787597656,294.1499938964844,273.4700012207031,271.3096008300781,276.0361328125,273.5029296875,290.5571594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301833495267148e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.011902836151421,60.0,-12.5079345703125,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768480,291.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5268859863281,0.0,0.0,0.0001157177757704,292.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,0.0001059618662111,291.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3717346191406,0.0,0.0,7.826324872439727e-05,291.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2721862792969,0.0,0.0,0.0001059621572494,292.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2217102050781,0.0,0.0,0.0005026374710723,291.1219787597656,294.1499938964844,273.4700012207031,271.3096008300781,276.0361328125,273.5029296875,290.5571594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301833495267148e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.011902836151421,60.0,-12.5079345703125,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768540,291.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5057373046875,0.0,0.0,0.0001160571264335,292.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,0.0001062726150848,291.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3526611328125,0.0,0.0,7.849276153137907e-05,291.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2544250488281,0.0,0.0,0.0001062728988472,292.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.20465087890625,0.0,0.0,0.0005041115218773,291.1185607910156,294.1499938964844,273.45001220703125,271.3092346191406,275.9871826171875,273.4820556640625,290.54840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.55190086364746,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768600,291.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5057373046875,0.0,0.0,0.0001160571264335,292.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,0.0001062726150848,291.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3526611328125,0.0,0.0,7.849276153137907e-05,291.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2544250488281,0.0,0.0,0.0001062728988472,292.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.20465087890625,0.0,0.0,0.0005041115218773,291.1185607910156,294.1499938964844,273.45001220703125,271.3092346191406,275.9871826171875,273.4820556640625,290.54840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.55190086364746,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768660,291.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4847412109375,0.0,0.0,0.0001164138739113,292.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13189697265625,0.0,0.0,0.0001065992837538,291.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.33367919921875,0.0,0.0,7.873403956182301e-05,291.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2367858886719,0.0,0.0,0.0001065995675162,292.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.18768310546875,0.0,0.0,0.0005056610680185,291.1150817871094,294.1499938964844,273.42999267578125,271.3087158203125,275.93865966796875,273.4612121582031,290.5396423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.597848892211914,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768720,291.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4847412109375,0.0,0.0,0.0001164138739113,292.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13189697265625,0.0,0.0,0.0001065992837538,291.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.33367919921875,0.0,0.0,7.873403956182301e-05,291.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2367858886719,0.0,0.0,0.0001065995675162,292.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.18768310546875,0.0,0.0,0.0005056610680185,291.1150817871094,294.1499938964844,273.42999267578125,271.3087158203125,275.93865966796875,273.4612121582031,290.5396423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.597848892211914,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768780,291.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4638671875,0.0,0.0,0.0001167870723293,292.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291809082031,0.0,0.0,0.0001069410209311,291.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3148498535156,0.0,0.0,7.898644253145903e-05,291.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.21923828125,0.0,0.0,0.0001069413046934,292.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1707763671875,0.0,0.0,0.0005072821513749,291.11151123046875,294.1499938964844,273.4100036621094,271.3080444335937,275.8905029296875,273.4403381347656,290.5308532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.645678520202637,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768840,291.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4638671875,0.0,0.0,0.0001167870723293,292.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291809082031,0.0,0.0,0.0001069410209311,291.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3148498535156,0.0,0.0,7.898644253145903e-05,291.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.21923828125,0.0,0.0,0.0001069413046934,292.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1707763671875,0.0,0.0,0.0005072821513749,291.11151123046875,294.1499938964844,273.4100036621094,271.3080444335937,275.8905029296875,273.4403381347656,290.5308532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.645678520202637,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768900,291.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4534606933594,0.0,0.0,0.0001169795868918,292.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278076171875,0.0,0.0,0.0001071173028321,291.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3054504394531,0.0,0.0,7.911664579296485e-05,291.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.21051025390625,0.0,0.0,0.0001071175865945,292.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.162353515625,0.0,0.0,0.0005081183626316,291.1097106933594,294.1499938964844,273.3999938964844,271.3076171875,275.8665771484375,273.429931640625,290.5264587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838465532287,1.5668875974483853e-08,0.0010838309535756,-0.0400781854987144,0.0,0.0,0.0,-0.012580532580614,60.0,-12.670291900634766,-0.0,-8.009327245872555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768960,291.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.443115234375,0.0,0.0,0.0001171755502582,292.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264038085937,0.0,0.0,0.0001072967497748,291.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2961120605469,0.0,0.0,7.92491773609072e-05,291.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2017822265625,0.0,0.0,0.0001072970335371,292.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.15399169921875,0.0,0.0,0.0005089695914648,291.1078796386719,294.1499938964844,273.3900146484375,271.30712890625,275.8427429199219,273.41949462890625,290.5220642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856620501726,1.5881184367572132e-08,0.0010856462176889,-0.0406331978738307,0.0,0.0,0.0,-0.0126857832074165,60.0,-12.69530200958252,-0.0,-8.036181498027872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
