time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
769020,291.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4224853515625,0.0,0.0,0.0001175777142634,292.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235656738281,0.0,0.0,0.0001076650150935,291.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2774658203125,0.0,0.0,7.952117448439822e-05,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1844177246094,0.0,0.0,0.0001076652915799,292.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.13726806640625,0.0,0.0,0.0005107164615765,291.10418701171875,294.1499938964844,273.3699951171875,271.30596923828125,275.7953796386719,273.3986511230469,290.51324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893879225477,1.6316898054924422e-08,0.0010893716244027,-0.0417721085250377,0.0,0.0,0.0,-0.0129017829895019,60.0,-12.746503829956056,-0.0,-8.091435432788786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769080,291.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4224853515625,0.0,0.0,0.0001175777142634,292.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235656738281,0.0,0.0,0.0001076650150935,291.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2774658203125,0.0,0.0,7.952117448439822e-05,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1844177246094,0.0,0.0,0.0001076652915799,292.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.13726806640625,0.0,0.0,0.0005107164615765,291.10418701171875,294.1499938964844,273.3699951171875,271.30596923828125,275.7953796386719,273.3986511230469,290.51324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893879225477,1.6316898054924422e-08,0.0010893716244027,-0.0417721085250377,0.0,0.0,0.0,-0.0129017829895019,60.0,-12.746503829956056,-0.0,-8.091435432788786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769140,291.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4019775390625,0.0,0.0,0.0001179917526314,292.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12066650390625,0.0,0.0,0.0001080441506928,291.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2589416503906,0.0,0.0,7.98012042650953e-05,291.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1671447753906,0.0,0.0,0.0001080444271792,292.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.12060546875,0.0,0.0,0.0005125149036757,291.1004333496094,294.1499938964844,273.3500061035156,271.3045349121094,275.74835205078125,273.3778381347656,290.50439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932238074019,1.6765481447578168e-08,0.0010932070435956,-0.0429444946348667,0.0,0.0,0.0,-0.013124163262546,60.0,-12.79917049407959,-0.0,-8.148518304551544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769200,291.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4019775390625,0.0,0.0,0.0001179917526314,292.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12066650390625,0.0,0.0,0.0001080441506928,291.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2589416503906,0.0,0.0,7.98012042650953e-05,291.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1671447753906,0.0,0.0,0.0001080444271792,292.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.12060546875,0.0,0.0,0.0005125149036757,291.1004333496094,294.1499938964844,273.3500061035156,271.3045349121094,275.74835205078125,273.3778381347656,290.50439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932238074019,1.6765481447578168e-08,0.0010932070435956,-0.0429444946348667,0.0,0.0,0.0,-0.013124163262546,60.0,-12.79917049407959,-0.0,-8.148518304551544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769260,291.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.381591796875,0.0,0.0,0.0001184153807116,292.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177062988281,0.0,0.0,0.0001084320610971,291.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.240478515625,0.0,0.0,8.008771692402661e-05,291.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.14996337890625,0.0,0.0,0.0001084323375835,292.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.10406494140625,0.0,0.0,0.0005143550224602,291.0966186523437,294.1499938964844,273.3299865722656,271.302734375,275.7016906738281,273.3570251464844,290.4955749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971485171467,1.7224451198671886e-08,0.001097131287679,-0.0441438518464565,0.0,0.0,0.0,-0.0133516928181052,60.0,-12.853060722351074,-0.0,-8.207130974824396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769320,291.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.381591796875,0.0,0.0,0.0001184153807116,292.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177062988281,0.0,0.0,0.0001084320610971,291.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.240478515625,0.0,0.0,8.008771692402661e-05,291.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.14996337890625,0.0,0.0,0.0001084323375835,292.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.10406494140625,0.0,0.0,0.0005143550224602,291.0966186523437,294.1499938964844,273.3299865722656,271.302734375,275.7016906738281,273.3570251464844,290.4955749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971485171467,1.7224451198671886e-08,0.001097131287679,-0.0441438518464565,0.0,0.0,0.0,-0.0133516928181052,60.0,-12.853060722351074,-0.0,-8.207130974824396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769380,291.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.361328125,0.0,0.0,0.0001188458991236,292.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146850585937,0.0,0.0,0.0001088262870325,291.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2221374511719,0.0,0.0,8.0378886195831e-05,291.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1328430175781,0.0,0.0,0.000108826556243,292.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.08758544921875,0.0,0.0,0.0005162250599823,291.0927124023437,294.1499938964844,273.3099975585937,271.3005676269531,275.6553649902344,273.33624267578125,290.4866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.7690888753918443e-08,0.0011011194437742,-0.0453625246882438,0.0,0.0,0.0,-0.0135829234495759,60.0,-12.907907485961914,-0.0,-8.266911777354835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769440,291.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.361328125,0.0,0.0,0.0001188458991236,292.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146850585937,0.0,0.0,0.0001088262870325,291.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2221374511719,0.0,0.0,8.0378886195831e-05,291.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1328430175781,0.0,0.0,0.000108826556243,292.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.08758544921875,0.0,0.0,0.0005162250599823,291.0927124023437,294.1499938964844,273.3099975585937,271.3005676269531,275.6553649902344,273.33624267578125,290.4866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.7690888753918443e-08,0.0011011194437742,-0.0453625246882438,0.0,0.0,0.0,-0.0135829234495759,60.0,-12.907907485961914,-0.0,-8.266911777354835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769500,291.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3512268066406,0.0,0.0,0.0001190627954201,292.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131286621094,0.0,0.0,0.0001090248988475,291.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2130126953125,0.0,0.0,8.052557677729055e-05,291.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.12432861328125,0.0,0.0,0.000109025160782,292.1771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0793762207031,0.0,0.0,0.0005171671509742,291.0907592773437,294.1499938964844,273.29998779296875,271.2993469238281,275.6323547363281,273.32586669921875,290.4822692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031465837731,1.7925881223845863e-08,0.0011031286558136,-0.0459764190018177,0.0,0.0,0.0,-0.0136994188651442,60.0,-12.935603141784668,-0.0,-8.297111264710112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769560,291.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3411560058594,0.0,0.0,0.0001192801573779,292.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116027832031,0.0,0.0,0.000109223939944,291.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2038879394531,0.0,0.0,8.067258750088513e-05,291.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1158142089844,0.0,0.0,0.0001092242018785,292.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0711669921875,0.0,0.0,0.0005181113374419,291.0887756347656,294.1499938964844,273.2900085449219,271.2980041503906,275.6094055175781,273.31549072265625,290.4778137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051603360101,1.816138528454303e-08,0.0011051421752199,-0.0465916022658348,0.0,0.0,0.0,-0.0138161676004529,60.0,-12.963404655456545,-0.0,-8.327432254873204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769620,291.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.32110595703125,0.0,0.0,0.0001197145393234,292.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10845947265625,0.0,0.0,0.0001096216947189,291.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.18572998046875,0.0,0.0,8.096636884147301e-05,291.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.098876953125,0.0,0.0,0.0001096219639293,292.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0548400878906,0.0,0.0,0.0005199981387704,291.0847473144531,294.1499938964844,273.2699890136719,271.2949523925781,275.56378173828125,273.2947998046875,290.4689025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.8632011489216893e-08,0.0011091660708189,-0.0478208139538764,0.0,0.0,0.0,-0.0140494750812649,60.0,-13.019156455993652,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769680,291.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.32110595703125,0.0,0.0,0.0001197145393234,292.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10845947265625,0.0,0.0,0.0001096216947189,291.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.18572998046875,0.0,0.0,8.096636884147301e-05,291.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.098876953125,0.0,0.0,0.0001096219639293,292.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0548400878906,0.0,0.0,0.0005199981387704,291.0847473144531,294.1499938964844,273.2699890136719,271.2949523925781,275.56378173828125,273.2947998046875,290.4689025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.8632011489216893e-08,0.0011091660708189,-0.0478208139538764,0.0,0.0,0.0,-0.0140494750812649,60.0,-13.019156455993652,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769740,291.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3011779785156,0.0,0.0,0.000120144963148,292.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1052551269531,0.0,0.0,0.0001100158406188,291.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.16766357421875,0.0,0.0,8.125747990561649e-05,291.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0820007324219,0.0,0.0,0.0001100161025533,292.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.03857421875,0.0,0.0,0.000521867768839,291.08062744140625,294.1499938964844,273.25,271.2914123535156,275.5184936523437,273.27410888671875,290.4599914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098362002978323e-08,0.0011131534120067,-0.0490386448800563,0.0,0.0,0.0,-0.0142806628718972,60.0,-13.074773788452148,-0.0,-8.44861318682888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769800,291.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3011779785156,0.0,0.0,0.000120144963148,292.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1052551269531,0.0,0.0,0.0001100158406188,291.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.16766357421875,0.0,0.0,8.125747990561649e-05,291.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0820007324219,0.0,0.0,0.0001100161025533,292.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.03857421875,0.0,0.0,0.000521867768839,291.08062744140625,294.1499938964844,273.25,271.2914123535156,275.5184936523437,273.27410888671875,290.4599914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098362002978323e-08,0.0011131534120067,-0.0490386448800563,0.0,0.0,0.0,-0.0142806628718972,60.0,-13.074773788452148,-0.0,-8.44861318682888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769860,291.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2813415527344,0.0,0.0,0.0001205668741022,292.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019897460937,0.0,0.0,0.0001104021866922,291.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1496887207031,0.0,0.0,8.154282841132954e-05,291.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.065185546875,0.0,0.0,0.0001104024413507,292.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0223693847656,0.0,0.0,0.0005237004370428,291.07647705078125,294.1499938964844,273.2300109863281,271.287353515625,275.4735717773437,273.25347900390625,290.4510192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.9555484342959065e-08,0.0011170618236064,-0.0502321682870388,0.0,0.0,0.0,-0.0145072760060429,60.0,-13.129777908325195,-0.0,-8.50805079721795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769920,291.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2813415527344,0.0,0.0,0.0001205668741022,292.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019897460937,0.0,0.0,0.0001104021866922,291.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1496887207031,0.0,0.0,8.154282841132954e-05,291.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.065185546875,0.0,0.0,0.0001104024413507,292.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0223693847656,0.0,0.0,0.0005237004370428,291.07647705078125,294.1499938964844,273.2300109863281,271.287353515625,275.4735717773437,273.25347900390625,290.4510192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.9555484342959065e-08,0.0011170618236064,-0.0502321682870388,0.0,0.0,0.0,-0.0145072760060429,60.0,-13.129777908325195,-0.0,-8.50805079721795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769980,291.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2616271972656,0.0,0.0,0.0001209753027069,292.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986328125,0.0,0.0,0.0001107761781895,291.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1318054199219,0.0,0.0,8.181906014215201e-05,291.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0484924316406,0.0,0.0,0.000110776432848,292.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0062561035156,0.0,0.0,0.0005254744901321,291.0722351074219,294.1499938964844,273.2099914550781,271.2826843261719,275.428955078125,273.2328796386719,290.4420471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997996147935737e-08,0.0011208453215658,-0.0513873472809791,0.0,0.0,0.0,-0.0147266462445259,60.0,-13.183650016784668,-0.0,-8.56578665775487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770040,291.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2616271972656,0.0,0.0,0.0001209753027069,292.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986328125,0.0,0.0,0.0001107761781895,291.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1318054199219,0.0,0.0,8.181906014215201e-05,291.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0484924316406,0.0,0.0,0.000110776432848,292.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0062561035156,0.0,0.0,0.0005254744901321,291.0722351074219,294.1499938964844,273.2099914550781,271.2826843261719,275.428955078125,273.2328796386719,290.4420471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997996147935737e-08,0.0011208453215658,-0.0513873472809791,0.0,0.0,0.0,-0.0147266462445259,60.0,-13.183650016784668,-0.0,-8.56578665775487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770100,291.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2518310546875,0.0,0.0,0.0001211726703331,292.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0969543457031,0.0,0.0,0.0001109569129766,291.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1228942871094,0.0,0.0,8.195254486054182e-05,291.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0401611328125,0.0,0.0,0.0001109571676352,292.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.99822998046875,0.0,0.0,0.0005263318307697,291.0700988769531,294.1499938964844,273.20001220703125,271.2801513671875,275.40679931640625,273.2226257324219,290.43756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226938804611,2.0211839313333257e-08,0.0011226736241951,-0.0519455149769783,0.0,0.0,0.0,-0.0148326558992266,60.0,-13.209959030151367,-0.0,-8.593757883090802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770160,291.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2420349121094,0.0,0.0,0.0001213644136441,292.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0952453613281,0.0,0.0,0.0001111324891098,291.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.114013671875,0.0,0.0,8.208223152905703e-05,291.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0318603515625,0.0,0.0,0.0001111327437683,292.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.990234375,0.0,0.0,0.0005271646659821,291.06793212890625,294.1499938964844,273.19000244140625,271.2774353027344,275.3847045898437,273.2123413085937,290.4330444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244703782722,2.0419586022057963e-08,0.0011244500055909,-0.0524877235293388,0.0,0.0,0.0,-0.0149356452748179,60.0,-13.235730171203612,-0.0,-8.620974512041357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770220,291.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2225646972656,0.0,0.0,0.0001217298049596,292.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.091796875,0.0,0.0,0.0001114670740207,291.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0963134765625,0.0,0.0,8.232935215346515e-05,291.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.01531982421875,0.0,0.0,0.0001114673214033,292.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9742431640625,0.0,0.0,0.0005287518142722,291.0635681152344,294.1499938964844,273.1700134277344,271.2715148925781,275.3407897949219,273.1918640136719,290.4240417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278555030003,2.081546846000037e-08,0.0011278346646577,-0.0535208284854888,0.0,0.0,0.0,-0.0151318991556763,60.0,-13.28567123413086,-0.0,-8.672958529132303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770280,291.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2225646972656,0.0,0.0,0.0001217298049596,292.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.091796875,0.0,0.0,0.0001114670740207,291.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0963134765625,0.0,0.0,8.232935215346515e-05,291.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.01531982421875,0.0,0.0,0.0001114673214033,292.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9742431640625,0.0,0.0,0.0005287518142722,291.0635681152344,294.1499938964844,273.1700134277344,271.2715148925781,275.3407897949219,273.1918640136719,290.4240417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278555030003,2.081546846000037e-08,0.0011278346646577,-0.0535208284854888,0.0,0.0,0.0,-0.0151318991556763,60.0,-13.28567123413086,-0.0,-8.672958529132303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770340,291.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.20318603515625,0.0,0.0,0.0001220641934196,292.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882873535156,0.0,0.0,0.000111773275421,291.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0787048339844,0.0,0.0,8.25555034680292e-05,291.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99884033203125,0.0,0.0,0.0001117735228035,292.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9583740234375,0.0,0.0,0.000530204270035,291.0591125488281,294.1499938964844,273.1499938964844,271.2649230957031,275.2972412109375,273.1714172363281,290.4149780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309535475447,2.1177763542823413e-08,0.0011309323599562,-0.0544661357998847,0.0,0.0,0.0,-0.0153115028515458,60.0,-13.332585334777832,-0.0,-8.72066863166765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770400,291.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.20318603515625,0.0,0.0,0.0001220641934196,292.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882873535156,0.0,0.0,0.000111773275421,291.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0787048339844,0.0,0.0,8.25555034680292e-05,291.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99884033203125,0.0,0.0,0.0001117735228035,292.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9583740234375,0.0,0.0,0.000530204270035,291.0591125488281,294.1499938964844,273.1499938964844,271.2649230957031,275.2972412109375,273.1714172363281,290.4149780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309535475447,2.1177763542823413e-08,0.0011309323599562,-0.0544661357998847,0.0,0.0,0.0,-0.0153115028515458,60.0,-13.332585334777832,-0.0,-8.72066863166765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770460,291.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1839294433594,0.0,0.0,0.0001223589933943,292.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.084716796875,0.0,0.0,0.0001120432280004,291.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.06121826171875,0.0,0.0,8.275489381048828e-05,291.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98248291015625,0.0,0.0,0.0001120434753829,292.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.94256591796875,0.0,0.0,0.0005314848385751,291.0546264648437,294.1499938964844,273.1300048828125,271.2578125,275.2540283203125,273.1510314941406,290.4058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.375739097595217,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770520,291.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1839294433594,0.0,0.0,0.0001223589933943,292.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.084716796875,0.0,0.0,0.0001120432280004,291.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.06121826171875,0.0,0.0,8.275489381048828e-05,291.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98248291015625,0.0,0.0,0.0001120434753829,292.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.94256591796875,0.0,0.0,0.0005314848385751,291.0546264648437,294.1499938964844,273.1300048828125,271.2578125,275.2540283203125,273.1510314941406,290.4058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.375739097595217,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770580,291.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1648254394531,0.0,0.0,0.0001226080203196,292.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810852050781,0.0,0.0,0.0001122712637879,291.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0438232421875,0.0,0.0,8.29233176773414e-05,291.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9661865234375,0.0,0.0,0.0001122715038945,292.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9268493652344,0.0,0.0,0.0005325665697455,291.050048828125,294.1499938964844,273.1099853515625,271.2504272460937,275.211181640625,273.1307067871094,290.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.414246559143066,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770640,291.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1648254394531,0.0,0.0,0.0001226080203196,292.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810852050781,0.0,0.0,0.0001122712637879,291.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0438232421875,0.0,0.0,8.29233176773414e-05,291.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9661865234375,0.0,0.0,0.0001122715038945,292.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9268493652344,0.0,0.0,0.0005325665697455,291.050048828125,294.1499938964844,273.1099853515625,271.2504272460937,275.211181640625,273.1307067871094,290.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.414246559143066,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770700,291.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1553039550781,0.0,0.0,0.0001227147586178,292.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792541503906,0.0,0.0,0.0001123690017266,291.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0351867675781,0.0,0.0,8.299550972878933e-05,291.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9580993652344,0.0,0.0,0.0001123692418332,292.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9190368652344,0.0,0.0,0.0005330301937647,291.0477600097656,294.1499938964844,273.1000061035156,271.2466125488281,275.18994140625,273.1205749511719,290.3922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369809508323,2.18826201603406e-08,0.0011369590647518,-0.0563048496842384,0.0,0.0,0.0,-0.0156609285622835,60.0,-13.431556701660156,-0.0,-8.81386412743268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770760,291.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1458435058594,0.0,0.0,0.0001228091714438,292.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.077392578125,0.0,0.0,0.0001124554619309,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.02655029296875,0.0,0.0,8.30593635328114e-05,291.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.95001220703125,0.0,0.0,0.0001124556947615,292.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9112243652344,0.0,0.0,0.0005334402667358,291.04541015625,294.1499938964844,273.0899963378906,271.2427673339844,275.16876220703125,273.1104431152344,290.3876647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378556955605,2.1984906339866945e-08,0.0011378336930647,-0.0565716326236724,0.0,0.0,0.0,-0.015711635351181,60.0,-13.44752025604248,-0.0,-8.827429098801076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770820,291.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1269836425781,0.0,0.0,0.0001229636400239,292.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736389160156,0.0,0.0,0.000112596899271,291.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0093994140625,0.0,0.0,8.316383173223585e-05,291.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9339294433594,0.0,0.0,0.0001125971393776,292.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.89569091796875,0.0,0.0,0.0005341112264432,291.0407409667969,294.1499938964844,273.07000732421875,271.23486328125,275.126708984375,273.0902099609375,290.37847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.21522462595658e-08,0.00113926443737,-0.0570080578327178,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.475961685180664,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770880,291.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1269836425781,0.0,0.0,0.0001229636400239,292.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736389160156,0.0,0.0,0.000112596899271,291.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0093994140625,0.0,0.0,8.316383173223585e-05,291.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9339294433594,0.0,0.0,0.0001125971393776,292.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.89569091796875,0.0,0.0,0.0005341112264432,291.0407409667969,294.1499938964844,273.07000732421875,271.23486328125,275.126708984375,273.0902099609375,290.37847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.21522462595658e-08,0.00113926443737,-0.0570080578327178,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.475961685180664,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770940,291.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1083068847656,0.0,0.0,0.0001230691123055,292.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0698547363281,0.0,0.0,0.0001126934876083,291.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.99237060546875,0.0,0.0,8.32351652206853e-05,291.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.91796875,0.0,0.0,0.0001126937204389,292.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8802795410156,0.0,0.0,0.0005345693789422,291.0359802246094,294.1499938964844,273.04998779296875,271.22674560546875,275.0850524902344,273.070068359375,290.3692932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266503307832863e-08,0.0011402413947507,-0.0573060289025306,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.49893856048584,-0.0,-8.86482851569781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771000,291.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1083068847656,0.0,0.0,0.0001230691123055,292.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0698547363281,0.0,0.0,0.0001126934876083,291.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.99237060546875,0.0,0.0,8.32351652206853e-05,291.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.91796875,0.0,0.0,0.0001126937204389,292.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8802795410156,0.0,0.0,0.0005345693789422,291.0359802246094,294.1499938964844,273.04998779296875,271.22674560546875,275.0850524902344,273.070068359375,290.3692932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266503307832863e-08,0.0011402413947507,-0.0573060289025306,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.49893856048584,-0.0,-8.86482851569781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771060,291.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0897521972656,0.0,0.0,0.000123126694234,292.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660095214844,0.0,0.0,0.0001127462164731,291.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9754333496094,0.0,0.0,8.327411342179403e-05,291.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.902099609375,0.0,0.0,0.0001127464493038,292.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.86492919921875,0.0,0.0,0.0005348194972611,291.0311889648437,294.1499938964844,273.0299987792969,271.2184143066406,275.0437927246094,273.0499572753906,290.3600769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407971614971,2.2328871196464213e-08,0.0011407748097553,-0.0574686676263809,0.0,0.0,0.0,-0.0158821530640125,60.0,-13.51662254333496,-0.0,-8.87312268105234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771120,291.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0897521972656,0.0,0.0,0.000123126694234,292.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660095214844,0.0,0.0,0.0001127462164731,291.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9754333496094,0.0,0.0,8.327411342179403e-05,291.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.902099609375,0.0,0.0,0.0001127464493038,292.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.86492919921875,0.0,0.0,0.0005348194972611,291.0311889648437,294.1499938964844,273.0299987792969,271.2184143066406,275.0437927246094,273.0499572753906,290.3600769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407971614971,2.2328871196464213e-08,0.0011407748097553,-0.0574686676263809,0.0,0.0,0.0,-0.0158821530640125,60.0,-13.51662254333496,-0.0,-8.87312268105234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771180,291.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.07135009765625,0.0,0.0,0.0001231374772032,292.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621032714844,0.0,0.0,0.0001127560899476,291.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.95867919921875,0.0,0.0,8.328139665536582e-05,291.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8863830566406,0.0,0.0,0.0001127563155023,292.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8497314453125,0.0,0.0,0.0005348663544282,291.0263366699219,294.1499938964844,273.010009765625,271.2098999023437,275.0029602050781,273.0299072265625,290.350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.2340518768260164e-08,0.0011408744612708,-0.0574990399181842,0.0,0.0,0.0,-0.0158879272639751,60.0,-13.529004096984863,-0.0,-8.874671664216296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771240,291.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.07135009765625,0.0,0.0,0.0001231374772032,292.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621032714844,0.0,0.0,0.0001127560899476,291.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.95867919921875,0.0,0.0,8.328139665536582e-05,291.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8863830566406,0.0,0.0,0.0001127563155023,292.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8497314453125,0.0,0.0,0.0005348663544282,291.0263366699219,294.1499938964844,273.010009765625,271.2098999023437,275.0029602050781,273.0299072265625,290.350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.2340518768260164e-08,0.0011408744612708,-0.0574990399181842,0.0,0.0,0.0,-0.0158879272639751,60.0,-13.529004096984863,-0.0,-8.874671664216296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771300,291.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.06219482421875,0.0,0.0,0.0001231258065672,292.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06011962890625,0.0,0.0,0.0001127454015659,291.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9503173828125,0.0,0.0,8.327350224135444e-05,291.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8785400390625,0.0,0.0,0.0001127456271206,292.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8421630859375,0.0,0.0,0.0005348156555555,291.0238952636719,294.1499938964844,273.0,271.20556640625,274.98272705078125,273.0198669433594,290.34619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407886631786,2.2327856896708912e-08,0.0011407663114368,-0.057466022670269,0.0,0.0,0.0,-0.0158816520124673,60.0,-13.533332824707031,-0.0,-8.872987677932542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
