time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
771360,291.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0531005859375,0.0,0.0,0.0001231031346833,292.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0581359863281,0.0,0.0,0.0001127246505348,291.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9420166015625,0.0,0.0,8.325817907461897e-05,291.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8707580566406,0.0,0.0,0.0001127248760894,292.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8346252441406,0.0,0.0,0.0005347172264009,291.0214233398437,294.1499938964844,272.989990234375,271.2012023925781,274.96258544921875,273.0098876953125,290.341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405785335227,2.2303284552549485e-08,0.0011405562981963,-0.0574019439518451,0.0,0.0,0.0,-0.0158694703131914,60.0,-13.536402702331545,-0.0,-8.869719181348047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771420,291.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0350341796875,0.0,0.0,0.000123026111396,292.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541381835937,0.0,0.0,0.0001126541174016,291.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9255065917969,0.0,0.0,8.32060759421438e-05,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8552551269531,0.0,0.0,0.0001126543356804,292.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.81964111328125,0.0,0.0,0.0005343825905583,291.0164794921875,294.1499938964844,272.9700012207031,271.1923828125,274.922607421875,272.9898986816406,290.3322448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398646747693,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.538991928100586,-0.0,-8.858618372187267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771480,291.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0350341796875,0.0,0.0,0.000123026111396,292.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541381835937,0.0,0.0,0.0001126541174016,291.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9255065917969,0.0,0.0,8.32060759421438e-05,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8552551269531,0.0,0.0,0.0001126543356804,292.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.81964111328125,0.0,0.0,0.0005343825905583,291.0164794921875,294.1499938964844,272.9700012207031,271.1923828125,274.922607421875,272.9898986816406,290.3322448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398646747693,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.538991928100586,-0.0,-8.858618372187267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771540,291.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.01708984375,0.0,0.0,0.0001229092740686,292.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05010986328125,0.0,0.0,0.0001125471244449,291.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9091491699219,0.0,0.0,8.312705176649615e-05,291.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8398742675781,0.0,0.0,0.0001125473427237,292.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80474853515625,0.0,0.0,0.0005338751361705,291.011474609375,294.1499938964844,272.95001220703125,271.1833801269531,274.883056640625,272.9700012207031,290.3229064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.536927223205566,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771600,291.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.01708984375,0.0,0.0,0.0001229092740686,292.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05010986328125,0.0,0.0,0.0001125471244449,291.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9091491699219,0.0,0.0,8.312705176649615e-05,291.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8398742675781,0.0,0.0,0.0001125473427237,292.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80474853515625,0.0,0.0,0.0005338751361705,291.011474609375,294.1499938964844,272.95001220703125,271.1833801269531,274.883056640625,272.9700012207031,290.3229064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.536927223205566,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771660,291.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9993591308594,0.0,0.0,0.0001227549510076,292.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460205078125,0.0,0.0,0.0001124058180721,291.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8929138183594,0.0,0.0,8.302267815452069e-05,291.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8246154785156,0.0,0.0,0.0001124060290749,292.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7900085449219,0.0,0.0,0.0005332048167474,291.0064392089844,294.1499938964844,272.92999267578125,271.1742858886719,274.84393310546875,272.9501037597656,290.3135681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.192590820015993e-08,0.0011373301967978,-0.0564177520573139,0.0,0.0,0.0,-0.0156823918223381,60.0,-13.530556678771973,-0.0,-8.819603181109414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771720,291.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9993591308594,0.0,0.0,0.0001227549510076,292.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460205078125,0.0,0.0,0.0001124058180721,291.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8929138183594,0.0,0.0,8.302267815452069e-05,291.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8246154785156,0.0,0.0,0.0001124060290749,292.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7900085449219,0.0,0.0,0.0005332048167474,291.0064392089844,294.1499938964844,272.92999267578125,271.1742858886719,274.84393310546875,272.9501037597656,290.3135681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.192590820015993e-08,0.0011373301967978,-0.0564177520573139,0.0,0.0,0.0,-0.0156823918223381,60.0,-13.530556678771973,-0.0,-8.819603181109414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771780,291.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9817810058594,0.0,0.0,0.0001225642627105,292.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419006347656,0.0,0.0,0.0001122312096413,291.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8768310546875,0.0,0.0,8.289371180580929e-05,291.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8095092773437,0.0,0.0,0.000112231420644,292.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.775390625,0.0,0.0,0.0005323765217326,291.0013427734375,294.1499938964844,272.9100036621094,271.16510009765625,274.8052673339844,272.9302673339844,290.30419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719264609032507e-08,0.0011355634778738,-0.0558787621557712,0.0,0.0,0.0,-0.0155799519270658,60.0,-13.520065307617188,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771840,291.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9817810058594,0.0,0.0,0.0001225642627105,292.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419006347656,0.0,0.0,0.0001122312096413,291.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8768310546875,0.0,0.0,8.289371180580929e-05,291.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8095092773437,0.0,0.0,0.000112231420644,292.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.775390625,0.0,0.0,0.0005323765217326,291.0013427734375,294.1499938964844,272.9100036621094,271.16510009765625,274.8052673339844,272.9302673339844,290.30419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719264609032507e-08,0.0011355634778738,-0.0558787621557712,0.0,0.0,0.0,-0.0155799519270658,60.0,-13.520065307617188,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771900,291.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9730529785156,0.0,0.0,0.0001224558072863,292.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.039794921875,0.0,0.0,0.0001121319000958,291.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8688659667969,0.0,0.0,8.28203628771007e-05,291.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.802001953125,0.0,0.0,0.0001121321110986,292.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.76812744140625,0.0,0.0,0.0005319054471328,290.998779296875,294.1499938964844,272.8999938964844,271.16046142578125,274.7861328125,272.9203491210937,290.29949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011345802340656,2.1601733735110432e-08,0.0011345586972311,-0.055572185665369,0.0,0.0,0.0,-0.0155216883867979,60.0,-13.513276100158691,-0.0,-8.776665794130167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771960,291.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96435546875,0.0,0.0,0.0001223393046529,292.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377197265625,0.0,0.0,0.0001120252272812,291.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86090087890625,0.0,0.0,8.274157153209671e-05,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7945251464844,0.0,0.0,0.000112025431008,292.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7608947753906,0.0,0.0,0.0005313994479365,290.9962158203125,294.1499938964844,272.8900146484375,271.15582275390625,274.7670593261719,272.91046142578125,290.2947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335008312016,2.1475486278177414e-08,0.0011334792943671,-0.0552428513765335,0.0,0.0,0.0,-0.0154591025784611,60.0,-13.50557804107666,-0.0,-8.75997230309622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772020,291.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9471130371094,0.0,0.0,0.0001220834383275,292.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03350830078125,0.0,0.0,0.0001117909341701,291.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8451232910156,0.0,0.0,8.256852015620098e-05,291.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7796630859375,0.0,0.0,0.0001117911306209,292.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7464904785156,0.0,0.0,0.000530288030859,290.9910583496094,294.1499938964844,272.8699951171875,271.146484375,274.7292785644531,272.89068603515625,290.2853698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198214739115432e-08,0.001131108845584,-0.0545194931328296,0.0,0.0,0.0,-0.0153216496109962,60.0,-13.487519264221191,-0.0,-8.723365141349859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772080,291.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9471130371094,0.0,0.0,0.0001220834383275,292.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03350830078125,0.0,0.0,0.0001117909341701,291.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8451232910156,0.0,0.0,8.256852015620098e-05,291.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7796630859375,0.0,0.0,0.0001117911306209,292.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7464904785156,0.0,0.0,0.000530288030859,290.9910583496094,294.1499938964844,272.8699951171875,271.146484375,274.7292785644531,272.89068603515625,290.2853698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198214739115432e-08,0.001131108845584,-0.0545194931328296,0.0,0.0,0.0,-0.0153216496109962,60.0,-13.487519264221191,-0.0,-8.723365141349859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772140,291.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9300537109375,0.0,0.0,0.0001218012112076,292.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292663574219,0.0,0.0,0.0001115324994316,291.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8294982910156,0.0,0.0,8.237764268415049e-05,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.76495361328125,0.0,0.0,0.0001115327031584,292.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7322692871094,0.0,0.0,0.0005290621775202,290.98583984375,294.1499938964844,272.8500061035156,271.1370849609375,274.6919250488281,272.8709716796875,290.27593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892386487503245e-08,0.0011284940410405,-0.0537215359508991,0.0,0.0,0.0,-0.015170038677752,60.0,-13.466191291809082,-0.0,-8.683076657689527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772200,291.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9300537109375,0.0,0.0,0.0001218012112076,292.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292663574219,0.0,0.0,0.0001115324994316,291.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8294982910156,0.0,0.0,8.237764268415049e-05,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.76495361328125,0.0,0.0,0.0001115327031584,292.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7322692871094,0.0,0.0,0.0005290621775202,290.98583984375,294.1499938964844,272.8500061035156,271.1370849609375,274.6919250488281,272.8709716796875,290.27593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892386487503245e-08,0.0011284940410405,-0.0537215359508991,0.0,0.0,0.0,-0.015170038677752,60.0,-13.466191291809082,-0.0,-8.683076657689527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772260,291.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9131774902344,0.0,0.0,0.0001214982694364,292.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02496337890625,0.0,0.0,0.0001112551035475,291.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8139953613281,0.0,0.0,8.21727589936927e-05,291.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7503967285156,0.0,0.0,0.0001112552999984,292.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7181396484375,0.0,0.0,0.0005277462769299,290.9806213378906,294.1499938964844,272.8299865722656,271.1276550292969,274.6549987792969,272.8512878417969,290.2664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.056411041451156e-08,0.0011256873840466,-0.0528648942708969,0.0,0.0,0.0,-0.0150072993710637,60.0,-13.442177772521973,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772320,291.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9131774902344,0.0,0.0,0.0001214982694364,292.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02496337890625,0.0,0.0,0.0001112551035475,291.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8139953613281,0.0,0.0,8.21727589936927e-05,291.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7503967285156,0.0,0.0,0.0001112552999984,292.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7181396484375,0.0,0.0,0.0005277462769299,290.9806213378906,294.1499938964844,272.8299865722656,271.1276550292969,274.6549987792969,272.8512878417969,290.2664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.056411041451156e-08,0.0011256873840466,-0.0528648942708969,0.0,0.0,0.0,-0.0150072993710637,60.0,-13.442177772521973,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772380,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8964538574219,0.0,0.0,0.0001211792405229,292.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206298828125,0.0,0.0,0.0001109629738493,291.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7986755371094,0.0,0.0,8.195699047064409e-05,291.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7359313964844,0.0,0.0,0.0001109631630242,292.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7041320800781,0.0,0.0,0.0005263605853542,290.975341796875,294.1499938964844,272.8099975585937,271.11822509765625,274.6185302734375,272.83160400390625,290.25701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.021840650456852e-08,0.0011227317154407,-0.0519626550376415,0.0,0.0,0.0,-0.0148359220474958,60.0,-13.416059494018556,-0.0,-8.594616929258336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772440,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8964538574219,0.0,0.0,0.0001211792405229,292.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206298828125,0.0,0.0,0.0001109629738493,291.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7986755371094,0.0,0.0,8.195699047064409e-05,291.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7359313964844,0.0,0.0,0.0001109631630242,292.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7041320800781,0.0,0.0,0.0005263605853542,290.975341796875,294.1499938964844,272.8099975585937,271.11822509765625,274.6185302734375,272.83160400390625,290.25701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.021840650456852e-08,0.0011227317154407,-0.0519626550376415,0.0,0.0,0.0,-0.0148359220474958,60.0,-13.416059494018556,-0.0,-8.594616929258336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772500,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8881530761719,0.0,0.0,0.0001210141999763,292.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184631347656,0.0,0.0,0.0001108118449337,291.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.79107666015625,0.0,0.0,8.184536272892728e-05,291.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.728759765625,0.0,0.0,0.0001108120341086,292.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6971740722656,0.0,0.0,0.0005256436998024,290.9726867675781,294.1499938964844,272.79998779296875,271.1134948730469,274.6004333496094,272.8218078613281,290.25225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212227400392,2.0039561121620864e-08,0.0011212027166038,-0.0514958426356315,0.0,0.0,0.0,-0.0147472620010375,60.0,-13.402303695678713,-0.0,-8.571220178055229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772560,291.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8799133300781,0.0,0.0,0.0001208461399073,292.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01629638671875,0.0,0.0,0.0001106579584302,291.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7834777832031,0.0,0.0,8.173170499503613e-05,291.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7216186523437,0.0,0.0,0.0001106581476051,292.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6902770996094,0.0,0.0,0.0005249137175269,290.97003173828125,294.1499938964844,272.7900085449219,271.1087951660156,274.5824584960937,272.8119812011719,290.2475280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196655686944,1.9857454347516068e-08,0.0011196456616744,-0.0510204844176769,0.0,0.0,0.0,-0.0146569842472672,60.0,-13.388165473937988,-0.0,-8.547428365091039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772620,291.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.863525390625,0.0,0.0,0.0001205036242026,292.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01190185546875,0.0,0.0,0.0001103443137253,291.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7684631347656,0.0,0.0,8.150004578055814e-05,291.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7074584960937,0.0,0.0,0.0001103445029002,292.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.676513671875,0.0,0.0,0.0005234259297139,290.9646911621094,294.1499938964844,272.7699890136719,271.099365234375,274.5468444824219,272.7923889160156,290.238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164918541908,1.948630057313494e-08,0.001116472412832,-0.0500515475869178,0.0,0.0,0.0,-0.0144729893654584,60.0,-13.358930587768556,-0.0,-8.49904111532851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772680,291.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.863525390625,0.0,0.0,0.0001205036242026,292.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01190185546875,0.0,0.0,0.0001103443137253,291.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7684631347656,0.0,0.0,8.150004578055814e-05,291.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7074584960937,0.0,0.0,0.0001103445029002,292.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.676513671875,0.0,0.0,0.0005234259297139,290.9646911621094,294.1499938964844,272.7699890136719,271.099365234375,274.5468444824219,272.7923889160156,290.238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164918541908,1.948630057313494e-08,0.001116472412832,-0.0500515475869178,0.0,0.0,0.0,-0.0144729893654584,60.0,-13.358930587768556,-0.0,-8.49904111532851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772740,291.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8473205566406,0.0,0.0,0.0001201590202981,292.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074768066406,0.0,0.0,0.0001100287627195,291.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7535705566406,0.0,0.0,8.126698230626062e-05,291.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6933898925781,0.0,0.0,0.0001100289518944,292.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.66290283203125,0.0,0.0,0.0005219290615059,290.9593200683594,294.1499938964844,272.75,271.0899963378906,274.5115966796875,272.7728271484375,290.228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132988147437,1.911289082556777e-08,0.0011132797226309,-0.0490765795111656,0.0,0.0,0.0,-0.0142878759652376,60.0,-13.328951835632324,-0.0,-8.45049896724959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772800,291.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8473205566406,0.0,0.0,0.0001201590202981,292.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074768066406,0.0,0.0,0.0001100287627195,291.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7535705566406,0.0,0.0,8.126698230626062e-05,291.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6933898925781,0.0,0.0,0.0001100289518944,292.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.66290283203125,0.0,0.0,0.0005219290615059,290.9593200683594,294.1499938964844,272.75,271.0899963378906,274.5115966796875,272.7728271484375,290.228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132988147437,1.911289082556777e-08,0.0011132797226309,-0.0490765795111656,0.0,0.0,0.0,-0.0142878759652376,60.0,-13.328951835632324,-0.0,-8.45049896724959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772860,291.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8312683105469,0.0,0.0,0.0001198215832118,292.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030212402344,0.0,0.0,0.0001097197819035,291.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7388000488281,0.0,0.0,8.103876461973414e-05,291.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6794738769531,0.0,0.0,0.0001097199638024,292.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6494140625,0.0,0.0,0.0005204633926041,290.9539489746094,294.1499938964844,272.7300109863281,271.0806884765625,274.47674560546875,272.7532653808594,290.218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101722484454,1.8747252639172984e-08,0.0011101535055786,-0.0481217727065086,0.0,0.0,0.0,-0.0141066145151853,60.0,-13.299145698547363,-0.0,-8.40310079297524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772920,291.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8312683105469,0.0,0.0,0.0001198215832118,292.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030212402344,0.0,0.0,0.0001097197819035,291.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7388000488281,0.0,0.0,8.103876461973414e-05,291.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6794738769531,0.0,0.0,0.0001097199638024,292.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6494140625,0.0,0.0,0.0005204633926041,290.9539489746094,294.1499938964844,272.7300109863281,271.0806884765625,274.47674560546875,272.7532653808594,290.218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101722484454,1.8747252639172984e-08,0.0011101535055786,-0.0481217727065086,0.0,0.0,0.0,-0.0141066145151853,60.0,-13.299145698547363,-0.0,-8.40310079297524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772980,291.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153991699219,0.0,0.0,0.0001195017757709,292.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99853515625,0.0,0.0,0.0001094269391614,291.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.72418212890625,0.0,0.0,8.082247222773731e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6656799316406,0.0,0.0,0.0001094271137844,292.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6360168457031,0.0,0.0,0.0005190742667764,290.9485168457031,294.1499938964844,272.7099914550781,271.0714416503906,274.4422912597656,272.7337341308594,290.20947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072088964283,1.8400713841515426e-08,0.0011071905028074,-0.0472167208790779,0.0,0.0,0.0,-0.0139348218217492,60.0,-13.270602226257324,-0.0,-8.358301784028299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773040,291.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153991699219,0.0,0.0,0.0001195017757709,292.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99853515625,0.0,0.0,0.0001094269391614,291.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.72418212890625,0.0,0.0,8.082247222773731e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6656799316406,0.0,0.0,0.0001094271137844,292.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6360168457031,0.0,0.0,0.0005190742667764,290.9485168457031,294.1499938964844,272.7099914550781,271.0714416503906,274.4422912597656,272.7337341308594,290.20947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072088964283,1.8400713841515426e-08,0.0011071905028074,-0.0472167208790779,0.0,0.0,0.0,-0.0139348218217492,60.0,-13.270602226257324,-0.0,-8.358301784028299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773100,291.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8075256347656,0.0,0.0,0.0001193519055959,292.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99627685546875,0.0,0.0,0.0001092897073249,291.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7169494628906,0.0,0.0,8.072111086221412e-05,291.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6588439941406,0.0,0.0,0.0001092898819479,292.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6293640136719,0.0,0.0,0.0005184233305044,290.94580078125,294.1499938964844,272.70001220703125,271.0668640136719,274.4252014160156,272.72393798828125,290.2047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058201780542,1.8238317522900616e-08,0.0011058019008487,-0.0467925518751144,0.0,0.0,0.0,-0.0138543155044317,60.0,-13.257197380065918,-0.0,-8.33734858929347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773160,291.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7996520996094,0.0,0.0,0.0001192106647067,292.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940185546875,0.0,0.0,0.0001091603699023,291.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.709716796875,0.0,0.0,8.062557753873989e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6520080566406,0.0,0.0,0.0001091605445253,292.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62274169921875,0.0,0.0,0.0005178098217584,290.94305419921875,294.1499938964844,272.69000244140625,271.0622863769531,274.4082336425781,272.71417236328125,290.199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045114370062,1.808526661761789e-08,0.001104493276216,-0.046392772346735,0.0,0.0,0.0,-0.0137784425169229,60.0,-13.244561195373535,-0.0,-8.317626054576976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773220,291.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7840881347656,0.0,0.0,0.0001189595350297,292.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9894714355469,0.0,0.0,0.0001089304132619,291.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.69537353515625,0.0,0.0,8.0455734860152e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.638427734375,0.0,0.0,0.000108930580609,292.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6095886230469,0.0,0.0,0.0005167189519852,290.93756103515625,294.1499938964844,272.6700134277344,271.05322265625,274.3744812011719,272.694580078125,290.1904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021842947229,1.7813142960676487e-08,0.0011021664831787,-0.0456819050014019,0.0,0.0,0.0,-0.0136435385793447,60.0,-13.22213649749756,-0.0,-8.282615482357869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773280,291.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7840881347656,0.0,0.0,0.0001189595350297,292.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9894714355469,0.0,0.0,0.0001089304132619,291.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.69537353515625,0.0,0.0,8.0455734860152e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.638427734375,0.0,0.0,0.000108930580609,292.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6095886230469,0.0,0.0,0.0005167189519852,290.93756103515625,294.1499938964844,272.6700134277344,271.05322265625,274.3744812011719,272.694580078125,290.1904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021842947229,1.7813142960676487e-08,0.0011021664831787,-0.0456819050014019,0.0,0.0,0.0,-0.0136435385793447,60.0,-13.22213649749756,-0.0,-8.282615482357869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773340,291.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.76861572265625,0.0,0.0,0.0001187595335068,292.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848937988281,0.0,0.0,0.0001087472774088,291.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6811218261719,0.0,0.0,8.032046753214672e-05,291.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6249694824219,0.0,0.0,0.0001087474447558,292.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5965270996094,0.0,0.0,0.0005158502608537,290.9320678710937,294.1499938964844,272.6499938964844,271.0443115234375,274.3410949707031,272.6749572753906,290.180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003309627994,1.7596423873555977e-08,0.0011003133840858,-0.045115727931261,0.0,0.0,0.0,-0.0135361021384596,60.0,-13.204696655273438,-0.0,-8.254787076111826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773400,291.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.76861572265625,0.0,0.0,0.0001187595335068,292.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848937988281,0.0,0.0,0.0001087472774088,291.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6811218261719,0.0,0.0,8.032046753214672e-05,291.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6249694824219,0.0,0.0,0.0001087474447558,292.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5965270996094,0.0,0.0,0.0005158502608537,290.9320678710937,294.1499938964844,272.6499938964844,271.0443115234375,274.3410949707031,272.6749572753906,290.180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003309627994,1.7596423873555977e-08,0.0011003133840858,-0.045115727931261,0.0,0.0,0.0,-0.0135361021384596,60.0,-13.204696655273438,-0.0,-8.254787076111826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773460,291.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7532958984375,0.0,0.0,0.000118621646834,292.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9802551269531,0.0,0.0,0.0001086210104404,291.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6669921875,0.0,0.0,8.022721158340573e-05,291.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61163330078125,0.0,0.0,0.0001086211777874,292.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58355712890625,0.0,0.0,0.0005152513040229,290.926513671875,294.1499938964844,272.6300048828125,271.0355224609375,274.3079833984375,272.6553039550781,290.1713562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990530718117,1.7447000288939307e-08,0.0010990356095135,-0.0447253324091434,0.0,0.0,0.0,-0.0134620266035199,60.0,-13.193458557128906,-0.0,-8.235626580699319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773520,291.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7532958984375,0.0,0.0,0.000118621646834,292.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9802551269531,0.0,0.0,0.0001086210104404,291.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6669921875,0.0,0.0,8.022721158340573e-05,291.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61163330078125,0.0,0.0,0.0001086211777874,292.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58355712890625,0.0,0.0,0.0005152513040229,290.926513671875,294.1499938964844,272.6300048828125,271.0355224609375,274.3079833984375,272.6553039550781,290.1713562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990530718117,1.7447000288939307e-08,0.0010990356095135,-0.0447253324091434,0.0,0.0,0.0,-0.0134620266035199,60.0,-13.193458557128906,-0.0,-8.235626580699319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773580,291.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.73809814453125,0.0,0.0,0.0001185565706691,292.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9756164550781,0.0,0.0,0.0001085614276234,291.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6529541015625,0.0,0.0,8.018319931579754e-05,291.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5983581542969,0.0,0.0,0.0001085615876945,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5706481933594,0.0,0.0,0.0005149686476215,290.9209289550781,294.1499938964844,272.6099853515625,271.0268859863281,274.2751770019531,272.6355285644531,290.1618347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984496911987,1.737647004063092e-08,0.0010984323453158,-0.0445410534739494,0.0,0.0,0.0,-0.0134270600974559,60.0,-13.189635276794434,-0.0,-8.226589898185922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773640,291.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.73809814453125,0.0,0.0,0.0001185565706691,292.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9756164550781,0.0,0.0,0.0001085614276234,291.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6529541015625,0.0,0.0,8.018319931579754e-05,291.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5983581542969,0.0,0.0,0.0001085615876945,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5706481933594,0.0,0.0,0.0005149686476215,290.9209289550781,294.1499938964844,272.6099853515625,271.0268859863281,274.2751770019531,272.6355285644531,290.1618347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984496911987,1.737647004063092e-08,0.0010984323453158,-0.0445410534739494,0.0,0.0,0.0,-0.0134270600974559,60.0,-13.189635276794434,-0.0,-8.226589898185922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
