time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
773700,291.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.73052978515625,0.0,0.0,0.0001185546134365,292.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9732666015625,0.0,0.0,0.0001085596304619,291.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.64599609375,0.0,0.0,8.018187509151176e-05,291.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5917358398437,0.0,0.0,0.0001085597978089,292.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5642395019531,0.0,0.0,0.000514960149303,290.9180908203125,294.1499938964844,272.6000061035156,271.0226135253906,274.2588806152344,272.6256103515625,290.1570739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984314139932,1.737433841242364e-08,0.0010984140681102,-0.0445354841649532,0.0,0.0,0.0,-0.0134260030463337,60.0,-13.190960884094238,-0.0,-8.22631704977539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773760,291.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7229919433594,0.0,0.0,0.000118574789667,292.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9709167480469,0.0,0.0,0.0001085781113943,291.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6390380859375,0.0,0.0,8.019551751203835e-05,291.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58514404296875,0.0,0.0,0.0001085782714653,292.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.557861328125,0.0,0.0,0.0005150478100404,290.915283203125,294.1499938964844,272.5899963378906,271.0184326171875,274.2426147460937,272.6156311035156,290.1523132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986181441694,1.739619293061878e-08,0.0010986007982864,-0.044592585414648,0.0,0.0,0.0,-0.0134368361905217,60.0,-13.194547653198242,-0.0,-8.229116588154285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,291.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7079772949219,0.0,0.0,0.0001186866866191,292.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661560058594,0.0,0.0,0.0001086805787053,291.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6251525878906,0.0,0.0,8.027120202314109e-05,291.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.572021484375,0.0,0.0,0.0001086807387764,292.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5450744628906,0.0,0.0,0.000515533844009,290.9096069335937,294.1499938964844,272.57000732421875,271.0101318359375,274.2102966308594,272.5956420898437,290.14276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996544733643,1.7517416850409973e-08,0.0010996368946507,-0.0449093095958232,0.0,0.0,0.0,-0.0134969307109713,60.0,-13.209009170532228,-0.0,-8.244653315614414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773880,291.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7079772949219,0.0,0.0,0.0001186866866191,292.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661560058594,0.0,0.0,0.0001086805787053,291.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6251525878906,0.0,0.0,8.027120202314109e-05,291.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.572021484375,0.0,0.0,0.0001086807387764,292.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5450744628906,0.0,0.0,0.000515533844009,290.9096069335937,294.1499938964844,272.57000732421875,271.0101318359375,274.2102966308594,272.5956420898437,290.14276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996544733643,1.7517416850409973e-08,0.0010996368946507,-0.0449093095958232,0.0,0.0,0.0,-0.0134969307109713,60.0,-13.209009170532228,-0.0,-8.244653315614414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773940,291.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.69305419921875,0.0,0.0,0.0001189026152133,292.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,0.0001088783028535,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6113586425781,0.0,0.0,8.041723776841536e-05,291.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5589599609375,0.0,0.0,0.0001088784629246,292.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5323791503906,0.0,0.0,0.000516471802257,290.90386962890625,294.1499938964844,272.54998779296875,271.0020751953125,274.1781311035156,272.5754699707031,290.1332397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016546050086,1.7751355940731628e-08,0.0011016369098797,-0.0455204918980598,0.0,0.0,0.0,-0.0136129017919301,60.0,-13.234519004821776,-0.0,-8.274677298913957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,291.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.69305419921875,0.0,0.0,0.0001189026152133,292.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,0.0001088783028535,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6113586425781,0.0,0.0,8.041723776841536e-05,291.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5589599609375,0.0,0.0,0.0001088784629246,292.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5323791503906,0.0,0.0,0.000516471802257,290.90386962890625,294.1499938964844,272.54998779296875,271.0020751953125,274.1781311035156,272.5754699707031,290.1332397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016546050086,1.7751355940731628e-08,0.0011016369098797,-0.0455204918980598,0.0,0.0,0.0,-0.0136129017919301,60.0,-13.234519004821776,-0.0,-8.274677298913957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,291.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6781921386719,0.0,0.0,0.0001192386698676,292.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565124511719,0.0,0.0,0.0001091860249289,291.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5975952148437,0.0,0.0,8.064451685640961e-05,291.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5459289550781,0.0,0.0,0.000109186177724,292.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51971435546875,0.0,0.0,0.0005179314757697,290.8981018066406,294.1499938964844,272.5296936035156,270.9938659667969,274.14617919921875,272.5550842285156,290.12371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047676671296,1.8115452249389825e-08,0.0011047496227547,-0.0464716218411922,0.0,0.0,0.0,-0.0137933967635035,60.0,-13.27243709564209,-0.0,-8.321514144427057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,291.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6781921386719,0.0,0.0,0.0001192386698676,292.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565124511719,0.0,0.0,0.0001091860249289,291.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5975952148437,0.0,0.0,8.064451685640961e-05,291.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5459289550781,0.0,0.0,0.000109186177724,292.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51971435546875,0.0,0.0,0.0005179314757697,290.8981018066406,294.1499938964844,272.5296936035156,270.9938659667969,274.14617919921875,272.5550842285156,290.12371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047676671296,1.8115452249389825e-08,0.0011047496227547,-0.0464716218411922,0.0,0.0,0.0,-0.0137933967635035,60.0,-13.27243709564209,-0.0,-8.321514144427057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,291.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6633605957031,0.0,0.0,0.0001197015226352,292.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9516296386719,0.0,0.0,0.0001096098567359,291.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5838928222656,0.0,0.0,8.095755765680224e-05,291.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.53289794921875,0.0,0.0,0.0001096100168069,292.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5070495605469,0.0,0.0,0.0005199419683776,290.89227294921875,294.1499938964844,272.5087890625,270.9852600097656,274.1142883300781,272.5342102050781,290.1141967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090555926784,1.86169444305051e-08,0.0011090370826423,-0.0477814637124538,0.0,0.0,0.0,-0.0140420040115714,60.0,-13.324599266052246,-0.0,-8.386241034941122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,291.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6633605957031,0.0,0.0,0.0001197015226352,292.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9516296386719,0.0,0.0,0.0001096098567359,291.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5838928222656,0.0,0.0,8.095755765680224e-05,291.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.53289794921875,0.0,0.0,0.0001096100168069,292.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5070495605469,0.0,0.0,0.0005199419683776,290.89227294921875,294.1499938964844,272.5087890625,270.9852600097656,274.1142883300781,272.5342102050781,290.1141967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090555926784,1.86169444305051e-08,0.0011090370826423,-0.0477814637124538,0.0,0.0,0.0,-0.0140420040115714,60.0,-13.324599266052246,-0.0,-8.386241034941122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,291.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65594482421875,0.0,0.0,0.0001199788675876,292.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491577148437,0.0,0.0,0.0001098638167604,291.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5770263671875,0.0,0.0,8.114513184409589e-05,291.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5263977050781,0.0,0.0,0.0001098639768315,292.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.500732421875,0.0,0.0,0.0005211466341279,290.8893127441406,294.1499938964844,272.4981384277344,270.9808044433594,274.098388671875,272.5235290527344,290.10943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116249952465,1.8917440058885404e-08,0.0011116061359643,-0.048566211014986,0.0,0.0,0.0,-0.0141909709200263,60.0,-13.356108665466309,-0.0,-8.42514609189493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,291.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6485595703125,0.0,0.0,0.0001202858547912,292.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466552734375,0.0,0.0,0.0001101449306588,291.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5701904296875,0.0,0.0,8.135276584653184e-05,291.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5198974609375,0.0,0.0,0.0001101450834539,292.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4944152832031,0.0,0.0,0.0005224801134318,290.8863525390625,294.1499938964844,272.4873962402344,270.9762878417969,274.0824890136719,272.5126647949219,290.10467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001114469137974,1.92500628770631e-08,0.0011144498130306,-0.0494347549974918,0.0,0.0,0.0,-0.0143558634445071,60.0,-13.391119956970217,-0.0,-8.468315115806035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,291.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6337585449219,0.0,0.0,0.0001209854963235,292.2782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9416198730469,0.0,0.0,0.0001107855860027,291.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5564880371094,0.0,0.0,8.182595047401264e-05,291.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5069274902344,0.0,0.0,0.0001107857387978,292.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4817810058594,0.0,0.0,0.0005255191354081,290.88037109375,294.1499938964844,272.4656066894531,270.967041015625,274.0507507324219,272.49053955078125,290.0951232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209509102627,2.000812315827716e-08,0.0011209308868274,-0.0514137856662273,0.0,0.0,0.0,-0.0147316623479127,60.0,-13.471304893493652,-0.0,-8.567110398871591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,291.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6337585449219,0.0,0.0,0.0001209854963235,292.2782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9416198730469,0.0,0.0,0.0001107855860027,291.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5564880371094,0.0,0.0,8.182595047401264e-05,291.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5069274902344,0.0,0.0,0.0001107857387978,292.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4817810058594,0.0,0.0,0.0005255191354081,290.88037109375,294.1499938964844,272.4656066894531,270.967041015625,274.0507507324219,272.49053955078125,290.0951232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209509102627,2.000812315827716e-08,0.0011209308868274,-0.0514137856662273,0.0,0.0,0.0,-0.0147316623479127,60.0,-13.471304893493652,-0.0,-8.567110398871591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,291.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6189880371094,0.0,0.0,0.0001217930985148,292.2737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9365234375,0.0,0.0,0.0001115251070586,291.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.54278564453125,0.0,0.0,8.237215661210939e-05,291.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.493896484375,0.0,0.0,0.0001115252598538,292.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4691162109375,0.0,0.0,0.0005290270783007,290.87432861328125,294.1499938964844,272.4435119628906,270.95758056640625,274.0189819335937,272.4678955078125,290.0856018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284331558272,2.0883176077290955e-08,0.0011284122010692,-0.0536975041031837,0.0,0.0,0.0,-0.0151654565706849,60.0,-13.564390182495115,-0.0,-8.68186447178232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,291.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6189880371094,0.0,0.0,0.0001217930985148,292.2737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9365234375,0.0,0.0,0.0001115251070586,291.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.54278564453125,0.0,0.0,8.237215661210939e-05,291.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.493896484375,0.0,0.0,0.0001115252598538,292.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4691162109375,0.0,0.0,0.0005290270783007,290.87432861328125,294.1499938964844,272.4435119628906,270.95758056640625,274.0189819335937,272.4678955078125,290.0856018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284331558272,2.0883176077290955e-08,0.0011284122010692,-0.0536975041031837,0.0,0.0,0.0,-0.0151654565706849,60.0,-13.564390182495115,-0.0,-8.68186447178232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60418701171875,0.0,0.0,0.0001227002794621,292.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9313049316406,0.0,0.0,0.0001123558031395,291.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5290832519531,0.0,0.0,8.298570173792541e-05,291.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4808654785156,0.0,0.0,0.0001123559559346,292.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4564514160156,0.0,0.0,0.0005329675623215,290.8681640625,294.1499938964844,272.42120361328125,270.947998046875,273.9871826171875,272.4447937011719,290.0760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368378764018,2.1866124910729933e-08,0.0011368159903213,-0.0562618263065815,0.0,0.0,0.0,-0.0156527403742074,60.0,-13.669466972351074,-0.0,-8.811677787434746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60418701171875,0.0,0.0,0.0001227002794621,292.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9313049316406,0.0,0.0,0.0001123558031395,291.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5290832519531,0.0,0.0,8.298570173792541e-05,291.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4808654785156,0.0,0.0,0.0001123559559346,292.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4564514160156,0.0,0.0,0.0005329675623215,290.8681640625,294.1499938964844,272.42120361328125,270.947998046875,273.9871826171875,272.4447937011719,290.0760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368378764018,2.1866124910729933e-08,0.0011368159903213,-0.0562618263065815,0.0,0.0,0.0,-0.0156527403742074,60.0,-13.669466972351074,-0.0,-8.811677787434746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,291.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5893859863281,0.0,0.0,0.0001236969837918,292.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9260559082031,0.0,0.0,0.0001132684847107,291.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.51531982421875,0.0,0.0,8.365981193492189e-05,291.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4678039550781,0.0,0.0,0.0001132686375058,292.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4437255859375,0.0,0.0,0.0005372969317249,290.8619384765625,294.1499938964844,272.39874267578125,270.9383544921875,273.955322265625,272.4214172363281,290.0664978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460721725597,2.294610368380745e-08,0.0011460492387413,-0.0590780265629291,0.0,0.0,0.0,-0.0161881241947412,60.0,-13.785465240478516,-0.0,-8.955413477451658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,291.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5893859863281,0.0,0.0,0.0001236969837918,292.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9260559082031,0.0,0.0,0.0001132684847107,291.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.51531982421875,0.0,0.0,8.365981193492189e-05,291.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4678039550781,0.0,0.0,0.0001132686375058,292.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4437255859375,0.0,0.0,0.0005372969317249,290.8619384765625,294.1499938964844,272.39874267578125,270.9383544921875,273.955322265625,272.4214172363281,290.0664978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460721725597,2.294610368380745e-08,0.0011460492387413,-0.0590780265629291,0.0,0.0,0.0,-0.0161881241947412,60.0,-13.785465240478516,-0.0,-8.955413477451658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,291.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5819702148437,0.0,0.0,0.0001242253638338,292.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9233703613281,0.0,0.0,0.0001137523213401,291.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5084533691406,0.0,0.0,8.40171633171849e-05,291.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,0.0001137524668592,292.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4373474121094,0.0,0.0,0.0005395920015871,290.8587951660156,294.1499938964844,272.38751220703125,270.9335327148437,273.9393615722656,272.40966796875,290.0617370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011509674368426,2.351862704585984e-08,0.0011509439209476,-0.0605704076588153,0.0,0.0,0.0,-0.0164719447493553,60.0,-13.847274780273438,-0.0,-9.032082459725645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,291.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5745544433594,0.0,0.0,0.0001247716427315,292.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9206848144531,0.0,0.0,0.0001142525434261,291.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5015563964844,0.0,0.0,8.438662916887552e-05,291.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4547119140625,0.0,0.0,0.0001142526889452,292.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43096923828125,0.0,0.0,0.0005419648950919,290.8555908203125,294.1499938964844,272.3762512207031,270.9287109375,273.92340087890625,272.3978881835937,290.05694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001156028592959,2.4110551777312146e-08,0.0011560044949874,-0.0621129423379898,0.0,0.0,0.0,-0.0167653821408748,60.0,-13.911273002624512,-0.0,-9.11169237838294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,291.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5596618652344,0.0,0.0,0.0001259113050764,292.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.91522216796875,0.0,0.0,0.0001152961267507,291.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4877014160156,0.0,0.0,8.515741501469165e-05,291.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4415588378906,0.0,0.0,0.0001152962722699,292.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41815185546875,0.0,0.0,0.0005469151656143,290.84918212890625,294.1499938964844,272.3537902832031,270.9191589355469,273.8913879394531,272.37432861328125,290.04736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665874626487,2.5345459064851642e-08,0.0011665620841085,-0.0653296634554863,0.0,0.0,0.0,-0.017377570271492,60.0,-14.04507827758789,-0.0,-9.278901558218425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,291.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5596618652344,0.0,0.0,0.0001259113050764,292.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.91522216796875,0.0,0.0,0.0001152961267507,291.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4877014160156,0.0,0.0,8.515741501469165e-05,291.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4415588378906,0.0,0.0,0.0001152962722699,292.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41815185546875,0.0,0.0,0.0005469151656143,290.84918212890625,294.1499938964844,272.3537902832031,270.9191589355469,273.8913879394531,272.37432861328125,290.04736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665874626487,2.5345459064851642e-08,0.0011665620841085,-0.0653296634554863,0.0,0.0,0.0,-0.017377570271492,60.0,-14.04507827758789,-0.0,-9.278901558218425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,291.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.54473876953125,0.0,0.0,0.0001271023938897,292.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.000116386800073,291.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.47381591796875,0.0,0.0,8.596297993790358e-05,291.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4283447265625,0.0,0.0,0.0001163869455922,292.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4052734375,0.0,0.0,0.0005520888371393,290.8426208496094,294.1499938964844,272.3314819335937,270.90972900390625,273.8592834472656,272.3508605957031,290.03778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776228202506,2.663610843001152e-08,0.0011775961611419,-0.0686894580721855,0.0,0.0,0.0,-0.0180173888802528,60.0,-14.185696601867676,-0.0,-9.455281002601625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,291.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.54473876953125,0.0,0.0,0.0001271023938897,292.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.000116386800073,291.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.47381591796875,0.0,0.0,8.596297993790358e-05,291.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4283447265625,0.0,0.0,0.0001163869455922,292.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4052734375,0.0,0.0,0.0005520888371393,290.8426208496094,294.1499938964844,272.3314819335937,270.90972900390625,273.8592834472656,272.3508605957031,290.03778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776228202506,2.663610843001152e-08,0.0011775961611419,-0.0686894580721855,0.0,0.0,0.0,-0.0180173888802528,60.0,-14.185696601867676,-0.0,-9.455281002601625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,291.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5297546386719,0.0,0.0,0.0001283307356061,292.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9040222167969,0.0,0.0,0.0001175115903606,291.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4598999023437,0.0,0.0,8.679374877829105e-05,291.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4150695800781,0.0,0.0,0.0001175117358798,292.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.392333984375,0.0,0.0,0.0005574243841692,290.83599853515625,294.1499938964844,272.30938720703125,270.9005432128906,273.8270568847656,272.3276062011719,290.0281677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890033492818,2.7967152149699362e-08,0.0011889754096046,-0.0721520334482193,0.0,0.0,0.0,-0.018677232787013,60.0,-14.331408500671388,-0.0,-9.638917219945142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,291.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5297546386719,0.0,0.0,0.0001283307356061,292.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9040222167969,0.0,0.0,0.0001175115903606,291.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4598999023437,0.0,0.0,8.679374877829105e-05,291.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4150695800781,0.0,0.0,0.0001175117358798,292.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.392333984375,0.0,0.0,0.0005574243841692,290.83599853515625,294.1499938964844,272.30938720703125,270.9005432128906,273.8270568847656,272.3276062011719,290.0281677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890033492818,2.7967152149699362e-08,0.0011889754096046,-0.0721520334482193,0.0,0.0,0.0,-0.018677232787013,60.0,-14.331408500671388,-0.0,-9.638917219945142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,291.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51470947265625,0.0,0.0,0.0001295834372285,292.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.89825439453125,0.0,0.0,0.0001186586814583,291.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4458923339844,0.0,0.0,8.764098311075941e-05,291.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4017333984375,0.0,0.0,0.0001186588269774,292.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3793640136719,0.0,0.0,0.0005628656945191,290.8292541503906,294.1499938964844,272.28759765625,270.89166259765625,273.79473876953125,272.3046875,290.0184936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001200609607622,2.9324608519232252e-08,0.0012005802709609,-0.0756806954741478,0.0,0.0,0.0,-0.0193501710891723,60.0,-14.4805908203125,-0.0,-9.828013247670245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,291.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51470947265625,0.0,0.0,0.0001295834372285,292.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.89825439453125,0.0,0.0,0.0001186586814583,291.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4458923339844,0.0,0.0,8.764098311075941e-05,291.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4017333984375,0.0,0.0,0.0001186588269774,292.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3793640136719,0.0,0.0,0.0005628656945191,290.8292541503906,294.1499938964844,272.28759765625,270.89166259765625,273.79473876953125,272.3046875,290.0184936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001200609607622,2.9324608519232252e-08,0.0012005802709609,-0.0756806954741478,0.0,0.0,0.0,-0.0193501710891723,60.0,-14.4805908203125,-0.0,-9.828013247670245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775500,291.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5071716308594,0.0,0.0,0.0001302156597375,292.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8953552246094,0.0,0.0,0.0001192376075778,291.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4388732910156,0.0,0.0,8.806857658782974e-05,291.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3950500488281,0.0,0.0,0.0001192377530969,292.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3728332519531,0.0,0.0,0.0005656118737533,290.8258056640625,294.1499938964844,272.27685546875,270.8873596191406,273.778564453125,272.2933959960937,290.013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012064672773703,3.000971204869529e-08,0.0012064372422173,-0.0774605646729469,0.0,0.0,0.0,-0.0196898002177476,60.0,-14.556071281433104,-0.0,-9.924146127104905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,291.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4996337890625,0.0,0.0,0.0001308498758589,292.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.89239501953125,0.0,0.0,0.0001198183526867,291.21875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43182373046875,0.0,0.0,8.84975161170587e-05,291.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3883361816406,0.0,0.0,0.0001198184982058,292.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.36627197265625,0.0,0.0,0.0005683666677214,290.8223571777344,294.1499938964844,272.2662048339844,270.8831787109375,273.7623596191406,272.2822265625,290.0088195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123432243242,3.069697740443189e-08,0.0012123124906793,-0.0792453214526176,0.0,0.0,0.0,-0.0200304985046386,60.0,-14.631882667541504,-0.0,-1.0021050655950604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,291.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4844970703125,0.0,0.0,0.0001321224845014,292.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8864440917969,0.0,0.0,0.0001209836700581,291.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.417724609375,0.0,0.0,8.93582109711133e-05,291.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3748779296875,0.0,0.0,0.0001209838083013,292.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3531494140625,0.0,0.0,0.0005738944164477,290.8153991699219,294.1499938964844,272.2453308105469,270.8751220703125,273.7299194335937,272.26025390625,289.9991149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241338845342,3.2076044931272925e-08,0.0012241017539054,-0.0828243717551231,0.0,0.0,0.0,-0.020714147016406,60.0,-14.784072875976562,-0.0,-1.021691744540476e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,291.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4844970703125,0.0,0.0,0.0001321224845014,292.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8864440917969,0.0,0.0,0.0001209836700581,291.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.417724609375,0.0,0.0,8.93582109711133e-05,291.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3748779296875,0.0,0.0,0.0001209838083013,292.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3531494140625,0.0,0.0,0.0005738944164477,290.8153991699219,294.1499938964844,272.2453308105469,270.8751220703125,273.7299194335937,272.26025390625,289.9991149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241338845342,3.2076044931272925e-08,0.0012241017539054,-0.0828243717551231,0.0,0.0,0.0,-0.020714147016406,60.0,-14.784072875976562,-0.0,-1.021691744540476e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,291.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46929931640625,0.0,0.0,0.0001333930849796,292.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88037109375,0.0,0.0,0.0001221471466124,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4035339355469,0.0,0.0,9.021755249705166e-05,291.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3613586425781,0.0,0.0,0.0001221472921315,292.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3399658203125,0.0,0.0,0.0005794134922325,290.80828857421875,294.1499938964844,272.2250061035156,270.8675842285156,273.6973876953125,272.2388916015625,289.9893493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001235906034708,3.345296661905196e-08,0.0012358725070953,-0.0863947719335556,0.0,0.0,0.0,-0.0213967319577932,60.0,-14.936264991760254,-0.0,-1.0414368034616929e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775800,291.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46929931640625,0.0,0.0,0.0001333930849796,292.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88037109375,0.0,0.0,0.0001221471466124,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4035339355469,0.0,0.0,9.021755249705166e-05,291.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3613586425781,0.0,0.0,0.0001221472921315,292.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3399658203125,0.0,0.0,0.0005794134922325,290.80828857421875,294.1499938964844,272.2250061035156,270.8675842285156,273.6973876953125,272.2388916015625,289.9893493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001235906034708,3.345296661905196e-08,0.0012358725070953,-0.0863947719335556,0.0,0.0,0.0,-0.0213967319577932,60.0,-14.936264991760254,-0.0,-1.0414368034616929e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,291.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4540405273437,0.0,0.0,0.0001346527278656,292.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87420654296875,0.0,0.0,0.0001233006041729,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3893127441406,0.0,0.0,9.106948709813878e-05,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3477783203125,0.0,0.0,0.0001233007351402,292.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32672119140625,0.0,0.0,0.0005848849541507,290.80108642578125,294.1499938964844,272.2053527832031,270.8606262207031,273.66485595703125,272.2182006835937,289.9795227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475765543058,3.481804355942586e-08,0.0012475417461246,-0.089931271970272,0.0,0.0,0.0,-0.0220734402537345,60.0,-15.08741283416748,-0.0,-1.0611980627572849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775920,291.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4540405273437,0.0,0.0,0.0001346527278656,292.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87420654296875,0.0,0.0,0.0001233006041729,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3893127441406,0.0,0.0,9.106948709813878e-05,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3477783203125,0.0,0.0,0.0001233007351402,292.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32672119140625,0.0,0.0,0.0005848849541507,290.80108642578125,294.1499938964844,272.2053527832031,270.8606262207031,273.66485595703125,272.2182006835937,289.9795227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475765543058,3.481804355942586e-08,0.0012475417461246,-0.089931271970272,0.0,0.0,0.0,-0.0220734402537345,60.0,-15.08741283416748,-0.0,-1.0611980627572849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775980,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4387512207031,0.0,0.0,0.0001358876179438,292.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.867919921875,0.0,0.0,0.0001244313752977,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3750305175781,0.0,0.0,9.190467972075568e-05,291.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3341369628906,0.0,0.0,0.0001244315208168,292.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3134155273437,0.0,0.0,0.0005902489065192,290.7937927246094,294.1499938964844,272.1864624023437,270.8543701171875,273.63232421875,272.1983337402344,289.9696655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590179685503,3.615631527509322e-08,0.0012589817633852,-0.0933951511979103,0.0,0.0,0.0,-0.0227368641644716,60.0,-15.236083984375,-0.0,-1.0807512751398465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
