time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
776040,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4387512207031,0.0,0.0,0.0001358876179438,292.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.867919921875,0.0,0.0,0.0001244313752977,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3750305175781,0.0,0.0,9.190467972075568e-05,291.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3341369628906,0.0,0.0,0.0001244315208168,292.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3134155273437,0.0,0.0,0.0005902489065192,290.7937927246094,294.1499938964844,272.1864624023437,270.8543701171875,273.63232421875,272.1983337402344,289.9696655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590179685503,3.615631527509322e-08,0.0012589817633852,-0.0933951511979103,0.0,0.0,0.0,-0.0227368641644716,60.0,-15.236083984375,-0.0,-1.0807512751398465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776100,291.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4310913085937,0.0,0.0,0.0001364907657261,292.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.86474609375,0.0,0.0,0.0001249836786882,291.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.36785888671875,0.0,0.0,9.231260628439486e-05,291.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3273010253906,0.0,0.0,0.0001249838242074,292.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3067321777344,0.0,0.0,0.0005928687751293,290.79010009765625,294.1499938964844,272.17730712890625,270.8515014648437,273.6160583496094,272.188720703125,289.9647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646062532439,3.6809964854001016e-08,0.0012645693495869,-0.095085822045803,0.0,0.0,0.0,-0.0230608973652124,60.0,-15.309029579162598,-0.0,-1.0903664104944256e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,291.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4234313964844,0.0,0.0,0.0001370833051623,292.1929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8615417480469,0.0,0.0,0.0001255262613995,291.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3606872558594,0.0,0.0,9.271335147786884e-05,291.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3204345703125,0.0,0.0,0.0001255263923667,292.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.300048828125,0.0,0.0,0.0005954425432719,290.7863464355469,294.1499938964844,272.1683959960937,270.84881591796875,273.59979248046875,272.1793212890625,289.95977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700960505753,3.745211429873052e-08,0.001270058681257,-0.096745990216732,0.0,0.0,0.0,-0.0233792308717966,60.0,-15.380728721618652,-0.0,-1.0998537192108417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776220,291.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4080505371094,0.0,0.0,0.0001382282498525,292.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8550720214844,0.0,0.0,0.0001265746832359,291.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3463134765625,0.0,0.0,9.348770981887355e-05,291.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.30670166015625,0.0,0.0,0.0001265748142031,291.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28662109375,0.0,0.0,0.0006004158058203,290.7788391113281,294.1499938964844,272.1512756347656,270.8441162109375,273.5673522949219,272.1612854003906,289.9497985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012807040475308,3.8692956394470463e-08,0.0012806652812287,-0.0999517366290092,0.0,0.0,0.0,-0.0239943508058786,60.0,-15.519615173339844,-0.0,-1.118302392910664e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776280,291.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4080505371094,0.0,0.0,0.0001382282498525,292.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8550720214844,0.0,0.0,0.0001265746832359,291.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3463134765625,0.0,0.0,9.348770981887355e-05,291.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.30670166015625,0.0,0.0,0.0001265748142031,291.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28662109375,0.0,0.0,0.0006004158058203,290.7788391113281,294.1499938964844,272.1512756347656,270.8441162109375,273.5673522949219,272.1612854003906,289.9497985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012807040475308,3.8692956394470463e-08,0.0012806652812287,-0.0999517366290092,0.0,0.0,0.0,-0.0239943508058786,60.0,-15.519615173339844,-0.0,-1.118302392910664e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,291.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.39263916015625,0.0,0.0,0.0001393192942487,292.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8484802246094,0.0,0.0,0.0001275737449759,291.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3319091796875,0.0,0.0,9.42256156122312e-05,291.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2929077148437,0.0,0.0,0.0001275738759431,291.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2731628417969,0.0,0.0,0.0006051548989489,290.77117919921875,294.1499938964844,272.1351928710937,270.8403015136719,273.5350341796875,272.1443176269531,289.9397888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908126227557,3.987539543004459e-08,0.0012907728087157,-0.1030038371682167,0.0,0.0,0.0,-0.0245805215090513,60.0,-15.65188217163086,-0.0,-1.1360253893144545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,291.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.39263916015625,0.0,0.0,0.0001393192942487,292.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8484802246094,0.0,0.0,0.0001275737449759,291.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3319091796875,0.0,0.0,9.42256156122312e-05,291.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2929077148437,0.0,0.0,0.0001275738759431,291.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2731628417969,0.0,0.0,0.0006051548989489,290.77117919921875,294.1499938964844,272.1351928710937,270.8403015136719,273.5350341796875,272.1443176269531,289.9397888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908126227557,3.987539543004459e-08,0.0012907728087157,-0.1030038371682167,0.0,0.0,0.0,-0.0245805215090513,60.0,-15.65188217163086,-0.0,-1.1360253893144545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,291.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3772277832031,0.0,0.0,0.0001403617643518,292.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.841796875,0.0,0.0,0.0001285283215111,291.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.31744384765625,0.0,0.0,9.493066318100318e-05,291.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2790832519531,0.0,0.0,0.0001285284670302,291.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2596435546875,0.0,0.0,0.0006096830475144,290.7634582519531,294.1499938964844,272.1202087402344,270.83746337890625,273.5028076171875,272.1284484863281,289.9296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004712527617,4.1005208117894654e-08,0.0013004302745684,-0.1059174835681915,0.0,0.0,0.0,-0.0251406002789735,60.0,-15.777665138244627,-0.0,-1.1530893573308282e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,291.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3772277832031,0.0,0.0,0.0001403617643518,292.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.841796875,0.0,0.0,0.0001285283215111,291.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.31744384765625,0.0,0.0,9.493066318100318e-05,291.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2790832519531,0.0,0.0,0.0001285284670302,291.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2596435546875,0.0,0.0,0.0006096830475144,290.7634582519531,294.1499938964844,272.1202087402344,270.83746337890625,273.5028076171875,272.1284484863281,289.9296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004712527617,4.1005208117894654e-08,0.0013004302745684,-0.1059174835681915,0.0,0.0,0.0,-0.0251406002789735,60.0,-15.777665138244627,-0.0,-1.1530893573308282e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776580,291.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3617858886719,0.0,0.0,0.0001413705467712,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.83502197265625,0.0,0.0,0.0001294520625378,291.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.302978515625,0.0,0.0,9.561293700244278e-05,291.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2652282714844,0.0,0.0,0.000129452208057,291.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2461242675781,0.0,0.0,0.0006140648620203,290.755615234375,294.1499938964844,272.1064147949219,270.8356628417969,273.4708251953125,272.11383056640625,289.9195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098175404593,4.209853088354976e-08,0.0013097753981128,-0.108734555542469,0.0,0.0,0.0,-0.0256825909018516,60.0,-15.897546768188477,-0.0,-1.169723020666425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,291.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3617858886719,0.0,0.0,0.0001413705467712,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.83502197265625,0.0,0.0,0.0001294520625378,291.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.302978515625,0.0,0.0,9.561293700244278e-05,291.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2652282714844,0.0,0.0,0.000129452208057,291.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2461242675781,0.0,0.0,0.0006140648620203,290.755615234375,294.1499938964844,272.1064147949219,270.8356628417969,273.4708251953125,272.11383056640625,289.9195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098175404593,4.209853088354976e-08,0.0013097753981128,-0.108734555542469,0.0,0.0,0.0,-0.0256825909018516,60.0,-15.897546768188477,-0.0,-1.169723020666425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,291.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35406494140625,0.0,0.0,0.0001418600149918,292.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8315734863281,0.0,0.0,0.0001299002615269,291.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.29571533203125,0.0,0.0,9.59439785219729e-05,291.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.25830078125,0.0,0.0,0.000129900407046,291.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.23931884765625,0.0,0.0,0.0006161909550428,290.75164794921875,294.1499938964844,272.1000061035156,270.8351745605469,273.45489501953125,272.1070251464844,289.9144592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013143523829057,4.2629018537354575e-08,0.0013143097748979,-0.1101005151867866,0.0,0.0,0.0,-0.0259455684572458,60.0,-15.955427169799805,-0.0,-1.177836708166069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,291.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3463439941406,0.0,0.0,0.000142338045407,292.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.828125,0.0,0.0,0.0001303379976889,291.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2884826660156,0.0,0.0,9.626728569855914e-05,291.2017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2513427734375,0.0,0.0,0.000130338143208,291.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2325439453125,0.0,0.0,0.0006182673387229,290.7476501464844,294.1499938964844,272.09393310546875,270.8349914550781,273.43902587890625,272.1005249023437,289.9093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013187814038246,4.314712143127508e-08,0.0013187383301556,-0.1114340126514434,0.0,0.0,0.0,-0.0262024048715829,60.0,-16.011878967285156,-0.0,-1.1857878945420453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,291.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.33087158203125,0.0,0.0,0.0001432554563507,292.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8211364746094,0.0,0.0,0.000131178079755,291.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2739562988281,0.0,0.0,9.688775753602386e-05,291.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2374572753906,0.0,0.0,0.0001311782107222,291.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.21893310546875,0.0,0.0,0.0006222522933967,290.7396240234375,294.1499938964844,272.0827941894531,270.83551025390625,273.40753173828125,272.08856201171875,289.8990173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272813521325,4.4141444277556736e-08,0.0013272372307255,-0.1139915883541107,0.0,0.0,0.0,-0.0266953166574239,60.0,-16.119997024536133,-0.0,-1.2011221883767578e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776880,291.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.33087158203125,0.0,0.0,0.0001432554563507,292.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8211364746094,0.0,0.0,0.000131178079755,291.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2739562988281,0.0,0.0,9.688775753602386e-05,291.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2374572753906,0.0,0.0,0.0001311782107222,291.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.21893310546875,0.0,0.0,0.0006222522933967,290.7396240234375,294.1499938964844,272.0827941894531,270.83551025390625,273.40753173828125,272.08856201171875,289.8990173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272813521325,4.4141444277556736e-08,0.0013272372307255,-0.1139915883541107,0.0,0.0,0.0,-0.0266953166574239,60.0,-16.119997024536133,-0.0,-1.2011221883767578e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,291.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3153991699219,0.0,0.0,0.000144115765579,292.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8140869140625,0.0,0.0,0.0001319658622378,290.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2594299316406,0.0,0.0,9.746960859047248e-05,291.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2235107421875,0.0,0.0,0.000131965993205,291.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.205322265625,0.0,0.0,0.0006259892252273,290.7314758300781,294.1499938964844,272.0731506347656,270.8373107910156,273.3763122558594,272.0780334472656,289.888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352520763874,4.5073885956981043e-08,0.0013352070236578,-0.1163880452513694,0.0,0.0,0.0,-0.0271575525403022,60.0,-16.221036911010742,-0.0,-1.2155916806477762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,291.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3153991699219,0.0,0.0,0.000144115765579,292.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8140869140625,0.0,0.0,0.0001319658622378,290.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2594299316406,0.0,0.0,9.746960859047248e-05,291.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2235107421875,0.0,0.0,0.000131965993205,291.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.205322265625,0.0,0.0,0.0006259892252273,290.7314758300781,294.1499938964844,272.0731506347656,270.8373107910156,273.3763122558594,272.0780334472656,289.888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352520763874,4.5073885956981043e-08,0.0013352070236578,-0.1163880452513694,0.0,0.0,0.0,-0.0271575525403022,60.0,-16.221036911010742,-0.0,-1.2155916806477762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777060,291.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2999267578125,0.0,0.0,0.0001449088740628,292.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80694580078125,0.0,0.0,0.0001326920901192,290.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2449035644531,0.0,0.0,9.800600673770532e-05,291.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095642089844,0.0,0.0,0.0001326922210864,291.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0006294341874308,290.7232666015625,294.1499938964844,272.0650634765625,270.8404846191406,273.345458984375,272.06903076171875,289.87823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013426003279164,4.593348990056256e-08,0.0013425543438643,-0.1185955852270126,0.0,0.0,0.0,-0.0275836791843175,60.0,-16.313669204711914,-0.0,-1.2290072959331158e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,291.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2999267578125,0.0,0.0,0.0001449088740628,292.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80694580078125,0.0,0.0,0.0001326920901192,290.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2449035644531,0.0,0.0,9.800600673770532e-05,291.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095642089844,0.0,0.0,0.0001326922210864,291.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0006294341874308,290.7232666015625,294.1499938964844,272.0650634765625,270.8404846191406,273.345458984375,272.06903076171875,289.87823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013426003279164,4.593348990056256e-08,0.0013425543438643,-0.1185955852270126,0.0,0.0,0.0,-0.0275836791843175,60.0,-16.313669204711914,-0.0,-1.2290072959331158e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,291.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.28448486328125,0.0,0.0,0.0001456251193303,292.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7997131347656,0.0,0.0,0.0001333479594904,290.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2303466796875,0.0,0.0,9.849042544374242e-05,291.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,0.0001333480904577,291.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17803955078125,0.0,0.0,0.000632545328699,290.7149658203125,294.1499938964844,272.05859375,270.8450622558594,273.3150329589844,272.0617980957031,289.86773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492363505065,4.6709807577371976e-08,0.0013491895515471,-0.1205877959728241,0.0,0.0,0.0,-0.027968518435955,60.0,-16.396217346191406,-0.0,-1.2411861405325908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,291.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.28448486328125,0.0,0.0,0.0001456251193303,292.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7997131347656,0.0,0.0,0.0001333479594904,290.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2303466796875,0.0,0.0,9.849042544374242e-05,291.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,0.0001333480904577,291.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17803955078125,0.0,0.0,0.000632545328699,290.7149658203125,294.1499938964844,272.05859375,270.8450622558594,273.3150329589844,272.0617980957031,289.86773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492363505065,4.6709807577371976e-08,0.0013491895515471,-0.1205877959728241,0.0,0.0,0.0,-0.027968518435955,60.0,-16.396217346191406,-0.0,-1.2411861405325908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,291.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2767639160156,0.0,0.0,0.0001459556660847,292.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7960510253906,0.0,0.0,0.0001336506393272,290.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2230834960937,0.0,0.0,9.87139792414382e-05,291.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,0.0001336507702944,291.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17120361328125,0.0,0.0,0.0006339810788631,290.7107849121094,294.1499938964844,272.0560302734375,270.847900390625,273.2999572753906,272.0587463378906,289.8624572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013522987719625,4.7068070330169576e-08,0.0013522517401725,-0.1215067207813263,0.0,0.0,0.0,-0.0281461179256439,60.0,-16.434030532836914,-0.0,-1.246826855094696e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,291.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.26904296875,0.0,0.0,0.0001462613872718,292.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7923889160156,0.0,0.0,0.0001339305890724,290.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2158203125,0.0,0.0,9.892075468087568e-05,291.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18170166015625,0.0,0.0,0.0001339307200396,291.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643981933594,0.0,0.0,0.0006353090284392,290.7065734863281,294.1499938964844,272.05389404296875,270.85113525390625,273.2850341796875,272.05621337890625,289.857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013551313895732,4.7399435487704984e-08,0.0013550840085372,-0.12235639244318,0.0,0.0,0.0,-0.0283103846013546,60.0,-16.468698501586914,-0.0,-1.252055312761513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,291.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.253662109375,0.0,0.0,0.0001468078698962,292.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7850036621094,0.0,0.0,0.0001344310003332,290.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,9.929035877576098e-05,291.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1677551269531,0.0,0.0,0.0001344311313005,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,0.0006376827950589,290.6981201171875,294.1499938964844,272.0509948730469,270.8587951660156,273.25555419921875,272.0524597167969,289.8465270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601946411654,4.799175457037563e-08,0.0013601466780528,-0.1238745599985122,0.0,0.0,0.0,-0.0286040138453245,60.0,-16.529788970947266,-0.0,-1.2614286504231134e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,291.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.253662109375,0.0,0.0,0.0001468078698962,292.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7850036621094,0.0,0.0,0.0001344310003332,290.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,9.929035877576098e-05,291.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1677551269531,0.0,0.0,0.0001344311313005,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,0.0006376827950589,290.6981201171875,294.1499938964844,272.0509948730469,270.8587951660156,273.25555419921875,272.0524597167969,289.8465270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601946411654,4.799175457037563e-08,0.0013601466780528,-0.1238745599985122,0.0,0.0,0.0,-0.0286040138453245,60.0,-16.529788970947266,-0.0,-1.2614286504231134e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,291.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.23828125,0.0,0.0,0.0001472632866352,292.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77752685546875,0.0,0.0,0.0001348480291198,290.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18682861328125,0.0,0.0,9.95983646134846e-05,291.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1538391113281,0.0,0.0,0.0001348481455352,291.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371154785156,0.0,0.0,0.000639660982415,290.6896057128906,294.1499938964844,272.04998779296875,270.8681335449219,273.2266540527344,272.050537109375,289.8358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001364414114505,4.8485368608908175e-08,0.0013643656857311,-0.1251391023397445,0.0,0.0,0.0,-0.0288487095385789,60.0,-16.578964233398438,-0.0,-1.2692665052327357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777600,291.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.23828125,0.0,0.0,0.0001472632866352,292.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77752685546875,0.0,0.0,0.0001348480291198,290.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18682861328125,0.0,0.0,9.95983646134846e-05,291.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1538391113281,0.0,0.0,0.0001348481455352,291.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371154785156,0.0,0.0,0.000639660982415,290.6896057128906,294.1499938964844,272.04998779296875,270.8681335449219,273.2266540527344,272.050537109375,289.8358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001364414114505,4.8485368608908175e-08,0.0013643656857311,-0.1251391023397445,0.0,0.0,0.0,-0.0288487095385789,60.0,-16.578964233398438,-0.0,-1.2692665052327357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,291.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.22296142578125,0.0,0.0,0.0001476588658988,292.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77001953125,0.0,0.0,0.0001352102553937,290.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723937988281,0.0,0.0,9.986590885091572e-05,291.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,0.0001352103863609,291.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235046386719,0.0,0.0,0.0006413792725652,290.6809997558594,294.1499938964844,272.04998779296875,270.8783569335937,273.19830322265625,272.050048828125,289.82501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680789852514,4.891412430652053e-08,0.0013680300908163,-0.126237004995346,0.0,0.0,0.0,-0.0290612522512674,60.0,-16.618253707885742,-0.0,-1.2760941103806545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,291.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.22296142578125,0.0,0.0,0.0001476588658988,292.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77001953125,0.0,0.0,0.0001352102553937,290.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723937988281,0.0,0.0,9.986590885091572e-05,291.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,0.0001352103863609,291.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235046386719,0.0,0.0,0.0006413792725652,290.6809997558594,294.1499938964844,272.04998779296875,270.8783569335937,273.19830322265625,272.050048828125,289.82501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680789852514,4.891412430652053e-08,0.0013680300908163,-0.126237004995346,0.0,0.0,0.0,-0.0290612522512674,60.0,-16.618253707885742,-0.0,-1.2760941103806545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777780,291.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076721191406,0.0,0.0,0.0001480399951105,292.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7624206542969,0.0,0.0,0.0001355592539766,290.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.157958984375,0.0,0.0,0.0001001236742013,291.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,0.000135559370392,291.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098937988281,0.0,0.0,0.0006430347566492,290.67236328125,294.1499938964844,272.04998779296875,270.8886413574219,273.1706237792969,272.0500183105469,289.8141784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716099783778,4.932721608952306e-08,0.0013715606182813,-0.1272944062948227,0.0,0.0,0.0,-0.0292660314589738,60.0,-16.652456283569336,-0.0,-1.282689652271074e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777840,291.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076721191406,0.0,0.0,0.0001480399951105,292.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7624206542969,0.0,0.0,0.0001355592539766,290.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.157958984375,0.0,0.0,0.0001001236742013,291.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,0.000135559370392,291.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098937988281,0.0,0.0,0.0006430347566492,290.67236328125,294.1499938964844,272.04998779296875,270.8886413574219,273.1706237792969,272.0500183105469,289.8141784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716099783778,4.932721608952306e-08,0.0013715606182813,-0.1272944062948227,0.0,0.0,0.0,-0.0292660314589738,60.0,-16.652456283569336,-0.0,-1.282689652271074e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777900,291.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,0.0001482261141063,292.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75860595703125,0.0,0.0,0.0001357296860078,290.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,0.0001002495555439,291.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.119140625,0.0,0.0,0.0001357298024231,291.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031188964844,0.0,0.0,0.0006438432028517,290.6679992675781,294.1499938964844,272.04998779296875,270.893798828125,273.1570129394531,272.0500183105469,289.8087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013733343221247,4.952894983034639e-08,0.0013732848456129,-0.1278106421232223,0.0,0.0,0.0,-0.029366036877036,60.0,-16.66874885559082,-0.0,-1.2859167952683492e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,291.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19244384765625,0.0,0.0,0.0001484106905991,292.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7547607421875,0.0,0.0,0.0001358986919512,290.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,0.0001003743891487,291.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122436523437,0.0,0.0,0.0001358988229185,291.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963439941406,0.0,0.0,0.0006446448969654,290.66363525390625,294.1499938964844,272.04998779296875,270.8989562988281,273.1435546875,272.04998779296875,289.8032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001375044346787,4.9728999584885976e-08,0.0013749945210292,-0.1283224672079086,0.0,0.0,0.0,-0.0294652059674263,60.0,-16.684772491455078,-0.0,-1.2891209166809858e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778020,291.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772766113281,0.0,0.0,0.0001487712288508,292.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7470397949219,0.0,0.0,0.0001362288458039,290.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292419433594,0.0,0.0,0.0001006182283163,291.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984191894531,0.0,0.0,0.0001362289622193,291.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827941894531,0.0,0.0,0.0006462109740823,290.6548767089844,294.1499938964844,272.04998779296875,270.9093017578125,273.1170349121094,272.04998779296875,289.7922668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011978387869932e-08,0.0013783343601971,-0.1293219923973083,0.0,0.0,0.0,-0.0296589247882366,60.0,-16.715835571289062,-0.0,-1.295391456324069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778080,291.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772766113281,0.0,0.0,0.0001487712288508,292.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7470397949219,0.0,0.0,0.0001362288458039,290.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292419433594,0.0,0.0,0.0001006182283163,291.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984191894531,0.0,0.0,0.0001362289622193,291.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827941894531,0.0,0.0,0.0006462109740823,290.6548767089844,294.1499938964844,272.04998779296875,270.9093017578125,273.1170349121094,272.04998779296875,289.7922668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011978387869932e-08,0.0013783343601971,-0.1293219923973083,0.0,0.0,0.0,-0.0296589247882366,60.0,-16.715835571289062,-0.0,-1.295391456324069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778140,291.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1621398925781,0.0,0.0,0.0001491170696681,292.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7392272949219,0.0,0.0,0.0001365455391351,290.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11492919921875,0.0,0.0,0.0001008521358016,291.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846252441406,0.0,0.0,0.0001365456555504,291.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692749023437,0.0,0.0,0.0006477132556028,290.6460266113281,294.1499938964844,272.04998779296875,270.91961669921875,273.0911865234375,272.04998779296875,289.7811889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815885176882,5.0494637804376914e-08,0.0013815379934385,-0.1302804350852966,0.0,0.0,0.0,-0.0298447497189044,60.0,-16.745220184326172,-0.0,-1.3014206956540877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778200,291.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1621398925781,0.0,0.0,0.0001491170696681,292.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7392272949219,0.0,0.0,0.0001365455391351,290.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11492919921875,0.0,0.0,0.0001008521358016,291.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846252441406,0.0,0.0,0.0001365456555504,291.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692749023437,0.0,0.0,0.0006477132556028,290.6460266113281,294.1499938964844,272.04998779296875,270.91961669921875,273.0911865234375,272.04998779296875,289.7811889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815885176882,5.0494637804376914e-08,0.0013815379934385,-0.1302804350852966,0.0,0.0,0.0,-0.0298447497189044,60.0,-16.745220184326172,-0.0,-1.3014206956540877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778260,291.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,0.0001494467433076,292.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7313842773437,0.0,0.0,0.0001368474186165,290.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10064697265625,0.0,0.0,0.0001010751002468,291.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07086181640625,0.0,0.0,0.0001368475204799,291.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0557861328125,0.0,0.0,0.0006491452222689,290.6371459960937,294.1499938964844,272.04998779296875,270.92987060546875,273.0658264160156,272.04998779296875,289.77008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846427900716,5.08519626407633e-08,0.001384591916576,-0.1311937272548675,0.0,0.0,0.0,-0.0300218816846609,60.0,-16.77301025390625,-0.0,-1.3071809235043474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778320,291.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,0.0001494467433076,292.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7313842773437,0.0,0.0,0.0001368474186165,290.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10064697265625,0.0,0.0,0.0001010751002468,291.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07086181640625,0.0,0.0,0.0001368475204799,291.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0557861328125,0.0,0.0,0.0006491452222689,290.6371459960937,294.1499938964844,272.04998779296875,270.92987060546875,273.0658264160156,272.04998779296875,289.77008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846427900716,5.08519626407633e-08,0.001384591916576,-0.1311937272548675,0.0,0.0,0.0,-0.0300218816846609,60.0,-16.77301025390625,-0.0,-1.3071809235043474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
