time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
778380,291.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319885253906,0.0,0.0,0.0001497506600571,292.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7234802246094,0.0,0.0,0.0001371257094433,290.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863952636719,0.0,0.0,0.0001012806460494,291.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05712890625,0.0,0.0,0.0001371258258586,291.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04229736328125,0.0,0.0,0.0006504653138108,290.628173828125,294.1499938964844,272.04998779296875,270.9400329589844,273.041015625,272.04998779296875,289.7589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874584110453,5.118137380577537e-08,0.0013874071883037,-0.132035419344902,0.0,0.0,0.0,-0.0301851797848939,60.0,-16.79835319519043,-0.0,-1.3125024622695494e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778440,291.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319885253906,0.0,0.0,0.0001497506600571,292.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7234802246094,0.0,0.0,0.0001371257094433,290.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863952636719,0.0,0.0,0.0001012806460494,291.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05712890625,0.0,0.0,0.0001371258258586,291.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04229736328125,0.0,0.0,0.0006504653138108,290.628173828125,294.1499938964844,272.04998779296875,270.9400329589844,273.041015625,272.04998779296875,289.7589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874584110453,5.118137380577537e-08,0.0013874071883037,-0.132035419344902,0.0,0.0,0.0,-0.0301851797848939,60.0,-16.79835319519043,-0.0,-1.3125024622695494e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778500,291.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244812011719,0.0,0.0,0.0001498899946454,292.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7195129394531,0.0,0.0,0.000137253300636,290.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07928466796875,0.0,0.0,0.0001013748842524,291.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502624511719,0.0,0.0,0.0001372534024994,291.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355529785156,0.0,0.0,0.000651070557069,290.6236877441406,294.1499938964844,272.04998779296875,270.9450988769531,273.0288391113281,272.04998779296875,289.7532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013887493405491,5.1332392558833824e-08,0.0013886980013921,-0.1324211955070495,0.0,0.0,0.0,-0.0302600432187318,60.0,-16.80966567993164,-0.0,-1.3149457345207338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778560,291.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11700439453125,0.0,0.0,0.0001500189391663,292.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.71551513671875,0.0,0.0,0.0001373713748762,290.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721740722656,0.0,0.0,0.0001014620938804,291.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434265136719,0.0,0.0,0.0001373714912915,291.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0288391113281,0.0,0.0,0.00065163068939,290.6191711425781,294.1499938964844,272.04998779296875,270.9501037597656,273.01678466796875,272.04998779296875,289.7476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013899439945816,5.147215986767153e-08,0.0013898925390094,-0.1327781677246093,0.0,0.0,0.0,-0.0303293280303478,60.0,-16.819995880126953,-0.0,-1.317208955242677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778620,291.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10205078125,0.0,0.0,0.0001502387312939,292.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7074890136719,0.0,0.0,0.0001375726278638,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580139160156,0.0,0.0,0.0001016107416944,291.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0297546386719,0.0,0.0,0.0001375727442791,291.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154113769531,0.0,0.0,0.0006525853532366,290.6101379394531,294.1499938964844,272.04998779296875,270.9600524902344,272.9931030273437,272.04998779296875,289.73638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919800985604,5.1710372872548767e-08,0.0013919284101575,-0.133386492729187,0.0,0.0,0.0,-0.0304474160075187,60.0,-16.83715057373047,-0.0,-1.3210708971200802e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,291.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10205078125,0.0,0.0,0.0001502387312939,292.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7074890136719,0.0,0.0,0.0001375726278638,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580139160156,0.0,0.0,0.0001016107416944,291.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0297546386719,0.0,0.0,0.0001375727442791,291.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154113769531,0.0,0.0,0.0006525853532366,290.6101379394531,294.1499938964844,272.04998779296875,270.9600524902344,272.9931030273437,272.04998779296875,289.73638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919800985604,5.1710372872548767e-08,0.0013919284101575,-0.133386492729187,0.0,0.0,0.0,-0.0304474160075187,60.0,-16.83715057373047,-0.0,-1.3210708971200802e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,291.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871887207031,0.0,0.0,0.0001503997627878,292.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69940185546875,0.0,0.0,0.0001377200824208,290.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438842773437,0.0,0.0,0.000101719648228,291.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01611328125,0.0,0.0,0.0001377201988361,291.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00201416015625,0.0,0.0,0.0006532848346978,290.6010131835937,294.1499938964844,272.04998779296875,270.9698181152344,272.9699401855469,272.04998779296875,289.7250671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934720773249,5.188489993201984e-08,0.0013934201560914,-0.1338320821523666,0.0,0.0,0.0,-0.0305339340120553,60.0,-16.848159790039062,-0.0,-1.3239038310075557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,291.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871887207031,0.0,0.0,0.0001503997627878,292.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69940185546875,0.0,0.0,0.0001377200824208,290.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438842773437,0.0,0.0,0.000101719648228,291.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01611328125,0.0,0.0,0.0001377201988361,291.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00201416015625,0.0,0.0,0.0006532848346978,290.6010131835937,294.1499938964844,272.04998779296875,270.9698181152344,272.9699401855469,272.04998779296875,289.7250671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934720773249,5.188489993201984e-08,0.0013934201560914,-0.1338320821523666,0.0,0.0,0.0,-0.0305339340120553,60.0,-16.848159790039062,-0.0,-1.3239038310075557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,291.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723571777344,0.0,0.0,0.0001504905958427,292.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6912841796875,0.0,0.0,0.0001378032611683,290.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298156738281,0.0,0.0,0.0001017810791381,291.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00250244140625,0.0,0.0,0.0001378033630317,291.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886779785156,0.0,0.0,0.0006536793662235,290.5918884277344,294.1499938964844,272.04998779296875,270.9793701171875,272.9474182128906,272.04998779296875,289.71368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943135272711,5.1983327864491e-08,0.0013942614896222,-0.1340833455324173,0.0,0.0,0.0,-0.0305827278643846,60.0,-16.851356506347656,-0.0,-1.3255028363801102e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778920,291.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723571777344,0.0,0.0,0.0001504905958427,292.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6912841796875,0.0,0.0,0.0001378032611683,290.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298156738281,0.0,0.0,0.0001017810791381,291.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00250244140625,0.0,0.0,0.0001378033630317,291.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886779785156,0.0,0.0,0.0006536793662235,290.5918884277344,294.1499938964844,272.04998779296875,270.9793701171875,272.9474182128906,272.04998779296875,289.71368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943135272711,5.1983327864491e-08,0.0013942614896222,-0.1340833455324173,0.0,0.0,0.0,-0.0305827278643846,60.0,-16.851356506347656,-0.0,-1.3255028363801102e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,291.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576171875,0.0,0.0,0.0001505183026893,292.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.68310546875,0.0,0.0,0.0001378286397084,290.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01580810546875,0.0,0.0,0.0001017998220049,291.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9889831542969,0.0,0.0,0.0001378287415718,291.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9753723144531,0.0,0.0,0.0006537996814586,290.58270263671875,294.1499938964844,272.04998779296875,270.9887084960937,272.9253845214844,272.04998779296875,289.7022399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945701066404,5.2013337636935843e-08,0.0013945181854069,-0.1341599524021148,0.0,0.0,0.0,-0.0305976029485464,60.0,-16.84782600402832,-0.0,-1.325990552913936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,291.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576171875,0.0,0.0,0.0001505183026893,292.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.68310546875,0.0,0.0,0.0001378286397084,290.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01580810546875,0.0,0.0,0.0001017998220049,291.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9889831542969,0.0,0.0,0.0001378287415718,291.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9753723144531,0.0,0.0,0.0006537996814586,290.58270263671875,294.1499938964844,272.04998779296875,270.9887084960937,272.9253845214844,272.04998779296875,289.7022399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945701066404,5.2013337636935843e-08,0.0013945181854069,-0.1341599524021148,0.0,0.0,0.0,-0.0305976029485464,60.0,-16.84782600402832,-0.0,-1.325990552913936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,291.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502624511719,0.0,0.0,0.000150510109961,292.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6789855957031,0.0,0.0,0.0001378211454721,290.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088195800781,0.0,0.0,0.0001017942850012,291.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822082519531,0.0,0.0,0.0001378212473355,291.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96875,0.0,0.0,0.0006537641747854,290.5780944824219,294.1499938964844,272.04998779296875,270.9933166503906,272.9145812988281,272.04998779296875,289.6965026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013944943202659,5.200444874731147e-08,0.001394442282617,-0.1341372579336166,0.0,0.0,0.0,-0.0305931977927684,60.0,-16.843338012695312,-0.0,-1.3258461706300298e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,291.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429382324219,0.0,0.0,0.0001504872925579,292.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.67486572265625,0.0,0.0,0.0001378002489218,290.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018310546875,0.0,0.0,0.0001017788526951,291.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754638671875,0.0,0.0,0.0001378003507852,291.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621276855469,0.0,0.0,0.0006536650471389,290.5734558105469,294.1499938964844,272.04998779296875,270.997802734375,272.9039306640625,272.04998779296875,289.6907653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013942827936261,5.197969699111128e-08,0.0013942307559773,-0.1340740770101547,0.0,0.0,0.0,-0.0305809266865253,60.0,-16.837026596069336,-0.0,-1.3254438613330424e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779220,291.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0283203125,0.0,0.0,0.0001504168612882,292.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6666259765625,0.0,0.0,0.0001377357548335,290.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9879455566406,0.0,0.0,0.0001017312170006,291.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620361328125,0.0,0.0,0.0001377358566969,291.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94891357421875,0.0,0.0,0.0006533591076731,290.564208984375,294.1499938964844,272.04998779296875,271.0066223144531,272.8829650878906,272.04998779296875,289.6792297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001393630169332,5.190332785787177e-08,0.0013935782480984,-0.1338791251182556,0.0,0.0,0.0,-0.0305430702865123,60.0,-16.82110023498535,-0.0,-1.324203111607858e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,291.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0283203125,0.0,0.0,0.0001504168612882,292.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6666259765625,0.0,0.0,0.0001377357548335,290.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9879455566406,0.0,0.0,0.0001017312170006,291.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620361328125,0.0,0.0,0.0001377358566969,291.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94891357421875,0.0,0.0,0.0006533591076731,290.564208984375,294.1499938964844,272.04998779296875,271.0066223144531,272.8829650878906,272.04998779296875,289.6792297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001393630169332,5.190332785787177e-08,0.0013935782480984,-0.1338791251182556,0.0,0.0,0.0,-0.0305430702865123,60.0,-16.82110023498535,-0.0,-1.324203111607858e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,291.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137939453125,0.0,0.0,0.0001503267121734,292.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6583251953125,0.0,0.0,0.0001376532018184,290.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97412109375,0.0,0.0,0.0001016702444758,291.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486389160156,0.0,0.0,0.0001376533036818,291.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93572998046875,0.0,0.0,0.0006529675447382,290.554931640625,294.1499938964844,272.04998779296875,271.0151062011719,272.8625793457031,272.04998779296875,289.66766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927945401519,5.180556783557223e-08,0.0013927427353337,-0.1336295455694198,0.0,0.0,0.0,-0.0304946098476648,60.0,-16.801301956176758,-0.0,-1.3226157591361698e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779400,291.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137939453125,0.0,0.0,0.0001503267121734,292.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6583251953125,0.0,0.0,0.0001376532018184,290.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97412109375,0.0,0.0,0.0001016702444758,291.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486389160156,0.0,0.0,0.0001376533036818,291.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93572998046875,0.0,0.0,0.0006529675447382,290.554931640625,294.1499938964844,272.04998779296875,271.0151062011719,272.8625793457031,272.04998779296875,289.66766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927945401519,5.180556783557223e-08,0.0013927427353337,-0.1336295455694198,0.0,0.0,0.0,-0.0304946098476648,60.0,-16.801301956176758,-0.0,-1.3226157591361698e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,291.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99932861328125,0.0,0.0,0.0001502137893112,292.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6499938964844,0.0,0.0,0.0001375497959088,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0001015938687487,291.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.935302734375,0.0,0.0,0.0001375498977722,291.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9226379394531,0.0,0.0,0.0006524770287796,290.5456237792969,294.1499938964844,272.04998779296875,271.0232849121094,272.8426208496094,272.04998779296875,289.65606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917481992393,5.16831342167734e-08,0.0013916965108364,-0.1333169341087341,0.0,0.0,0.0,-0.0304339174181222,60.0,-16.779434204101562,-0.0,-1.3206289395384374e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,291.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99932861328125,0.0,0.0,0.0001502137893112,292.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6499938964844,0.0,0.0,0.0001375497959088,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0001015938687487,291.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.935302734375,0.0,0.0,0.0001375498977722,291.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9226379394531,0.0,0.0,0.0006524770287796,290.5456237792969,294.1499938964844,272.04998779296875,271.0232849121094,272.8426208496094,272.04998779296875,289.65606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917481992393,5.16831342167734e-08,0.0013916965108364,-0.1333169341087341,0.0,0.0,0.0,-0.0304339174181222,60.0,-16.779434204101562,-0.0,-1.3206289395384374e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,291.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849548339844,0.0,0.0,0.0001500599173596,292.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6416320800781,0.0,0.0,0.0001374089042656,290.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466247558594,0.0,0.0,0.0001014898080029,291.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9220275878906,0.0,0.0,0.000137409006129,291.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9095764160156,0.0,0.0,0.000651808688417,290.5362854003906,294.1499938964844,272.04998779296875,271.03106689453125,272.8232116699219,272.04998779296875,289.6444396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903225772082,5.151632365141268e-08,0.0013902710052207,-0.1328909546136856,0.0,0.0,0.0,-0.0303512252867221,60.0,-16.7536563873291,-0.0,-1.3179244717775873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,291.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849548339844,0.0,0.0,0.0001500599173596,292.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6416320800781,0.0,0.0,0.0001374089042656,290.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466247558594,0.0,0.0,0.0001014898080029,291.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9220275878906,0.0,0.0,0.000137409006129,291.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9095764160156,0.0,0.0,0.000651808688417,290.5362854003906,294.1499938964844,272.04998779296875,271.03106689453125,272.8232116699219,272.04998779296875,289.6444396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903225772082,5.151632365141268e-08,0.0013902710052207,-0.1328909546136856,0.0,0.0,0.0,-0.0303512252867221,60.0,-16.7536563873291,-0.0,-1.3179244717775873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,291.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9778137207031,0.0,0.0,0.0001499677164247,292.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.637451171875,0.0,0.0,0.0001373244740534,290.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9398193359375,0.0,0.0,0.0001014274457702,291.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154357910156,0.0,0.0,0.0001373245613649,291.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.903076171875,0.0,0.0,0.0006514081615023,290.5316162109375,294.1499938964844,272.04998779296875,271.0348205566406,272.8136901855469,272.04998779296875,289.6386108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013894682051613,5.141635384120492e-08,0.0013894167495891,-0.1326356381177902,0.0,0.0,0.0,-0.0303016696125268,60.0,-16.738935470581055,-0.0,-1.31630514488279e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,291.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706726074219,0.0,0.0,0.0001498673373134,292.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6332702636719,0.0,0.0,0.0001372325641568,290.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9330139160156,0.0,0.0,0.0001013595610857,291.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9088439941406,0.0,0.0,0.0001372326660202,291.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8965759277344,0.0,0.0,0.0006509722443297,290.5269470214844,294.1499938964844,272.04998779296875,271.0384521484375,272.8043212890625,272.04998779296875,289.6327819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013885381631553,5.1307541326650614e-08,0.0013884869404137,-0.1323577165603637,0.0,0.0,0.0,-0.0302477292716503,60.0,-16.723337173461914,-0.0,-1.3145435673322936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,291.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564514160156,0.0,0.0,0.0001496417826274,292.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6248474121094,0.0,0.0,0.000137026028824,290.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91943359375,0.0,0.0,0.0001012070133583,291.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89569091796875,0.0,0.0,0.0001370261161355,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836364746094,0.0,0.0,0.0006499924929812,290.517578125,294.1499938964844,272.04998779296875,271.04541015625,272.785888671875,272.04998779296875,289.62109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864482752978,5.106301870227981e-08,0.0013863971689715,-0.1317330300807953,0.0,0.0,0.0,-0.0301265157759189,60.0,-16.689258575439453,-0.0,-1.310589254899242e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,291.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564514160156,0.0,0.0,0.0001496417826274,292.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6248474121094,0.0,0.0,0.000137026028824,290.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91943359375,0.0,0.0,0.0001012070133583,291.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89569091796875,0.0,0.0,0.0001370261161355,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836364746094,0.0,0.0,0.0006499924929812,290.517578125,294.1499938964844,272.04998779296875,271.04541015625,272.785888671875,272.04998779296875,289.62109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864482752978,5.106301870227981e-08,0.0013863971689715,-0.1317330300807953,0.0,0.0,0.0,-0.0301265157759189,60.0,-16.689258575439453,-0.0,-1.310589254899242e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779940,291.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9423217773437,0.0,0.0,0.0001493888848926,292.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61639404296875,0.0,0.0,0.000136794449645,290.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90594482421875,0.0,0.0,0.0001010359628708,291.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825988769531,0.0,0.0,0.0001367945369565,291.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707580566406,0.0,0.0,0.0006488939397968,290.5081787109375,294.1499938964844,272.04998779296875,271.05194091796875,272.7679748535156,272.04998779296875,289.609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841048348695,5.078884868225941e-08,0.0013840540777891,-0.1310324519872665,0.0,0.0,0.0,-0.029990604147315,60.0,-16.651756286621094,-0.0,-1.306162573655456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,291.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9423217773437,0.0,0.0,0.0001493888848926,292.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61639404296875,0.0,0.0,0.000136794449645,290.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90594482421875,0.0,0.0,0.0001010359628708,291.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825988769531,0.0,0.0,0.0001367945369565,291.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707580566406,0.0,0.0,0.0006488939397968,290.5081787109375,294.1499938964844,272.04998779296875,271.05194091796875,272.7679748535156,272.04998779296875,289.609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841048348695,5.078884868225941e-08,0.0013840540777891,-0.1310324519872665,0.0,0.0,0.0,-0.029990604147315,60.0,-16.651756286621094,-0.0,-1.306162573655456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,291.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92828369140625,0.0,0.0,0.0001491160801379,292.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60791015625,0.0,0.0,0.0001365446514682,290.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8925170898437,0.0,0.0,0.0001008514591376,291.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695678710937,0.0,0.0,0.0001365447387797,291.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8579406738281,0.0,0.0,0.0006477090064436,290.4987487792969,294.1499938964844,272.04998779296875,271.0579528808594,272.7505187988281,272.04998779296875,289.59765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815772254019,5.04931136902087e-08,0.0013815267011523,-0.130276545882225,0.0,0.0,0.0,-0.0298440027981996,60.0,-16.61154556274414,-0.0,-1.3013961108754304e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780120,291.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92828369140625,0.0,0.0,0.0001491160801379,292.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60791015625,0.0,0.0,0.0001365446514682,290.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8925170898437,0.0,0.0,0.0001008514591376,291.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695678710937,0.0,0.0,0.0001365447387797,291.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8579406738281,0.0,0.0,0.0006477090064436,290.4987487792969,294.1499938964844,272.04998779296875,271.0579528808594,272.7505187988281,272.04998779296875,289.59765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815772254019,5.04931136902087e-08,0.0013815267011523,-0.130276545882225,0.0,0.0,0.0,-0.0298440027981996,60.0,-16.61154556274414,-0.0,-1.3013961108754304e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780180,291.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9143371582031,0.0,0.0,0.0001488327980041,291.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59942626953125,0.0,0.0,0.0001362852490274,290.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791809082031,0.0,0.0,0.0001006598686217,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.85662841796875,0.0,0.0,0.0001362853217869,291.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8451843261719,0.0,0.0,0.0006464784964919,290.4893493652344,294.1499938964844,272.04998779296875,271.0634765625,272.7335205078125,272.04998779296875,289.5859069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789522927254,5.018601711981319e-08,0.0013789021177217,-0.1294913738965988,0.0,0.0,0.0,-0.0296917669475078,60.0,-16.569778442382812,-0.0,-1.2964557072336902e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780240,291.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9143371582031,0.0,0.0,0.0001488327980041,291.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59942626953125,0.0,0.0,0.0001362852490274,290.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791809082031,0.0,0.0,0.0001006598686217,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.85662841796875,0.0,0.0,0.0001362853217869,291.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8451843261719,0.0,0.0,0.0006464784964919,290.4893493652344,294.1499938964844,272.04998779296875,271.0634765625,272.7335205078125,272.04998779296875,289.5859069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789522927254,5.018601711981319e-08,0.0013789021177217,-0.1294913738965988,0.0,0.0,0.0,-0.0296917669475078,60.0,-16.569778442382812,-0.0,-1.2964557072336902e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9073791503906,0.0,0.0,0.0001486891560489,291.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5951843261719,0.0,0.0,0.0001361537142656,290.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8725280761719,0.0,0.0,0.0001005627200356,291.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.85015869140625,0.0,0.0,0.0001361538015771,291.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8388366699219,0.0,0.0,0.0006458546267822,290.484619140625,294.1499938964844,272.04998779296875,271.0660400390625,272.7251892089844,272.04998779296875,289.5800170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013776214327663,5.00303123374124e-08,0.0013775713741779,-0.1290931701660156,0.0,0.0,0.0,-0.0296145807951688,60.0,-16.548463821411133,-0.0,-1.293954454695268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780360,291.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.90045166015625,0.0,0.0,0.0001485450193285,291.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5909118652344,0.0,0.0,0.0001360217283945,290.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.86590576171875,0.0,0.0,0.0001004652294795,291.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8437194824219,0.0,0.0,0.0001360218011541,291.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8324890136719,0.0,0.0,0.0006452284869737,290.4799194335937,294.1499938964844,272.04998779296875,271.0684509277344,272.71697998046875,272.04998779296875,289.5741271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013762857997789,4.987404977896404e-08,0.0013762359740212,-0.1286935061216354,0.0,0.0,0.0,-0.0295371189713478,60.0,-16.52703857421875,-0.0,-1.2914466651636758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780420,291.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866577148437,0.0,0.0,0.000148257415276,291.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5823974609375,0.0,0.0,0.0001357583823846,290.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8526916503906,0.0,0.0,0.0001002707213046,291.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309020996094,0.0,0.0,0.0001357584551442,291.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8198547363281,0.0,0.0,0.0006439792923629,290.470458984375,294.1499938964844,272.04998779296875,271.0728454589844,272.70086669921875,272.04998779296875,289.5623474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.9562288495508255e-08,0.0013735714601352,-0.1278959363698959,0.0,0.0,0.0,-0.0293825715780258,60.0,-16.484054565429688,-0.0,-1.286450412862905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780480,291.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866577148437,0.0,0.0,0.000148257415276,291.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5823974609375,0.0,0.0,0.0001357583823846,290.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8526916503906,0.0,0.0,0.0001002707213046,291.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309020996094,0.0,0.0,0.0001357584551442,291.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8198547363281,0.0,0.0,0.0006439792923629,290.470458984375,294.1499938964844,272.04998779296875,271.0728454589844,272.70086669921875,272.04998779296875,289.5623474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.9562288495508255e-08,0.0013735714601352,-0.1278959363698959,0.0,0.0,0.0,-0.0293825715780258,60.0,-16.484054565429688,-0.0,-1.286450412862905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,291.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729553222656,0.0,0.0,0.0001479850470786,291.984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5738220214844,0.0,0.0,0.0001355089771095,290.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8395690917969,0.0,0.0,0.0001000865158857,291.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8181457519531,0.0,0.0,0.0001355090498691,291.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8072814941406,0.0,0.0,0.0006427962216548,290.46099853515625,294.1499938964844,272.04998779296875,271.07666015625,272.6851806640625,272.04998779296875,289.5505676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710972853004,4.926703667251786e-08,0.0013710480416193,-0.127140387892723,0.0,0.0,0.0,-0.0292362086474895,60.0,-16.44207000732422,-0.0,-1.281727719515402e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780600,291.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729553222656,0.0,0.0,0.0001479850470786,291.984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5738220214844,0.0,0.0,0.0001355089771095,290.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8395690917969,0.0,0.0,0.0001000865158857,291.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8181457519531,0.0,0.0,0.0001355090498691,291.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8072814941406,0.0,0.0,0.0006427962216548,290.46099853515625,294.1499938964844,272.04998779296875,271.07666015625,272.6851806640625,272.04998779296875,289.5505676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710972853004,4.926703667251786e-08,0.0013710480416193,-0.127140387892723,0.0,0.0,0.0,-0.0292362086474895,60.0,-16.44207000732422,-0.0,-1.281727719515402e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780660,291.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8593139648437,0.0,0.0,0.0001477363548474,291.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.56524658203125,0.0,0.0,0.0001352812396362,290.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82647705078125,0.0,0.0,9.991831029765308e-05,291.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.805419921875,0.0,0.0,0.0001352813269477,291.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79473876953125,0.0,0.0,0.0006417160038836,290.4515075683594,294.1499938964844,272.04998779296875,271.079833984375,272.6698913574219,272.04998779296875,289.53875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687928440049,4.899743899500209e-08,0.0013687438331544,-0.1264503002166748,0.0,0.0,0.0,-0.029102561995387,60.0,-16.401918411254883,-0.0,-1.277422967405073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
