time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
780720,291.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8593139648437,0.0,0.0,0.0001477363548474,291.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.56524658203125,0.0,0.0,0.0001352812396362,290.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82647705078125,0.0,0.0,9.991831029765308e-05,291.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.805419921875,0.0,0.0,0.0001352813269477,291.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79473876953125,0.0,0.0,0.0006417160038836,290.4515075683594,294.1499938964844,272.04998779296875,271.079833984375,272.6698913574219,272.04998779296875,289.53875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687928440049,4.899743899500209e-08,0.0013687438331544,-0.1264503002166748,0.0,0.0,0.0,-0.029102561995387,60.0,-16.401918411254883,-0.0,-1.277422967405073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780780,291.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8457336425781,0.0,0.0,0.0001475334283895,291.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5566711425781,0.0,0.0,0.0001350954262306,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8134765625,0.0,0.0,9.978106390917674e-05,291.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7927551269531,0.0,0.0,0.0001350954989902,291.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7822570800781,0.0,0.0,0.0006408345070667,290.4420166015625,294.1499938964844,272.04998779296875,271.0823669433594,272.6549987792969,272.04998779296875,289.5269470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669123873114,4.877745496401077e-08,0.0013668636092916,-0.1258870810270309,0.0,0.0,0.0,-0.028993509709835,60.0,-16.36581039428711,-0.0,-1.2739157284613614e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,291.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8457336425781,0.0,0.0,0.0001475334283895,291.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5566711425781,0.0,0.0,0.0001350954262306,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8134765625,0.0,0.0,9.978106390917674e-05,291.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7927551269531,0.0,0.0,0.0001350954989902,291.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7822570800781,0.0,0.0,0.0006408345070667,290.4420166015625,294.1499938964844,272.04998779296875,271.0823669433594,272.6549987792969,272.04998779296875,289.5269470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669123873114,4.877745496401077e-08,0.0013668636092916,-0.1258870810270309,0.0,0.0,0.0,-0.028993509709835,60.0,-16.36581039428711,-0.0,-1.2739157284613614e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780900,291.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8389892578125,0.0,0.0,0.0001474531454732,291.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5523376464844,0.0,0.0,0.0001350219099549,290.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8069763183594,0.0,0.0,9.97267707134597e-05,291.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.78643798828125,0.0,0.0,0.0001350219827145,291.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7760314941406,0.0,0.0,0.0006404858431778,290.4372863769531,294.1499938964844,272.04998779296875,271.0833435058594,272.647705078125,272.04998779296875,289.52105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013661683769896,4.869042413702118e-08,0.0013661197153851,-0.1256642341613769,0.0,0.0,0.0,-0.0289503671228885,60.0,-16.349857330322266,-0.0,-1.2725296016924406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780960,291.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8322448730469,0.0,0.0,0.0001473873271606,291.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.54803466796875,0.0,0.0,0.000134961635922,290.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8005065917969,0.0,0.0,9.968225640477613e-05,291.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7801513671875,0.0,0.0,0.0001349617232335,291.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76983642578125,0.0,0.0,0.0006401999271474,290.4325256347656,294.1499938964844,272.04998779296875,271.0841979980469,272.6404724121094,272.04998779296875,289.51513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013655583607032,4.8619067882782494e-08,0.0013655096990987,-0.1254815012216568,0.0,0.0,0.0,-0.0289149954915046,60.0,-16.335323333740234,-0.0,-1.271393585966507e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,291.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8187866210937,0.0,0.0,0.0001473023585276,291.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.53936767578125,0.0,0.0,0.0001348838413832,290.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.78759765625,0.0,0.0,9.96247908915393e-05,291.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.767578125,0.0,0.0,0.0001348839141428,291.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7574157714844,0.0,0.0,0.0006398308323696,290.4229736328125,294.1499938964844,272.04998779296875,271.0853271484375,272.6263122558594,272.04998779296875,289.5033264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647708110511,4.8526953122518535e-08,0.0013647222658619,-0.1252455860376358,0.0,0.0,0.0,-0.0288693290203809,60.0,-16.311161041259766,-0.0,-1.2699278784111814e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,291.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8187866210937,0.0,0.0,0.0001473023585276,291.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.53936767578125,0.0,0.0,0.0001348838413832,290.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.78759765625,0.0,0.0,9.96247908915393e-05,291.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.767578125,0.0,0.0,0.0001348839141428,291.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7574157714844,0.0,0.0,0.0006398308323696,290.4229736328125,294.1499938964844,272.04998779296875,271.0853271484375,272.6263122558594,272.04998779296875,289.5033264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647708110511,4.8526953122518535e-08,0.0013647222658619,-0.1252455860376358,0.0,0.0,0.0,-0.0288693290203809,60.0,-16.311161041259766,-0.0,-1.2699278784111814e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,291.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8053894042969,0.0,0.0,0.0001472756994189,291.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5306701660156,0.0,0.0,0.0001348594232695,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.77471923828125,0.0,0.0,9.960675379261374e-05,291.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7550354003906,0.0,0.0,0.000134859496029,291.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7450561523437,0.0,0.0,0.000639715057332,290.4134216308594,294.1499938964844,272.04998779296875,271.085693359375,272.61248779296875,272.04998779296875,289.4915466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645234284922,4.849803048045943e-08,0.0013644749997183,-0.1251715272665023,0.0,0.0,0.0,-0.0288549922406673,60.0,-16.293785095214844,-0.0,-1.26946787304405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,291.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8053894042969,0.0,0.0,0.0001472756994189,291.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5306701660156,0.0,0.0,0.0001348594232695,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.77471923828125,0.0,0.0,9.960675379261374e-05,291.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7550354003906,0.0,0.0,0.000134859496029,291.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7450561523437,0.0,0.0,0.000639715057332,290.4134216308594,294.1499938964844,272.04998779296875,271.085693359375,272.61248779296875,272.04998779296875,289.4915466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645234284922,4.849803048045943e-08,0.0013644749997183,-0.1251715272665023,0.0,0.0,0.0,-0.0288549922406673,60.0,-16.293785095214844,-0.0,-1.26946787304405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,291.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7920227050781,0.0,0.0,0.0001472204894525,291.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.52197265625,0.0,0.0,0.0001348088844679,290.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7618713378906,0.0,0.0,9.956942085409536e-05,291.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7425231933594,0.0,0.0,0.0001348089572275,291.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.73272705078125,0.0,0.0,0.0006394752999767,290.4038391113281,294.1499938964844,272.04998779296875,271.085693359375,272.5990295410156,272.04998779296875,289.479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640121323987,4.8438181465826347e-08,0.0013639637036249,-0.12501822412014,0.0,0.0,0.0,-0.0288253240287303,60.0,-16.27770233154297,-0.0,-1.268516172103773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,291.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7920227050781,0.0,0.0,0.0001472204894525,291.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.52197265625,0.0,0.0,0.0001348088844679,290.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7618713378906,0.0,0.0,9.956942085409536e-05,291.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7425231933594,0.0,0.0,0.0001348089572275,291.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.73272705078125,0.0,0.0,0.0006394752999767,290.4038391113281,294.1499938964844,272.04998779296875,271.085693359375,272.5990295410156,272.04998779296875,289.479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640121323987,4.8438181465826347e-08,0.0013639637036249,-0.12501822412014,0.0,0.0,0.0,-0.0288253240287303,60.0,-16.27770233154297,-0.0,-1.268516172103773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,291.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7787170410156,0.0,0.0,0.0001470620045438,291.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5132141113281,0.0,0.0,0.0001346637436654,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74908447265625,0.0,0.0,9.946223144652322e-05,291.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.000134663816425,291.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7204284667969,0.0,0.0,0.0006387868197634,290.39422607421875,294.1499938964844,272.04998779296875,271.085693359375,272.5858764648437,272.04998779296875,289.4679260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625437859445,4.826636867960588e-08,0.001362495473586,-0.1245781257748603,0.0,0.0,0.0,-0.0287401527166366,60.0,-16.254302978515625,-0.0,-1.2657859826958884e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,291.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7787170410156,0.0,0.0,0.0001470620045438,291.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5132141113281,0.0,0.0,0.0001346637436654,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74908447265625,0.0,0.0,9.946223144652322e-05,291.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.000134663816425,291.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7204284667969,0.0,0.0,0.0006387868197634,290.39422607421875,294.1499938964844,272.04998779296875,271.085693359375,272.5858764648437,272.04998779296875,289.4679260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625437859445,4.826636867960588e-08,0.001362495473586,-0.1245781257748603,0.0,0.0,0.0,-0.0287401527166366,60.0,-16.254302978515625,-0.0,-1.2657859826958884e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,291.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7720947265625,0.0,0.0,0.0001469450071454,291.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5088195800781,0.0,0.0,0.0001345566124655,290.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7427062988281,0.0,0.0,9.938309813151136e-05,291.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7238464355469,0.0,0.0,0.0001345566852251,291.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7142944335937,0.0,0.0,0.0006382786668837,290.3894348144531,294.1499938964844,272.04998779296875,271.085693359375,272.5794372558594,272.04998779296875,289.4620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001361459842883,4.81395368012727e-08,0.0013614117633551,-0.1242532059550285,0.0,0.0,0.0,-0.0286772828549146,60.0,-16.2388973236084,-0.0,-1.2637725887998388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,291.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7654724121094,0.0,0.0,0.0001468046830268,291.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50445556640625,0.0,0.0,0.000134428119054,290.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.736328125,0.0,0.0,9.928819781634957e-05,291.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7176513671875,0.0,0.0,0.0001344281918136,291.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7081604003906,0.0,0.0,0.0006376691162586,290.3846130371094,294.1499938964844,272.04998779296875,271.085693359375,272.57305908203125,272.04998779296875,289.4561462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601598329842,4.798743091782853e-08,0.0013601118698716,-0.123863473534584,0.0,0.0,0.0,-0.0286018811166286,60.0,-16.2210636138916,-0.0,-1.261360011994839e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,291.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7523193359375,0.0,0.0,0.0001464477827539,291.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.49566650390625,0.0,0.0,0.0001341013121418,290.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7236633300781,0.0,0.0,9.904681064654142e-05,291.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.70526123046875,0.0,0.0,0.0001341013849014,291.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6959533691406,0.0,0.0,0.0006361188716255,290.375,294.1499938964844,272.04998779296875,271.085693359375,272.560546875,272.04998779296875,289.4443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568532885983,4.760056171448923e-08,0.0013568056747317,-0.1228719875216484,0.0,0.0,0.0,-0.0284101013094186,60.0,-16.177202224731445,-0.0,-1.2552341388527566e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,291.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7523193359375,0.0,0.0,0.0001464477827539,291.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.49566650390625,0.0,0.0,0.0001341013121418,290.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7236633300781,0.0,0.0,9.904681064654142e-05,291.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.70526123046875,0.0,0.0,0.0001341013849014,291.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6959533691406,0.0,0.0,0.0006361188716255,290.375,294.1499938964844,272.04998779296875,271.085693359375,272.560546875,272.04998779296875,289.4443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568532885983,4.760056171448923e-08,0.0013568056747317,-0.1228719875216484,0.0,0.0,0.0,-0.0284101013094186,60.0,-16.177202224731445,-0.0,-1.2552341388527566e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,291.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7392272949219,0.0,0.0,0.0001460090861655,291.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48687744140625,0.0,0.0,0.0001336996065219,290.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7110595703125,0.0,0.0,9.875011164695024e-05,291.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6929626464844,0.0,0.0,0.0001336996792815,291.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6838073730469,0.0,0.0,0.0006342133856378,290.3653564453125,294.1499938964844,272.04998779296875,271.085693359375,272.54840087890625,272.04998779296875,289.4325561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001352788764052,4.7125041646722834e-08,0.001352741732262,-0.1216528266668319,0.0,0.0,0.0,-0.0281743761152029,60.0,-16.122758865356445,-0.0,-1.247724981112697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,291.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7392272949219,0.0,0.0,0.0001460090861655,291.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48687744140625,0.0,0.0,0.0001336996065219,290.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7110595703125,0.0,0.0,9.875011164695024e-05,291.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6929626464844,0.0,0.0,0.0001336996792815,291.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6838073730469,0.0,0.0,0.0006342133856378,290.3653564453125,294.1499938964844,272.04998779296875,271.085693359375,272.54840087890625,272.04998779296875,289.4325561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001352788764052,4.7125041646722834e-08,0.001352741732262,-0.1216528266668319,0.0,0.0,0.0,-0.0281743761152029,60.0,-16.122758865356445,-0.0,-1.247724981112697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,291.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7261962890625,0.0,0.0,0.0001454859302612,291.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4780578613281,0.0,0.0,0.0001332205574726,290.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6985168457031,0.0,0.0,9.839628910413012e-05,291.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68072509765625,0.0,0.0,0.0001332206156803,291.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6717224121094,0.0,0.0,0.0006319409585557,290.3557434082031,294.1499938964844,272.04998779296875,271.085693359375,272.5365600585937,272.04998779296875,289.4208068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479418121278,4.65579717001674e-08,0.001347895245999,-0.1201982572674751,0.0,0.0,0.0,-0.0278932675719261,60.0,-16.059289932250977,-0.0,-1.2387994274831726e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,291.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7261962890625,0.0,0.0,0.0001454859302612,291.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4780578613281,0.0,0.0,0.0001332205574726,290.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6985168457031,0.0,0.0,9.839628910413012e-05,291.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68072509765625,0.0,0.0,0.0001332206156803,291.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6717224121094,0.0,0.0,0.0006319409585557,290.3557434082031,294.1499938964844,272.04998779296875,271.085693359375,272.5365600585937,272.04998779296875,289.4208068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479418121278,4.65579717001674e-08,0.001347895245999,-0.1201982572674751,0.0,0.0,0.0,-0.0278932675719261,60.0,-16.059289932250977,-0.0,-1.2387994274831726e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,291.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7132873535156,0.0,0.0,0.0001448873517801,291.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4692687988281,0.0,0.0,0.0001326724450336,290.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68603515625,0.0,0.0,9.799145482247695e-05,291.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6685791015625,0.0,0.0,0.0001326725032413,291.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6596984863281,0.0,0.0,0.0006293409387581,290.3461303710937,294.1499938964844,272.04998779296875,271.085693359375,272.5250549316406,272.04998779296875,289.4090270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423960190266,4.590915736457647e-08,0.0013423500349745,-0.1185331121087074,0.0,0.0,0.0,-0.0275716353207826,60.0,-15.987208366394045,-0.0,-1.228626445026748e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,291.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7132873535156,0.0,0.0,0.0001448873517801,291.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4692687988281,0.0,0.0,0.0001326724450336,290.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68603515625,0.0,0.0,9.799145482247695e-05,291.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6685791015625,0.0,0.0,0.0001326725032413,291.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6596984863281,0.0,0.0,0.0006293409387581,290.3461303710937,294.1499938964844,272.04998779296875,271.085693359375,272.5250549316406,272.04998779296875,289.4090270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423960190266,4.590915736457647e-08,0.0013423500349745,-0.1185331121087074,0.0,0.0,0.0,-0.0275716353207826,60.0,-15.987208366394045,-0.0,-1.228626445026748e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,291.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70684814453125,0.0,0.0,0.0001445644447812,291.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4648742675781,0.0,0.0,0.0001323767646681,290.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6798400878906,0.0,0.0,9.777305967872962e-05,291.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6625061035156,0.0,0.0,0.0001323768228758,291.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6537170410156,0.0,0.0,0.0006279383669607,290.3413391113281,294.1499938964844,272.04998779296875,271.085693359375,272.5194091796875,272.04998779296875,289.4031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001339404261671,4.555915467108208e-08,0.0013393587432801,-0.1176344603300094,0.0,0.0,0.0,-0.0273981317877769,60.0,-15.948399543762209,-0.0,-1.223155976504131e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,291.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7004699707031,0.0,0.0,0.0001442224020138,291.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4604797363281,0.0,0.0,0.0001320635492447,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6736755371094,0.0,0.0,9.754172060638666e-05,291.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6564636230469,0.0,0.0,0.0001320636074524,291.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.64776611328125,0.0,0.0,0.0006264526164159,290.3365173339844,294.1499938964844,272.04998779296875,271.085693359375,272.51385498046875,272.04998779296875,289.39727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013362352037802,4.5188404129703486e-08,0.0013361900346353,-0.1166822239756584,0.0,0.0,0.0,-0.027214340865612,60.0,-15.90750503540039,-0.0,-1.2173745744803457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,291.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6877136230469,0.0,0.0,0.0001434922742191,291.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.45172119140625,0.0,0.0,0.0001313949760515,290.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.661376953125,0.0,0.0,9.704791591502726e-05,291.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6444702148437,0.0,0.0,0.0001313950342591,291.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6358947753906,0.0,0.0,0.000623281172011,290.32696533203125,294.1499938964844,272.04998779296875,271.085693359375,272.5029602050781,272.04998779296875,289.38555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294705422595,4.439702649960965e-08,0.0013294261880218,-0.1146486401557922,0.0,0.0,0.0,-0.0268220361322164,60.0,-15.820716857910156,-0.0,-1.205079627197847e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,291.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6877136230469,0.0,0.0,0.0001434922742191,291.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.45172119140625,0.0,0.0,0.0001313949760515,290.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.661376953125,0.0,0.0,9.704791591502726e-05,291.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6444702148437,0.0,0.0,0.0001313950342591,291.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6358947753906,0.0,0.0,0.000623281172011,290.32696533203125,294.1499938964844,272.04998779296875,271.085693359375,272.5029602050781,272.04998779296875,289.38555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294705422595,4.439702649960965e-08,0.0013294261880218,-0.1146486401557922,0.0,0.0,0.0,-0.0268220361322164,60.0,-15.820716857910156,-0.0,-1.205079627197847e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,291.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6750793457031,0.0,0.0,0.0001427067618351,291.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.44293212890625,0.0,0.0,0.0001306756894337,290.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.649169921875,0.0,0.0,9.651665459387004e-05,291.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6325378417969,0.0,0.0,0.0001306757476413,291.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6241149902344,0.0,0.0,0.0006198692135512,290.3173828125,294.1499938964844,272.04998779296875,271.085693359375,272.49237060546875,272.04998779296875,289.37384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221928384155,4.354563287733981e-08,0.0013221492990851,-0.1124593093991279,0.0,0.0,0.0,-0.0263999812304973,60.0,-15.72716999053955,-0.0,-1.191921867871315e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,291.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6750793457031,0.0,0.0,0.0001427067618351,291.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.44293212890625,0.0,0.0,0.0001306756894337,290.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.649169921875,0.0,0.0,9.651665459387004e-05,291.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6325378417969,0.0,0.0,0.0001306757476413,291.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6241149902344,0.0,0.0,0.0006198692135512,290.3173828125,294.1499938964844,272.04998779296875,271.085693359375,272.49237060546875,272.04998779296875,289.37384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221928384155,4.354563287733981e-08,0.0013221492990851,-0.1124593093991279,0.0,0.0,0.0,-0.0263999812304973,60.0,-15.72716999053955,-0.0,-1.191921867871315e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,291.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6625366210937,0.0,0.0,0.0001418771280441,291.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4342041015625,0.0,0.0,0.0001299159921472,290.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6370544433594,0.0,0.0,9.595554729457945e-05,291.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6206970214844,0.0,0.0,0.0001299160649068,291.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6123962402344,0.0,0.0,0.0006162655772641,290.307861328125,294.1499938964844,272.04998779296875,271.085693359375,272.4820861816406,272.04998779296875,289.3621520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145060511305,4.264642328166701e-08,0.0013144634431228,-0.1101453155279159,0.0,0.0,0.0,-0.025954220443964,60.0,-15.627991676330566,-0.0,-1.1781032327462529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782520,291.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6625366210937,0.0,0.0,0.0001418771280441,291.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4342041015625,0.0,0.0,0.0001299159921472,290.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6370544433594,0.0,0.0,9.595554729457945e-05,291.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6206970214844,0.0,0.0,0.0001299160649068,291.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6123962402344,0.0,0.0,0.0006162655772641,290.307861328125,294.1499938964844,272.04998779296875,271.085693359375,272.4820861816406,272.04998779296875,289.3621520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145060511305,4.264642328166701e-08,0.0013144634431228,-0.1101453155279159,0.0,0.0,0.0,-0.025954220443964,60.0,-15.627991676330566,-0.0,-1.1781032327462529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,291.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6501159667969,0.0,0.0,0.000141028111102,291.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.42547607421875,0.0,0.0,0.0001291385560762,290.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6250305175781,0.0,0.0,9.538132871966808e-05,291.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.60894775390625,0.0,0.0,0.0001291386142838,291.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6007995605469,0.0,0.0,0.0006125777144916,290.29840087890625,294.1499938964844,272.04998779296875,271.085693359375,272.47216796875,272.04998779296875,289.3504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066397514194,4.172621359543882e-08,0.0013065980747342,-0.1077755019068718,0.0,0.0,0.0,-0.0254980474710464,60.0,-15.525540351867676,-0.0,-1.1640452157735129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,291.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6501159667969,0.0,0.0,0.000141028111102,291.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.42547607421875,0.0,0.0,0.0001291385560762,290.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6250305175781,0.0,0.0,9.538132871966808e-05,291.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.60894775390625,0.0,0.0,0.0001291386142838,291.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6007995605469,0.0,0.0,0.0006125777144916,290.29840087890625,294.1499938964844,272.04998779296875,271.085693359375,272.47216796875,272.04998779296875,289.3504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066397514194,4.172621359543882e-08,0.0013065980747342,-0.1077755019068718,0.0,0.0,0.0,-0.0254980474710464,60.0,-15.525540351867676,-0.0,-1.1640452157735129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,291.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6439514160156,0.0,0.0,0.0001405979564879,291.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.421142578125,0.0,0.0,0.0001287446793867,290.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6190795898437,0.0,0.0,9.509040683042258e-05,291.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6031188964844,0.0,0.0,0.0001287447230424,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.59503173828125,0.0,0.0,0.0006107093067839,290.29364013671875,294.1499938964844,272.04998779296875,271.085693359375,272.46728515625,272.04998779296875,289.3446350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001302654389292,4.1260005190224553e-08,0.001302613178268,-0.1065742149949073,0.0,0.0,0.0,-0.0252669360488653,60.0,-15.47368335723877,-0.0,-1.156955136139004e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,291.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6378173828125,0.0,0.0,0.0001401596091454,291.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4167785644531,0.0,0.0,0.000128343279357,290.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6131286621094,0.0,0.0,9.479394793743268e-05,291.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5972900390625,0.0,0.0,0.0001283433375647,291.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5892639160156,0.0,0.0,0.0006088052759878,290.2889404296875,294.1499938964844,272.04998779296875,271.085693359375,272.4624938964844,272.04998779296875,289.3388366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012985931243747,4.078491855352696e-08,0.0012985523790121,-0.1053495854139328,0.0,0.0,0.0,-0.0250314231961965,60.0,-15.421144485473633,-0.0,-1.1497522223180569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782820,291.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6255798339844,0.0,0.0,0.0001392622943967,291.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4081115722656,0.0,0.0,0.0001275216054636,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.601318359375,0.0,0.0,9.418706031283364e-05,291.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5857238769531,0.0,0.0,0.0001275216636713,291.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.57781982421875,0.0,0.0,0.0006049076328054,290.2795104980469,294.1499938964844,272.04998779296875,271.085693359375,272.4530639648437,272.04998779296875,289.32720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902793241664,3.981238805295106e-08,0.0012902395101264,-0.1028412654995918,0.0,0.0,0.0,-0.0245493128895759,60.0,-15.314302444458008,-0.0,-1.1350773831964037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,291.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6255798339844,0.0,0.0,0.0001392622943967,291.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4081115722656,0.0,0.0,0.0001275216054636,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.601318359375,0.0,0.0,9.418706031283364e-05,291.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5857238769531,0.0,0.0,0.0001275216636713,291.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.57781982421875,0.0,0.0,0.0006049076328054,290.2795104980469,294.1499938964844,272.04998779296875,271.085693359375,272.4530639648437,272.04998779296875,289.32720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902793241664,3.981238805295106e-08,0.0012902395101264,-0.1028412654995918,0.0,0.0,0.0,-0.0245493128895759,60.0,-15.314302444458008,-0.0,-1.1350773831964037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782940,291.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6134948730469,0.0,0.0,0.0001383269991492,291.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.39947509765625,0.0,0.0,0.0001266651815967,290.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.589599609375,0.0,0.0,9.355449583381414e-05,291.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.57427978515625,0.0,0.0,0.0001266652252525,291.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5664978027344,0.0,0.0,0.0006008450873196,290.2701110839844,294.1499938964844,272.04998779296875,271.085693359375,272.4439697265625,272.04998779296875,289.31561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816139496862,3.8798727786115705e-08,0.0012815750669687,-0.1002248674631118,0.0,0.0,0.0,-0.0240468140691518,60.0,-15.203596115112305,-0.0,-1.119882071520806e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783000,291.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6134948730469,0.0,0.0,0.0001383269991492,291.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.39947509765625,0.0,0.0,0.0001266651815967,290.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.589599609375,0.0,0.0,9.355449583381414e-05,291.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.57427978515625,0.0,0.0,0.0001266652252525,291.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5664978027344,0.0,0.0,0.0006008450873196,290.2701110839844,294.1499938964844,272.04998779296875,271.085693359375,272.4439697265625,272.04998779296875,289.31561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816139496862,3.8798727786115705e-08,0.0012815750669687,-0.1002248674631118,0.0,0.0,0.0,-0.0240468140691518,60.0,-15.203596115112305,-0.0,-1.119882071520806e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
