time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
783060,291.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6015014648437,0.0,0.0,0.0001373551349388,291.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.390869140625,0.0,0.0,0.000125775244669,290.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5779724121094,0.0,0.0,9.289719309890644e-05,291.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5628967285156,0.0,0.0,0.0001257752883248,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55523681640625,0.0,0.0,0.0005966235767118,290.2607727050781,294.1499938964844,272.04998779296875,271.085693359375,272.4350891113281,272.04998779296875,289.3040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726094573736,3.7745436998193333e-08,0.0012725717388093,-0.097504049539566,0.0,0.0,0.0,-0.0235246680676937,60.0,-15.089369773864746,-0.0,-1.1042008907224957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783120,291.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6015014648437,0.0,0.0,0.0001373551349388,291.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.390869140625,0.0,0.0,0.000125775244669,290.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5779724121094,0.0,0.0,9.289719309890644e-05,291.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5628967285156,0.0,0.0,0.0001257752883248,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55523681640625,0.0,0.0,0.0005966235767118,290.2607727050781,294.1499938964844,272.04998779296875,271.085693359375,272.4350891113281,272.04998779296875,289.3040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726094573736,3.7745436998193333e-08,0.0012725717388093,-0.097504049539566,0.0,0.0,0.0,-0.0235246680676937,60.0,-15.089369773864746,-0.0,-1.1042008907224957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,291.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.589599609375,0.0,0.0,0.0001363483752356,291.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3822631835937,0.0,0.0,0.0001248533517355,290.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56646728515625,0.0,0.0,9.221629443345591e-05,291.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5516052246094,0.0,0.0,0.0001248534099431,291.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5440673828125,0.0,0.0,0.0005922505515627,290.25146484375,294.1499938964844,272.04998779296875,271.085693359375,272.4264831542969,272.04998779296875,289.29254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632817961275,3.665434888944219e-08,0.0012632451253011,-0.0946833863854408,0.0,0.0,0.0,-0.0229837838560342,60.0,-14.971447944641112,-0.0,-1.0880733469775805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783240,291.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.589599609375,0.0,0.0,0.0001363483752356,291.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3822631835937,0.0,0.0,0.0001248533517355,290.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56646728515625,0.0,0.0,9.221629443345591e-05,291.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5516052246094,0.0,0.0,0.0001248534099431,291.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5440673828125,0.0,0.0,0.0005922505515627,290.25146484375,294.1499938964844,272.04998779296875,271.085693359375,272.4264831542969,272.04998779296875,289.29254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632817961275,3.665434888944219e-08,0.0012632451253011,-0.0946833863854408,0.0,0.0,0.0,-0.0229837838560342,60.0,-14.971447944641112,-0.0,-1.0880733469775805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783300,291.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5837097167969,0.0,0.0,0.0001358307199552,291.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.37799072265625,0.0,0.0,0.0001243793376488,290.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.56072998046875,0.0,0.0,9.186618990497664e-05,291.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5460205078125,0.0,0.0,0.0001243793958565,291.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5385437011719,0.0,0.0,0.0005900020478293,290.2468566894531,294.1499938964844,272.04998779296875,271.085693359375,272.4223022460937,272.04998779296875,289.28680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012584857176989,3.60933398724228e-08,0.0012584496289491,-0.0932322144508361,0.0,0.0,0.0,-0.0227056760340929,60.0,-14.910913467407228,-0.0,-1.0798270722034432e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,291.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5778503417969,0.0,0.0,0.0001352995022898,291.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.37371826171875,0.0,0.0,0.0001238929107785,290.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5550537109375,0.0,0.0,9.150691039394589e-05,291.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5404357910156,0.0,0.0,0.0001238929544342,291.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.53302001953125,0.0,0.0,0.000587694637943,290.2422180175781,294.1499938964844,272.04998779296875,271.085693359375,272.41815185546875,272.04998779296875,289.28106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001253564027138,3.55176368316279e-08,0.0012535285204648,-0.0917424410581588,0.0,0.0,0.0,-0.0224202834069728,60.0,-14.849332809448242,-0.0,-1.071397406349206e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,291.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.566162109375,0.0,0.0,0.0001341839670203,291.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.365234375,0.0,0.0,0.0001228714245371,290.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5437316894531,0.0,0.0,9.075245179701596e-05,291.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.52935791015625,0.0,0.0,0.0001228714827448,291.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5220642089844,0.0,0.0,0.0005828491412103,290.2330322265625,294.1499938964844,272.04998779296875,271.085693359375,272.4100341796875,272.04998779296875,289.2696228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432286748662,3.4308712315578305e-08,0.0012431943323463,-0.0886121168732643,0.0,0.0,0.0,-0.0218209847807884,60.0,-14.721753120422363,-0.0,-1.0538030892348617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,291.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.566162109375,0.0,0.0,0.0001341839670203,291.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.365234375,0.0,0.0,0.0001228714245371,290.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5437316894531,0.0,0.0,9.075245179701596e-05,291.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.52935791015625,0.0,0.0,0.0001228714827448,291.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5220642089844,0.0,0.0,0.0005828491412103,290.2330322265625,294.1499938964844,272.04998779296875,271.085693359375,272.4100341796875,272.04998779296875,289.2696228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432286748662,3.4308712315578305e-08,0.0012431943323463,-0.0886121168732643,0.0,0.0,0.0,-0.0218209847807884,60.0,-14.721753120422363,-0.0,-1.0538030892348617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,291.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5546264648437,0.0,0.0,0.0001329916558461,291.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3567810058594,0.0,0.0,0.0001217796379933,290.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5325622558594,0.0,0.0,8.99460501386784e-05,291.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51837158203125,0.0,0.0,0.000121779681649,291.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5111999511719,0.0,0.0,0.0005776701727882,290.223876953125,294.1499938964844,272.04998779296875,271.085693359375,272.4021911621094,272.04998779296875,289.2582397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321819085627,3.301659390331224e-08,0.0012321489630267,-0.085263580083847,0.0,0.0,0.0,-0.0211804416030645,60.0,-14.58640956878662,-0.0,-1.035158732065611e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,291.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5546264648437,0.0,0.0,0.0001329916558461,291.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3567810058594,0.0,0.0,0.0001217796379933,290.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5325622558594,0.0,0.0,8.99460501386784e-05,291.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51837158203125,0.0,0.0,0.000121779681649,291.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5111999511719,0.0,0.0,0.0005776701727882,290.223876953125,294.1499938964844,272.04998779296875,271.085693359375,272.4021911621094,272.04998779296875,289.2582397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321819085627,3.301659390331224e-08,0.0012321489630267,-0.085263580083847,0.0,0.0,0.0,-0.0211804416030645,60.0,-14.58640956878662,-0.0,-1.035158732065611e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,291.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5432434082031,0.0,0.0,0.0001317412243224,291.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.348388671875,0.0,0.0,0.0001206346205435,290.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.521484375,0.0,0.0,8.910034375730902e-05,291.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50750732421875,0.0,0.0,0.0001206346641993,291.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5004577636719,0.0,0.0,0.000572238699533,290.2147827148437,294.1499938964844,272.04998779296875,271.085693359375,272.3945617675781,272.04998779296875,289.24688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205966049805,3.16615107465168e-08,0.0012205649400129,-0.0817488655447959,0.0,0.0,0.0,-0.0205086842179298,60.0,-14.443832397460938,-0.0,-1.015784221181093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,291.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5432434082031,0.0,0.0,0.0001317412243224,291.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.348388671875,0.0,0.0,0.0001206346205435,290.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.521484375,0.0,0.0,8.910034375730902e-05,291.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50750732421875,0.0,0.0,0.0001206346641993,291.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5004577636719,0.0,0.0,0.000572238699533,290.2147827148437,294.1499938964844,272.04998779296875,271.085693359375,272.3945617675781,272.04998779296875,289.24688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205966049805,3.16615107465168e-08,0.0012205649400129,-0.0817488655447959,0.0,0.0,0.0,-0.0205086842179298,60.0,-14.443832397460938,-0.0,-1.015784221181093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,291.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5319519042969,0.0,0.0,0.0001304638280998,291.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.34002685546875,0.0,0.0,0.0001194649084936,290.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5105285644531,0.0,0.0,8.82364038261585e-05,291.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.49676513671875,0.0,0.0,0.0001194649594253,291.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.48980712890625,0.0,0.0,0.0005666901124641,290.2057800292969,294.1499938964844,272.04998779296875,271.085693359375,272.3871765136719,272.04998779296875,289.2355651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087613577023,3.0277238494136334e-08,0.0012087310897186,-0.0781553760170936,0.0,0.0,0.0,-0.0198224559426307,60.0,-14.296833038330078,-0.0,-9.961810576442077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,291.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5319519042969,0.0,0.0,0.0001304638280998,291.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.34002685546875,0.0,0.0,0.0001194649084936,290.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5105285644531,0.0,0.0,8.82364038261585e-05,291.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.49676513671875,0.0,0.0,0.0001194649594253,291.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.48980712890625,0.0,0.0,0.0005666901124641,290.2057800292969,294.1499938964844,272.04998779296875,271.085693359375,272.3871765136719,272.04998779296875,289.2355651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087613577023,3.0277238494136334e-08,0.0012087310897186,-0.0781553760170936,0.0,0.0,0.0,-0.0198224559426307,60.0,-14.296833038330078,-0.0,-9.961810576442077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,291.2000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5263671875,0.0,0.0,0.000129827967612,291.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3358764648437,0.0,0.0,0.0001188826645375,290.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5050964355469,0.0,0.0,8.780635835137218e-05,291.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.491455078125,0.0,0.0,0.0001188827081932,291.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4845275878906,0.0,0.0,0.0005639281589537,290.2012939453125,294.1499938964844,272.04998779296875,271.085693359375,272.3835754394531,272.04998779296875,289.2299499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028701603412,2.9588196781560328e-08,0.0012028405908495,-0.0763655602931976,0.0,0.0,0.0,-0.019480874761939,60.0,-14.222766876220703,-0.0,-9.864942995818637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,291.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52081298828125,0.0,0.0,0.0001292011584155,291.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33172607421875,0.0,0.0,0.0001183087006211,290.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49969482421875,0.0,0.0,8.73824319569394e-05,291.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.48614501953125,0.0,0.0,0.0001183087442768,291.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4792785644531,0.0,0.0,0.0005612055538222,290.19683837890625,294.1499938964844,272.04998779296875,271.085693359375,272.3800354003906,272.04998779296875,289.2243347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970626655966,2.8908962335094657e-08,0.0011970337945967,-0.0746005177497863,0.0,0.0,0.0,-0.0191441550850868,60.0,-14.149165153503418,-0.0,-9.769917852509025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,291.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.509765625,0.0,0.0,0.000128007348394,291.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3235168457031,0.0,0.0,0.0001172155389213,290.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4889831542969,0.0,0.0,8.657502621645108e-05,291.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.47564697265625,0.0,0.0,0.000117215582577,291.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4688720703125,0.0,0.0,0.000556020066142,290.1879272460937,294.1499938964844,272.04998779296875,271.085693359375,272.37310791015625,272.04998779296875,289.213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860015802085,2.7615318032303552e-08,0.0011859739897772,-0.0712370052933693,0.0,0.0,0.0,-0.0185028500854969,60.0,-14.00610065460205,-0.0,-9.590204541609637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,291.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.509765625,0.0,0.0,0.000128007348394,291.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3235168457031,0.0,0.0,0.0001172155389213,290.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4889831542969,0.0,0.0,8.657502621645108e-05,291.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.47564697265625,0.0,0.0,0.000117215582577,291.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4688720703125,0.0,0.0,0.000556020066142,290.1879272460937,294.1499938964844,272.04998779296875,271.085693359375,272.37310791015625,272.04998779296875,289.213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860015802085,2.7615318032303552e-08,0.0011859739897772,-0.0712370052933693,0.0,0.0,0.0,-0.0185028500854969,60.0,-14.00610065460205,-0.0,-9.590204541609637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,291.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4988708496094,0.0,0.0,0.0001269163913093,291.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3153076171875,0.0,0.0,0.0001162165572168,290.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4783935546875,0.0,0.0,8.583717863075435e-05,291.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4652404785156,0.0,0.0,0.0001162166008725,291.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.45855712890625,0.0,0.0,0.0005512813222594,290.1791076660156,294.1499938964844,272.04998779296875,271.085693359375,272.36639404296875,272.04998779296875,289.2020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011758937034755,2.6433143673898485e-08,0.0011758672771975,-0.0681612491607666,0.0,0.0,0.0,-0.0179168041795492,60.0,-13.872905731201172,-0.0,-9.427433411701713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,291.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4988708496094,0.0,0.0,0.0001269163913093,291.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3153076171875,0.0,0.0,0.0001162165572168,290.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4783935546875,0.0,0.0,8.583717863075435e-05,291.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4652404785156,0.0,0.0,0.0001162166008725,291.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.45855712890625,0.0,0.0,0.0005512813222594,290.1791076660156,294.1499938964844,272.04998779296875,271.085693359375,272.36639404296875,272.04998779296875,289.2020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011758937034755,2.6433143673898485e-08,0.0011758672771975,-0.0681612491607666,0.0,0.0,0.0,-0.0179168041795492,60.0,-13.872905731201172,-0.0,-9.427433411701713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,291.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4880676269531,0.0,0.0,0.0001259249693248,291.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30718994140625,0.0,0.0,0.0001153087141574,290.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4678649902344,0.0,0.0,8.516664820490405e-05,291.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4549255371094,0.0,0.0,0.0001153087578131,291.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4483642578125,0.0,0.0,0.0005469748866744,290.1703491210937,294.1499938964844,272.04998779296875,271.085693359375,272.35986328125,272.04998779296875,289.1909484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667076032608,2.535884036092284e-08,0.0011666822247207,-0.0653645023703575,0.0,0.0,0.0,-0.0173842329531908,60.0,-13.750069618225098,-0.0,-9.280721258164705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,291.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4880676269531,0.0,0.0,0.0001259249693248,291.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30718994140625,0.0,0.0,0.0001153087141574,290.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4678649902344,0.0,0.0,8.516664820490405e-05,291.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4549255371094,0.0,0.0,0.0001153087578131,291.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4483642578125,0.0,0.0,0.0005469748866744,290.1703491210937,294.1499938964844,272.04998779296875,271.085693359375,272.35986328125,272.04998779296875,289.1909484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667076032608,2.535884036092284e-08,0.0011666822247207,-0.0653645023703575,0.0,0.0,0.0,-0.0173842329531908,60.0,-13.750069618225098,-0.0,-9.280721258164705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,291.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.47735595703125,0.0,0.0,0.0001250525674549,291.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.299072265625,0.0,0.0,0.0001145098649431,290.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4574584960937,0.0,0.0,8.457661897409707e-05,291.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4446716308594,0.0,0.0,0.0001145099085988,291.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4382019042969,0.0,0.0,0.0005431855097413,290.16162109375,294.1499938964844,272.04998779296875,271.085693359375,272.353515625,272.04998779296875,289.1799621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586244218051,2.4413525423483413e-08,0.0011585999745875,-0.0629023090004921,0.0,0.0,0.0,-0.0169156044721603,60.0,-13.639074325561523,-0.0,-9.152574165227636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,291.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.47735595703125,0.0,0.0,0.0001250525674549,291.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.299072265625,0.0,0.0,0.0001145098649431,290.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4574584960937,0.0,0.0,8.457661897409707e-05,291.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4446716308594,0.0,0.0,0.0001145099085988,291.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4382019042969,0.0,0.0,0.0005431855097413,290.16162109375,294.1499938964844,272.04998779296875,271.085693359375,272.353515625,272.04998779296875,289.1799621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586244218051,2.4413525423483413e-08,0.0011585999745875,-0.0629023090004921,0.0,0.0,0.0,-0.0169156044721603,60.0,-13.639074325561523,-0.0,-9.152574165227636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,291.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4720458984375,0.0,0.0,0.0001246632164111,291.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2950439453125,0.0,0.0,0.000114153335744,290.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4522705078125,0.0,0.0,8.431329479208216e-05,291.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4396057128906,0.0,0.0,0.0001141533793997,291.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.43316650390625,0.0,0.0,0.0005414942861534,290.1572570800781,294.1499938964844,272.04998779296875,271.085693359375,272.35040283203125,272.04998779296875,289.1744689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011550169438123,2.3991633568698493e-08,0.001154992962256,-0.0618030801415443,0.0,0.0,0.0,-0.0167064573615789,60.0,-13.58898639678955,-0.0,-9.09566963969155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,291.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4667358398437,0.0,0.0,0.0001243061997229,291.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2909851074219,0.0,0.0,0.0001138264196924,290.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4471130371094,0.0,0.0,8.407182758674026e-05,291.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4345397949219,0.0,0.0,0.0001138264560722,291.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4281311035156,0.0,0.0,0.0005399435176514,290.1529235839844,294.1499938964844,272.04998779296875,271.085693359375,272.34735107421875,272.04998779296875,289.16900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517088860273,2.3604780352570746e-08,0.001151685253717,-0.0607949420809745,0.0,0.0,0.0,-0.0165146775543689,60.0,-13.542150497436523,-0.0,-9.043647253292877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,291.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4561767578125,0.0,0.0,0.000123695237562,291.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2829284667969,0.0,0.0,0.0001132669567596,291.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.43682861328125,0.0,0.0,8.365861140191555e-05,291.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4244384765625,0.0,0.0,0.0001132670004153,291.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4181213378906,0.0,0.0,0.000537289713975,290.1442565917969,294.1499938964844,272.04998779296875,271.085693359375,272.3413391113281,272.04998779296875,289.1581420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460478417575,2.2942758803878863e-08,0.0011460249079391,-0.0590692982077598,0.0,0.0,0.0,-0.016186486929655,60.0,-13.459004402160645,-0.0,-8.95496583552813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,291.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4561767578125,0.0,0.0,0.000123695237562,291.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2829284667969,0.0,0.0,0.0001132669567596,291.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.43682861328125,0.0,0.0,8.365861140191555e-05,291.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4244384765625,0.0,0.0,0.0001132670004153,291.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4181213378906,0.0,0.0,0.000537289713975,290.1442565917969,294.1499938964844,272.04998779296875,271.085693359375,272.3413391113281,272.04998779296875,289.1581420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460478417575,2.2942758803878863e-08,0.0011460249079391,-0.0590692982077598,0.0,0.0,0.0,-0.016186486929655,60.0,-13.459004402160645,-0.0,-8.95496583552813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,291.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4456787109375,0.0,0.0,0.0001232143404195,291.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.27490234375,0.0,0.0,0.0001128266085288,291.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4266052246094,0.0,0.0,8.333337609656155e-05,291.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.41436767578125,0.0,0.0,0.0001128266521845,291.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4081726074219,0.0,0.0,0.0005352008738555,290.1355895996094,294.1499938964844,272.04998779296875,271.085693359375,272.33544921875,272.0500183105469,289.1473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415920453146,2.2421689394036548e-08,0.0011415695771574,-0.0577107034623622,0.0,0.0,0.0,-0.0159281734377145,60.0,-13.390501976013184,-0.0,-8.885472624342584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,291.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4456787109375,0.0,0.0,0.0001232143404195,291.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.27490234375,0.0,0.0,0.0001128266085288,291.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4266052246094,0.0,0.0,8.333337609656155e-05,291.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.41436767578125,0.0,0.0,0.0001128266521845,291.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4081726074219,0.0,0.0,0.0005352008738555,290.1355895996094,294.1499938964844,272.04998779296875,271.085693359375,272.33544921875,272.0500183105469,289.1473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415920453146,2.2421689394036548e-08,0.0011415695771574,-0.0577107034623622,0.0,0.0,0.0,-0.0159281734377145,60.0,-13.390501976013184,-0.0,-8.885472624342584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784860,291.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4352111816406,0.0,0.0,0.0001227977045346,291.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.266845703125,0.0,0.0,0.0001124451009673,291.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4164123535156,0.0,0.0,8.305159281007946e-05,291.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40435791015625,0.0,0.0,0.000112445137347,291.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.39825439453125,0.0,0.0,0.00053339113947,290.126953125,294.1499938964844,272.0510559082031,271.0867004394531,272.3297119140625,272.0503845214844,289.1365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970244290514532e-08,0.0011377098271623,-0.0565333887934684,0.0,0.0,0.0,-0.0157043747603893,60.0,-13.33253574371338,-0.0,-8.825483632790566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,291.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4352111816406,0.0,0.0,0.0001227977045346,291.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.266845703125,0.0,0.0,0.0001124451009673,291.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4164123535156,0.0,0.0,8.305159281007946e-05,291.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40435791015625,0.0,0.0,0.000112445137347,291.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.39825439453125,0.0,0.0,0.00053339113947,290.126953125,294.1499938964844,272.0510559082031,271.0867004394531,272.3297119140625,272.0503845214844,289.1365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970244290514532e-08,0.0011377098271623,-0.0565333887934684,0.0,0.0,0.0,-0.0157043747603893,60.0,-13.33253574371338,-0.0,-8.825483632790566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,291.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4248046875,0.0,0.0,0.0001223611470777,291.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2588195800781,0.0,0.0,0.00011204535258,291.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4062805175781,0.0,0.0,8.275633445009589e-05,291.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3943786621094,0.0,0.0,0.0001120453889598,291.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38836669921875,0.0,0.0,0.0005314949085004,290.1183166503906,294.1499938964844,272.0541076660156,271.089599609375,272.3241577148437,272.0518493652344,289.1259155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.1497221780464315e-08,0.0011336656752973,-0.0552995540201664,0.0,0.0,0.0,-0.0154698807746171,60.0,-13.27565097808838,-0.0,-8.7628450273769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,291.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4248046875,0.0,0.0,0.0001223611470777,291.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2588195800781,0.0,0.0,0.00011204535258,291.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4062805175781,0.0,0.0,8.275633445009589e-05,291.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3943786621094,0.0,0.0,0.0001120453889598,291.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38836669921875,0.0,0.0,0.0005314949085004,290.1183166503906,294.1499938964844,272.0541076660156,271.089599609375,272.3241577148437,272.0518493652344,289.1259155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.1497221780464315e-08,0.0011336656752973,-0.0552995540201664,0.0,0.0,0.0,-0.0154698807746171,60.0,-13.27565097808838,-0.0,-8.7628450273769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,291.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4196472167969,0.0,0.0,0.0001221351267304,291.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2547912597656,0.0,0.0,0.0001118383806897,291.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4012451171875,0.0,0.0,8.26034665806219e-05,291.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3894348144531,0.0,0.0,0.0001118384170695,291.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3834533691406,0.0,0.0,0.0005305131198838,290.114013671875,294.1499938964844,272.0563659667969,271.0917663574219,272.32147216796875,272.0532531738281,289.12060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315931333228,2.1252310133945684e-08,0.001131571829319,-0.0546606257557868,0.0,0.0,0.0,-0.0153484689071774,60.0,-13.24615478515625,-0.0,-8.730501122045099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785160,291.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4144592285156,0.0,0.0,0.0001219036712427,291.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25079345703125,0.0,0.0,0.0001116264393203,291.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.39617919921875,0.0,0.0,8.244693162851036e-05,291.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.38446044921875,0.0,0.0,0.0001116264757001,291.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3785095214844,0.0,0.0,0.0005295077571645,290.1097106933594,294.1499938964844,272.05908203125,271.0943603515625,272.31884765625,272.0550537109375,289.11529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294487630948,2.100152762807284e-08,0.0011294276919215,-0.0540063120424747,0.0,0.0,0.0,-0.015224146656692,60.0,-13.21585178375244,-0.0,-8.697443121263859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,291.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4041442871094,0.0,0.0,0.0001214237854583,291.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2427673339844,0.0,0.0,0.0001111870151362,291.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3861389160156,0.0,0.0,8.212237298721448e-05,291.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.37457275390625,0.0,0.0,0.000111187051516,291.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.36871337890625,0.0,0.0,0.0005274233408272,290.1011047363281,294.1499938964844,272.0658874511719,271.100830078125,272.3137512207031,272.0598449707031,289.1047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250026291236,2.0481557783114123e-08,0.0011249821400269,-0.0526494532823562,0.0,0.0,0.0,-0.0149663779884576,60.0,-13.152756690979004,-0.0,-8.629101699852981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785280,291.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4041442871094,0.0,0.0,0.0001214237854583,291.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2427673339844,0.0,0.0,0.0001111870151362,291.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3861389160156,0.0,0.0,8.212237298721448e-05,291.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.37457275390625,0.0,0.0,0.000111187051516,291.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.36871337890625,0.0,0.0,0.0005274233408272,290.1011047363281,294.1499938964844,272.0658874511719,271.100830078125,272.3137512207031,272.0598449707031,289.1047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250026291236,2.0481557783114123e-08,0.0011249821400269,-0.0526494532823562,0.0,0.0,0.0,-0.0149663779884576,60.0,-13.152756690979004,-0.0,-8.629101699852981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785340,291.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3959655761719,0.0,0.0,0.0001210240661748,291.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2363586425781,0.0,0.0,0.0001108209908124,291.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3781433105469,0.0,0.0,8.185202750610188e-05,291.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36669921875,0.0,0.0,0.0001108210271922,291.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.36090087890625,0.0,0.0,0.0005256870645098,290.09423828125,294.1499938964844,272.07257080078125,271.1072082519531,272.30987548828125,272.06500244140625,289.09637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212992249056,2.00484535639589e-08,0.0011212792014703,-0.0515190549194812,0.0,0.0,0.0,-0.0147516727447509,60.0,-13.099474906921388,-0.0,-8.572382625970931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
