time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
785400,291.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3939208984375,0.0,0.0,0.0001209215188282,291.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2347717285156,0.0,0.0,0.0001107270873035,291.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3761291503906,0.0,0.0,8.178267307812348e-05,291.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36474609375,0.0,0.0,0.0001107271236833,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.35894775390625,0.0,0.0,0.0005252416594885,290.0924987792969,294.1499938964844,272.07440185546875,271.10894775390625,272.3089294433594,272.06646728515625,289.0942687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203491594642,1.9937340667297576e-08,0.0011203291360288,-0.0512290149927139,0.0,0.0,0.0,-0.0146965887397527,60.0,-13.085780143737791,-0.0,-8.557861264080202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785460,291.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3836975097656,0.0,0.0,0.0001203964056912,291.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2267761230469,0.0,0.0,0.0001102462483686,291.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3661804199219,0.0,0.0,8.142751903505996e-05,291.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3549499511719,0.0,0.0,0.0001102462774724,291.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3492431640625,0.0,0.0,0.0005229607340879,290.0839538574219,294.1499938964844,272.08453369140625,271.1186218261719,272.3044128417969,272.07452392578125,289.0838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154839303344,1.9368371795280843e-08,0.001115464605391,-0.04974365234375,0.0,0.0,0.0,-0.0144145302474498,60.0,-13.015539169311523,-0.0,-8.4836955238643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785520,291.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3836975097656,0.0,0.0,0.0001203964056912,291.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2267761230469,0.0,0.0,0.0001102462483686,291.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3661804199219,0.0,0.0,8.142751903505996e-05,291.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3549499511719,0.0,0.0,0.0001102462774724,291.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3492431640625,0.0,0.0,0.0005229607340879,290.0839538574219,294.1499938964844,272.08453369140625,271.1186218261719,272.3044128417969,272.07452392578125,289.0838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154839303344,1.9368371795280843e-08,0.001115464605391,-0.04974365234375,0.0,0.0,0.0,-0.0144145302474498,60.0,-13.015539169311523,-0.0,-8.4836955238643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785580,291.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3735656738281,0.0,0.0,0.0001198495738208,291.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.21881103515625,0.0,0.0,0.0001097455169656,291.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3562927246094,0.0,0.0,8.105768210953102e-05,291.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3451843261719,0.0,0.0,0.0001097455460694,291.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3395690917969,0.0,0.0,0.000520585454069,290.07537841796875,294.1499938964844,272.09619140625,271.12969970703125,272.3002319335937,272.0841064453125,289.0735168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104175355285,1.87758733005694e-08,0.0011103987926617,-0.0481965169310569,0.0,0.0,0.0,-0.0141208069398999,60.0,-12.941764831542969,-0.0,-8.406806273342229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785640,291.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3735656738281,0.0,0.0,0.0001198495738208,291.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.21881103515625,0.0,0.0,0.0001097455169656,291.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3562927246094,0.0,0.0,8.105768210953102e-05,291.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3451843261719,0.0,0.0,0.0001097455460694,291.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3395690917969,0.0,0.0,0.000520585454069,290.07537841796875,294.1499938964844,272.09619140625,271.12969970703125,272.3002319335937,272.0841064453125,289.0735168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104175355285,1.87758733005694e-08,0.0011103987926617,-0.0481965169310569,0.0,0.0,0.0,-0.0141208069398999,60.0,-12.941764831542969,-0.0,-8.406806273342229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785700,291.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3684997558594,0.0,0.0,0.0001195684308186,291.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2148132324219,0.0,0.0,0.0001094880717573,291.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3513488769531,0.0,0.0,8.086753950919956e-05,291.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.34033203125,0.0,0.0,0.0001094881081371,291.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33477783203125,0.0,0.0,0.0005193642573431,290.0711364746094,294.1499938964844,272.1025695800781,271.1357727050781,272.2982788085937,272.0894470214844,289.068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011078128591179,1.8471256524321692e-08,0.0011077943490818,-0.0474009625613689,0.0,0.0,0.0,-0.0139697957783937,60.0,-12.90357780456543,-0.0,-8.367410941900746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785760,291.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3634948730469,0.0,0.0,0.000119282201922,291.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2108459472656,0.0,0.0,0.0001092259772121,291.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.346435546875,0.0,0.0,8.06739553809166e-05,291.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.33551025390625,0.0,0.0,0.0001092260135919,291.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3299560546875,0.0,0.0,0.0005181209999136,290.0668640136719,294.1499938964844,272.1092529296875,271.14215087890625,272.2964172363281,272.0951538085937,289.063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051609180867,1.8161131265515e-08,0.0011051427572965,-0.0465909354388713,0.0,0.0,0.0,-0.0138160549104213,60.0,-12.864630699157717,-0.0,-8.327398859364622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785820,291.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3534545898437,0.0,0.0,0.0001186960871564,291.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2029113769531,0.0,0.0,0.0001086892807506,291.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3366394042969,0.0,0.0,8.027755393413827e-05,291.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32586669921875,0.0,0.0,0.0001086893098545,291.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3204040527344,0.0,0.0,0.0005155751714482,290.058349609375,294.1499938964844,272.1236267089844,271.1558532714844,272.2929382324219,272.1073303222656,289.0530090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.784897804260254,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785880,291.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3534545898437,0.0,0.0,0.0001186960871564,291.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2029113769531,0.0,0.0,0.0001086892807506,291.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3366394042969,0.0,0.0,8.027755393413827e-05,291.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32586669921875,0.0,0.0,0.0001086893098545,291.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3204040527344,0.0,0.0,0.0005155751714482,290.058349609375,294.1499938964844,272.1236267089844,271.1558532714844,272.2929382324219,272.1073303222656,289.0530090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.784897804260254,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785940,291.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3434753417969,0.0,0.0,0.0001180927429231,291.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1949768066406,0.0,0.0,0.0001081368027371,291.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.326904296875,0.0,0.0,7.98694891273044e-05,291.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3162536621094,0.0,0.0,0.0001081368318409,291.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3108825683594,0.0,0.0,0.0005129544297233,290.04986572265625,294.1499938964844,272.13922119140625,271.17071533203125,272.2898254394531,272.1207580566406,289.0428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.702274322509766,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786000,291.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3434753417969,0.0,0.0,0.0001180927429231,291.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1949768066406,0.0,0.0,0.0001081368027371,291.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.326904296875,0.0,0.0,7.98694891273044e-05,291.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3162536621094,0.0,0.0,0.0001081368318409,291.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3108825683594,0.0,0.0,0.0005129544297233,290.04986572265625,294.1499938964844,272.13922119140625,271.17071533203125,272.2898254394531,272.1207580566406,289.0428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.702274322509766,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786060,291.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33355712890625,0.0,0.0,0.0001174753633677,291.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.18707275390625,0.0,0.0,0.0001075714681064,291.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.31719970703125,0.0,0.0,7.945193647174165e-05,291.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3067321777344,0.0,0.0,0.0001075714972103,291.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3013916015625,0.0,0.0,0.0005102727445773,290.0414123535156,294.1499938964844,272.1559143066406,271.1866149902344,272.287109375,272.1352844238281,289.0327453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755828678607,0.0,0.0,0.0,-0.0128455571830272,60.0,-12.617334365844728,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786120,291.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33355712890625,0.0,0.0,0.0001174753633677,291.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.18707275390625,0.0,0.0,0.0001075714681064,291.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.31719970703125,0.0,0.0,7.945193647174165e-05,291.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3067321777344,0.0,0.0,0.0001075714972103,291.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3013916015625,0.0,0.0,0.0005102727445773,290.0414123535156,294.1499938964844,272.1559143066406,271.1866149902344,272.287109375,272.1352844238281,289.0327453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755828678607,0.0,0.0,0.0,-0.0128455571830272,60.0,-12.617334365844728,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786180,291.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.32373046875,0.0,0.0,0.0001168479284388,291.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17919921875,0.0,0.0,0.0001069969293894,291.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3075866699219,0.0,0.0,7.902758807176724e-05,291.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2972412109375,0.0,0.0,0.0001069969584932,291.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2919921875,0.0,0.0,0.000507547345478,290.0329895019531,294.1499938964844,272.17364501953125,271.2034912109375,272.2848205566406,272.1507568359375,289.0227355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523644592008168e-08,0.0010825919453054,-0.0396985001862049,0.0,0.0,0.0,-0.0125085497274994,60.0,-12.530563354492188,-0.0,-7.990982453520702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786240,291.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.32373046875,0.0,0.0,0.0001168479284388,291.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17919921875,0.0,0.0,0.0001069969293894,291.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3075866699219,0.0,0.0,7.902758807176724e-05,291.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2972412109375,0.0,0.0,0.0001069969584932,291.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2919921875,0.0,0.0,0.000507547345478,290.0329895019531,294.1499938964844,272.17364501953125,271.2034912109375,272.2848205566406,272.1507568359375,289.0227355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523644592008168e-08,0.0010825919453054,-0.0396985001862049,0.0,0.0,0.0,-0.0125085497274994,60.0,-12.530563354492188,-0.0,-7.990982453520702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786300,291.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3188171386719,0.0,0.0,0.0001165320936706,291.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1752624511719,0.0,0.0,0.0001067077173502,291.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30279541015625,0.0,0.0,7.881397323217243e-05,291.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2925109863281,0.0,0.0,0.000106707746454,291.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.28729248046875,0.0,0.0,0.0005061755073256,290.02880859375,294.1499938964844,272.1828308105469,271.2122802734375,272.2838439941406,272.1588134765625,289.0177307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796812130138,1.5181445434109264e-08,0.0010796659626066,-0.0388038195669651,0.0,0.0,0.0,-0.0123389083892107,60.0,-12.486656188964844,-0.0,-7.947841851319026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786360,291.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3139343261719,0.0,0.0,0.0001162158660008,291.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1713562011719,0.0,0.0,0.000106418156065,291.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2980041503906,0.0,0.0,7.860010373406112e-05,291.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2878112792969,0.0,0.0,0.0001064181851688,291.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2826232910156,0.0,0.0,0.0005048019229434,290.02459716796875,294.1499938964844,272.1922607421875,271.22125244140625,272.282958984375,272.1670837402344,289.01275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767513886094,1.48388332732452e-08,0.0010767364874482,-0.0379079617559909,0.0,0.0,0.0,-0.0121690612286329,60.0,-12.44253921508789,-0.0,-7.904765908506306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786420,291.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.30419921875,0.0,0.0,0.0001155852951342,291.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1635131835937,0.0,0.0,0.0001058407433447,291.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2884826660156,0.0,0.0,7.817363075446337e-05,291.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2784118652344,0.0,0.0,0.0001058407724485,291.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2733154296875,0.0,0.0,0.0005020629032514,290.0162353515625,294.1499938964844,272.211669921875,271.23974609375,272.2814636230469,272.18408203125,289.0028381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155634886492408e-08,0.0010708948830142,-0.0361212864518165,0.0,0.0,0.0,-0.0118303727358579,60.0,-12.354000091552734,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786480,291.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.30419921875,0.0,0.0,0.0001155852951342,291.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1635131835937,0.0,0.0,0.0001058407433447,291.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2884826660156,0.0,0.0,7.817363075446337e-05,291.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2784118652344,0.0,0.0,0.0001058407724485,291.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2733154296875,0.0,0.0,0.0005020629032514,290.0162353515625,294.1499938964844,272.211669921875,271.23974609375,272.2814636230469,272.18408203125,289.0028381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155634886492408e-08,0.0010708948830142,-0.0361212864518165,0.0,0.0,0.0,-0.0118303727358579,60.0,-12.354000091552734,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786540,291.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2945251464844,0.0,0.0,0.0001149643285316,291.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1557006835937,0.0,0.0,0.0001052721272571,291.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2790222167969,0.0,0.0,7.775365520501509e-05,291.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2690734863281,0.0,0.0,0.000105272156361,291.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2640380859375,0.0,0.0,0.00049936567666,290.0079040527344,294.1499938964844,272.2318115234375,271.2589416503906,272.2803649902344,272.2017517089844,288.99298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482853056245858e-08,0.0010651423363015,-0.0343615151941776,0.0,0.0,0.0,-0.0114968474954366,60.0,-12.265717506408691,-0.0,-7.73542936371996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786600,291.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2945251464844,0.0,0.0,0.0001149643285316,291.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1557006835937,0.0,0.0,0.0001052721272571,291.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2790222167969,0.0,0.0,7.775365520501509e-05,291.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2690734863281,0.0,0.0,0.000105272156361,291.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2640380859375,0.0,0.0,0.00049936567666,290.0079040527344,294.1499938964844,272.2318115234375,271.2589416503906,272.2803649902344,272.2017517089844,288.99298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482853056245858e-08,0.0010651423363015,-0.0343615151941776,0.0,0.0,0.0,-0.0114968474954366,60.0,-12.265717506408691,-0.0,-7.73542936371996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786660,291.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.284912109375,0.0,0.0,0.0001143607514677,291.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1479187011719,0.0,0.0,0.0001047194382408,291.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2696228027344,0.0,0.0,7.734543760307133e-05,291.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.25982666015625,0.0,0.0,0.0001047194673446,291.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2548522949219,0.0,0.0,0.0004967439454048,289.9996032714844,294.1499938964844,272.2525634765625,271.2786865234375,272.2797241210937,272.219970703125,288.98321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595634812489,1.2828912154816408e-08,0.0010595506755635,-0.0326507277786731,0.0,0.0,0.0,-0.0111726615577936,60.0,-12.1786527633667,-0.0,-7.654418254787745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786720,291.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.284912109375,0.0,0.0,0.0001143607514677,291.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1479187011719,0.0,0.0,0.0001047194382408,291.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2696228027344,0.0,0.0,7.734543760307133e-05,291.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.25982666015625,0.0,0.0,0.0001047194673446,291.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2548522949219,0.0,0.0,0.0004967439454048,289.9996032714844,294.1499938964844,272.2525634765625,271.2786865234375,272.2797241210937,272.219970703125,288.98321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595634812489,1.2828912154816408e-08,0.0010595506755635,-0.0326507277786731,0.0,0.0,0.0,-0.0111726615577936,60.0,-12.1786527633667,-0.0,-7.654418254787745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786780,291.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2753601074219,0.0,0.0,0.0001137790604843,291.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1401672363281,0.0,0.0,0.0001041867872118,291.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26025390625,0.0,0.0,7.695202657487243e-05,291.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2505798339844,0.0,0.0,0.0001041868163156,291.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24566650390625,0.0,0.0,0.0004942172672599,289.9913024902344,294.1499938964844,272.2738037109375,271.2989501953125,272.2794494628906,272.2386169433594,288.9734802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198694498977149e-08,0.0010541619267314,-0.0310017317533493,0.0,0.0,0.0,-0.0108602363616228,60.0,-12.093347549438477,-0.0,-7.576749538884543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786840,291.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2753601074219,0.0,0.0,0.0001137790604843,291.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1401672363281,0.0,0.0,0.0001041867872118,291.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26025390625,0.0,0.0,7.695202657487243e-05,291.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2505798339844,0.0,0.0,0.0001041868163156,291.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24566650390625,0.0,0.0,0.0004942172672599,289.9913024902344,294.1499938964844,272.2738037109375,271.2989501953125,272.2794494628906,272.2386169433594,288.9734802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198694498977149e-08,0.0010541619267314,-0.0310017317533493,0.0,0.0,0.0,-0.0108602363616228,60.0,-12.093347549438477,-0.0,-7.576749538884543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786900,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2705993652344,0.0,0.0,0.0001134994454332,291.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13629150390625,0.0,0.0,0.0001039307462633,291.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.255615234375,0.0,0.0,7.676290988456458e-05,291.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2460021972656,0.0,0.0,0.0001039307753671,291.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2411193847656,0.0,0.0,0.0004930027062073,289.9871826171875,294.1499938964844,272.2845764160156,271.3092041015625,272.27947998046875,272.24810791015625,288.9686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515834437683,1.1895751050872151e-08,0.0010515715694054,-0.0302089750766754,0.0,0.0,0.0,-0.010710054077208,60.0,-12.051802635192873,-0.0,-7.539555468838446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786960,291.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.265869140625,0.0,0.0,0.0001132258767029,291.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1324157714844,0.0,0.0,0.0001036802423186,291.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2509765625,0.0,0.0,7.657788955839351e-05,291.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.24139404296875,0.0,0.0,0.0001036802641465,291.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.236572265625,0.0,0.0,0.0004918143968097,289.9830627441406,294.1499938964844,272.2954406738281,271.319580078125,272.27960205078125,272.2576904296875,288.9638061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490487329661,1.159935791861244e-08,0.001049037091434,-0.0294333081692457,0.0,0.0,0.0,-0.0105631202459335,60.0,-12.01084041595459,-0.0,-7.50325384046846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787020,291.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.25640869140625,0.0,0.0,0.0001127063296735,291.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.12469482421875,0.0,0.0,0.000103204496554,291.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.24169921875,0.0,0.0,7.622650446137413e-05,291.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2322692871094,0.0,0.0,0.0001032045256579,291.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2274780273437,0.0,0.0,0.0004895576857961,289.9748229980469,294.1499938964844,272.3174133300781,271.3404846191406,272.2801513671875,272.2770080566406,288.9541931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442350758239,1.1036474845127486e-08,0.0010442240163683,-0.0279600862413644,0.0,0.0,0.0,-0.0102840745821595,60.0,-11.931529998779297,-0.0,-7.434553594976023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787080,291.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.25640869140625,0.0,0.0,0.0001127063296735,291.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.12469482421875,0.0,0.0,0.000103204496554,291.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.24169921875,0.0,0.0,7.622650446137413e-05,291.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2322692871094,0.0,0.0,0.0001032045256579,291.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2274780273437,0.0,0.0,0.0004895576857961,289.9748229980469,294.1499938964844,272.3174133300781,271.3404846191406,272.2801513671875,272.2770080566406,288.9541931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442350758239,1.1036474845127486e-08,0.0010442240163683,-0.0279600862413644,0.0,0.0,0.0,-0.0102840745821595,60.0,-11.931529998779297,-0.0,-7.434553594976023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787140,291.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2470092773437,0.0,0.0,0.0001122230678447,291.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.11700439453125,0.0,0.0,0.000102761972812,291.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.23248291015625,0.0,0.0,7.58996611693874e-05,290.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2231750488281,0.0,0.0,0.0001027620019158,291.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21844482421875,0.0,0.0,0.0004874585429206,289.96661376953125,294.1499938964844,272.3395690917969,271.3616027832031,272.2810974121094,272.29656982421875,288.94464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397575097158,1.051289899578478e-08,0.0010397469159215,-0.0265895798802375,0.0,0.0,0.0,-0.0100245159119367,60.0,-11.855879783630373,-0.0,-7.370934440587007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787200,291.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2470092773437,0.0,0.0,0.0001122230678447,291.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.11700439453125,0.0,0.0,0.000102761972812,291.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.23248291015625,0.0,0.0,7.58996611693874e-05,290.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2231750488281,0.0,0.0,0.0001027620019158,291.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21844482421875,0.0,0.0,0.0004874585429206,289.96661376953125,294.1499938964844,272.3395690917969,271.3616027832031,272.2810974121094,272.29656982421875,288.94464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397575097158,1.051289899578478e-08,0.0010397469159215,-0.0265895798802375,0.0,0.0,0.0,-0.0100245159119367,60.0,-11.855879783630373,-0.0,-7.370934440587007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787260,291.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2376403808594,0.0,0.0,0.0001117797364713,291.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1093139648437,0.0,0.0,0.0001023560253088,291.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22332763671875,0.0,0.0,7.559982623206452e-05,290.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.214111328125,0.0,0.0,0.0001023560471367,291.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20947265625,0.0,0.0,0.0004855328879784,289.9584350585937,294.1499938964844,272.36181640625,271.3827819824219,272.2824401855469,272.3163146972656,288.9351501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356499115005,1.0032596975406705e-08,0.0010356398997828,-0.0253322198987007,0.0,0.0,0.0,-0.0097864093258976,60.0,-11.784384727478027,-0.0,-7.312814176430038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787320,291.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2376403808594,0.0,0.0,0.0001117797364713,291.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1093139648437,0.0,0.0,0.0001023560253088,291.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22332763671875,0.0,0.0,7.559982623206452e-05,290.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.214111328125,0.0,0.0,0.0001023560471367,291.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20947265625,0.0,0.0,0.0004855328879784,289.9584350585937,294.1499938964844,272.36181640625,271.3827819824219,272.2824401855469,272.3163146972656,288.9351501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356499115005,1.0032596975406705e-08,0.0010356398997828,-0.0253322198987007,0.0,0.0,0.0,-0.0097864093258976,60.0,-11.784384727478027,-0.0,-7.312814176430038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787380,291.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.22833251953125,0.0,0.0,0.0001113785474444,291.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.10162353515625,0.0,0.0,0.0001019886549329,291.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.21417236328125,0.0,0.0,7.532849122071639e-05,290.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2051086425781,0.0,0.0,0.0001019886767608,291.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.20050048828125,0.0,0.0,0.000483790267026,289.95025634765625,294.1499938964844,272.3840637207031,271.40399169921875,272.2841796875,272.33612060546875,288.9257507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319327702745,9.597947325801217e-09,0.0010319232242181,-0.0241942666471004,0.0,0.0,0.0,-0.0095709348097443,60.0,-11.717391967773438,-0.0,-7.26041520238141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787440,291.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.22833251953125,0.0,0.0,0.0001113785474444,291.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.10162353515625,0.0,0.0,0.0001019886549329,291.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.21417236328125,0.0,0.0,7.532849122071639e-05,290.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2051086425781,0.0,0.0,0.0001019886767608,291.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.20050048828125,0.0,0.0,0.000483790267026,289.95025634765625,294.1499938964844,272.3840637207031,271.40399169921875,272.2841796875,272.33612060546875,288.9257507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319327702745,9.597947325801217e-09,0.0010319232242181,-0.0241942666471004,0.0,0.0,0.0,-0.0095709348097443,60.0,-11.717391967773438,-0.0,-7.26041520238141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787500,291.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2236633300781,0.0,0.0,0.0001111945821321,291.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0978088378906,0.0,0.0,0.0001018201946862,291.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2096252441406,0.0,0.0,7.520406506955624e-05,290.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2005920410156,0.0,0.0,0.0001018202237901,291.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.196044921875,0.0,0.0,0.000482991192257,289.9461669921875,294.1499938964844,272.3951721191406,271.41455078125,272.2851867675781,272.3460693359375,288.9210510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302283335477,9.398638312063667e-09,0.0010302189039066,-0.0236724279820919,0.0,0.0,0.0,-0.0094721289351582,60.0,-11.685686111450195,-0.0,-7.236451438075164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787560,291.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2190246582031,0.0,0.0,0.0001110213052015,291.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0939636230469,0.0,0.0,0.0001016615278786,291.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.205078125,0.0,0.0,7.508687122026458e-05,290.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.19610595703125,0.0,0.0,0.0001016615569824,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1915588378906,0.0,0.0,0.0004822385089937,289.9421081542969,294.1499938964844,272.4062194824219,271.42510986328125,272.2862854003906,272.35601806640625,288.9163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286228498443,9.210910256740591e-09,0.0010286136530339,-0.023180890828371,0.0,0.0,0.0,-0.009379063732922,60.0,-11.655191421508787,-0.0,-7.213915154125061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787620,291.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.20977783203125,0.0,0.0,0.0001107060379581,291.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0863037109375,0.0,0.0,0.0001013728397083,291.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1960144042969,0.0,0.0,7.487364928238094e-05,290.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1871643066406,0.0,0.0,0.0001013728688121,291.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18267822265625,0.0,0.0,0.0004808691155631,289.9339294433594,294.1499938964844,272.4281921386719,271.4460144042969,272.2887268066406,272.3758850097656,288.9070739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257017565891,8.869355916374388e-09,0.0010256929090246,-0.0222865417599678,0.0,0.0,0.0,-0.0092097399756312,60.0,-11.597620010375977,-0.0,-7.173003524485466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787680,291.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.20977783203125,0.0,0.0,0.0001107060379581,291.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0863037109375,0.0,0.0,0.0001013728397083,291.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1960144042969,0.0,0.0,7.487364928238094e-05,290.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1871643066406,0.0,0.0,0.0001013728688121,291.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18267822265625,0.0,0.0,0.0004808691155631,289.9339294433594,294.1499938964844,272.4281921386719,271.4460144042969,272.2887268066406,272.3758850097656,288.9070739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257017565891,8.869355916374388e-09,0.0010256929090246,-0.0222865417599678,0.0,0.0,0.0,-0.0092097399756312,60.0,-11.597620010375977,-0.0,-7.173003524485466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
