time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
787740,291.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2005615234375,0.0,0.0,0.0001104333277908,291.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0786437988281,0.0,0.0,0.000101123128843,291.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1869506835937,0.0,0.0,7.4689211032819e-05,290.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17822265625,0.0,0.0,0.0001011231506709,291.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1737976074219,0.0,0.0,0.0004796845605596,289.9258117675781,294.1499938964844,272.4498291015625,271.4666442871094,272.29150390625,272.3957214355469,288.8978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231750784441,8.573909582310081e-09,0.0010231664637103,-0.0215128827840089,0.0,0.0,0.0,-0.0090632736682891,60.0,-11.54474925994873,-0.0,-7.137708735172056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787800,291.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2005615234375,0.0,0.0,0.0001104333277908,291.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0786437988281,0.0,0.0,0.000101123128843,291.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1869506835937,0.0,0.0,7.4689211032819e-05,290.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17822265625,0.0,0.0,0.0001011231506709,291.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1737976074219,0.0,0.0,0.0004796845605596,289.9258117675781,294.1499938964844,272.4498291015625,271.4666442871094,272.29150390625,272.3957214355469,288.8978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231750784441,8.573909582310081e-09,0.0010231664637103,-0.0215128827840089,0.0,0.0,0.0,-0.0090632736682891,60.0,-11.54474925994873,-0.0,-7.137708735172056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,291.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1913452148437,0.0,0.0,0.0001101985908462,291.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07098388671875,0.0,0.0,0.0001009081752272,291.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17791748046875,0.0,0.0,7.453044963767752e-05,290.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1693115234375,0.0,0.0,0.000100908204331,291.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1649169921875,0.0,0.0,0.0004786649660672,289.91766357421875,294.1499938964844,272.4710693359375,271.48687744140625,272.29461669921875,272.4154663085937,288.8886108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210000909864,8.319600119932602e-09,0.0010209918254986,-0.0208469163626432,0.0,0.0,0.0,-0.008937201462686,60.0,-11.496647834777832,-0.0,-7.10739698206453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787920,291.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1913452148437,0.0,0.0,0.0001101985908462,291.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07098388671875,0.0,0.0,0.0001009081752272,291.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17791748046875,0.0,0.0,7.453044963767752e-05,290.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1693115234375,0.0,0.0,0.000100908204331,291.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1649169921875,0.0,0.0,0.0004786649660672,289.91766357421875,294.1499938964844,272.4710693359375,271.48687744140625,272.29461669921875,272.4154663085937,288.8886108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210000909864,8.319600119932602e-09,0.0010209918254986,-0.0208469163626432,0.0,0.0,0.0,-0.008937201462686,60.0,-11.496647834777832,-0.0,-7.10739698206453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787980,291.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.18218994140625,0.0,0.0,0.0001100018344004,291.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0633239746094,0.0,0.0,0.0001007280079647,291.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1689147949219,0.0,0.0,7.439737964887172e-05,290.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.160400390625,0.0,0.0,0.0001007280297926,291.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1560974121094,0.0,0.0,0.0004778103029821,289.9095153808594,294.1499938964844,272.4918212890625,271.5066223144531,272.2980651855469,272.43505859375,288.8794860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019177143462,8.106438187382992e-09,0.0010191689943894,-0.0202886816114187,0.0,0.0,0.0,-0.0088315280154347,60.0,-11.45307159423828,-0.0,-7.082040553996195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,291.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.18218994140625,0.0,0.0,0.0001100018344004,291.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0633239746094,0.0,0.0,0.0001007280079647,291.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1689147949219,0.0,0.0,7.439737964887172e-05,290.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.160400390625,0.0,0.0,0.0001007280297926,291.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1560974121094,0.0,0.0,0.0004778103029821,289.9095153808594,294.1499938964844,272.4918212890625,271.5066223144531,272.2980651855469,272.43505859375,288.8794860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019177143462,8.106438187382992e-09,0.0010191689943894,-0.0202886816114187,0.0,0.0,0.0,-0.0088315280154347,60.0,-11.45307159423828,-0.0,-7.082040553996195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,291.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1776123046875,0.0,0.0,0.0001099143119063,291.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0595092773437,0.0,0.0,0.0001006478632916,291.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1644287109375,0.0,0.0,7.433818245772272e-05,290.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15594482421875,0.0,0.0,0.0001006478923955,291.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.15167236328125,0.0,0.0,0.0004774301487486,289.90545654296875,294.1499938964844,272.501953125,271.51629638671875,272.29986572265625,272.4447937011719,288.8749389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183661943301,8.011619812009485e-09,0.0010183581616729,-0.020040363073349,0.0,0.0,0.0,-0.0087845223024487,60.0,-11.432645797729492,-0.0,-7.070775609463453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,291.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.17303466796875,0.0,0.0,0.0001098353750421,291.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0556640625,0.0,0.0,0.0001005755839287,291.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.159912109375,0.0,0.0,7.428479875670746e-05,290.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1515197753906,0.0,0.0,0.0001005756057566,291.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1472473144531,0.0,0.0,0.000477087276522,289.9013977050781,294.1499938964844,272.511962890625,271.5258178710937,272.3017883300781,272.4544372558594,288.8703918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176347568631,7.926103329225498e-09,0.0010176268406212,-0.0198164004832506,0.0,0.0,0.0,-0.0087421275675296,60.0,-11.413281440734863,-0.0,-7.060623374854913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,291.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.16387939453125,0.0,0.0,0.0001096983760362,291.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0480041503906,0.0,0.0,0.0001004501391435,291.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15093994140625,0.0,0.0,7.419213943649083e-05,290.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14263916015625,0.0,0.0,0.0001004501609713,291.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.138427734375,0.0,0.0,0.0004764921905007,289.89324951171875,294.1499938964844,272.5313720703125,271.5443115234375,272.3057861328125,272.4735717773437,288.8613586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163654806092,7.777683386223089e-09,0.0010163576807826,-0.0194276943802833,0.0,0.0,0.0,-0.0086685493588447,60.0,-11.377157211303713,-0.0,-7.043021099661928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,291.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.16387939453125,0.0,0.0,0.0001096983760362,291.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0480041503906,0.0,0.0,0.0001004501391435,291.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15093994140625,0.0,0.0,7.419213943649083e-05,290.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14263916015625,0.0,0.0,0.0001004501609713,291.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.138427734375,0.0,0.0,0.0004764921905007,289.89324951171875,294.1499938964844,272.5313720703125,271.5443115234375,272.3057861328125,272.4735717773437,288.8613586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163654806092,7.777683386223089e-09,0.0010163576807826,-0.0194276943802833,0.0,0.0,0.0,-0.0086685493588447,60.0,-11.377157211303713,-0.0,-7.043021099661928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,291.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1547546386719,0.0,0.0,0.0001095844054361,291.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.04034423828125,0.0,0.0,0.0001003457655315,291.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1419677734375,0.0,0.0,7.411505794152617e-05,290.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1337890625,0.0,0.0,0.0001003457946353,291.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.129638671875,0.0,0.0,0.0004759971343446,289.8851013183594,294.1499938964844,272.54998779296875,271.5620422363281,272.31005859375,272.4923400878906,288.8523864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153094772249,7.654207934137958e-09,0.0010153017938137,-0.0191043056547641,0.0,0.0,0.0,-0.008607336319983,60.0,-11.34457778930664,-0.0,-7.02839386690357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,291.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1547546386719,0.0,0.0,0.0001095844054361,291.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.04034423828125,0.0,0.0,0.0001003457655315,291.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1419677734375,0.0,0.0,7.411505794152617e-05,290.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1337890625,0.0,0.0,0.0001003457946353,291.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.129638671875,0.0,0.0,0.0004759971343446,289.8851013183594,294.1499938964844,272.54998779296875,271.5620422363281,272.31005859375,272.4923400878906,288.8523864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153094772249,7.654207934137958e-09,0.0010153017938137,-0.0191043056547641,0.0,0.0,0.0,-0.008607336319983,60.0,-11.34457778930664,-0.0,-7.02839386690357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,291.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1456298828125,0.0,0.0,0.0001094898107112,291.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0326538085937,0.0,0.0,0.000100259152532,291.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1330261230469,0.0,0.0,7.405108044622466e-05,290.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1249389648437,0.0,0.0,0.0001002591743599,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1208190917969,0.0,0.0,0.00047558627557,289.876953125,294.1499938964844,272.5683288574219,271.5790100097656,272.3145751953125,272.5107727050781,288.8434753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144329862669,7.551735237143475e-09,0.0010144255356863,-0.018835924565792,0.0,0.0,0.0,-0.008556536398828,60.0,-11.314638137817385,-0.0,-7.016266323489617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,291.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1456298828125,0.0,0.0,0.0001094898107112,291.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0326538085937,0.0,0.0,0.000100259152532,291.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1330261230469,0.0,0.0,7.405108044622466e-05,290.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1249389648437,0.0,0.0,0.0001002591743599,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1208190917969,0.0,0.0,0.00047558627557,289.876953125,294.1499938964844,272.5683288574219,271.5790100097656,272.3145751953125,272.5107727050781,288.8434753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144329862669,7.551735237143475e-09,0.0010144255356863,-0.018835924565792,0.0,0.0,0.0,-0.008556536398828,60.0,-11.314638137817385,-0.0,-7.016266323489617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,291.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.13653564453125,0.0,0.0,0.0001094094914151,291.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0249938964844,0.0,0.0,0.0001001856071525,291.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.12408447265625,0.0,0.0,7.399675814667717e-05,290.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1160888671875,0.0,0.0,0.0001001856289803,291.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1120300292969,0.0,0.0,0.0004752373788505,289.8688049316406,294.1499938964844,272.58697509765625,271.5953063964844,272.3193359375,272.5290222167969,288.8345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136888595297,7.464721285543874e-09,0.0010136814089491,-0.0186080243438482,0.0,0.0,0.0,-0.0085133993998169,60.0,-11.28639316558838,-0.0,-7.005976954133075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,291.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.13653564453125,0.0,0.0,0.0001094094914151,291.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0249938964844,0.0,0.0,0.0001001856071525,291.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.12408447265625,0.0,0.0,7.399675814667717e-05,290.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1160888671875,0.0,0.0,0.0001001856289803,291.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1120300292969,0.0,0.0,0.0004752373788505,289.8688049316406,294.1499938964844,272.58697509765625,271.5953063964844,272.3193359375,272.5290222167969,288.8345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136888595297,7.464721285543874e-09,0.0010136814089491,-0.0186080243438482,0.0,0.0,0.0,-0.0085133993998169,60.0,-11.28639316558838,-0.0,-7.005976954133075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,291.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1319580078125,0.0,0.0,0.0001093743267119,291.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0211486816406,0.0,0.0,0.0001001534037641,291.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1195983886719,0.0,0.0,7.39729730412364e-05,290.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1116638183594,0.0,0.0,0.0001001534255919,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1076354980469,0.0,0.0,0.0004750846128445,289.8647155761719,294.1499938964844,272.5964050292969,271.60321044921875,272.3218078613281,272.53814697265625,288.8301696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133630130439,7.426620207695578e-09,0.0010133555624634,-0.0185082331299781,0.0,0.0,0.0,-0.0084945112466812,60.0,-11.272866249084473,-0.0,-7.001473534273829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,291.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1274108886719,0.0,0.0,0.0001093422542908,291.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.01727294921875,0.0,0.0,0.0001001240379991,291.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1151428222656,0.0,0.0,7.395128341158852e-05,290.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10723876953125,0.0,0.0,0.000100124059827,291.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1032409667969,0.0,0.0,0.0004749453219119,289.86065673828125,294.1499938964844,272.6058959960937,271.6109619140625,272.3243408203125,272.5472412109375,288.8257751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130659211426,7.391878220630588e-09,0.0010130584705621,-0.0184172391891479,0.0,0.0,0.0,-0.0084772882983088,60.0,-11.259632110595703,-0.0,-6.997368728889344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.11834716796875,0.0,0.0,0.0001092862803488,291.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.00958251953125,0.0,0.0,0.0001000727788778,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.106201171875,0.0,0.0,7.391342660412192e-05,290.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.098388671875,0.0,0.0,0.0001000728007056,291.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0944519042969,0.0,0.0,0.0004747021885123,289.8524780273437,294.1499938964844,272.62506103515625,271.62603759765625,272.3296203613281,272.5655517578125,288.8169860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125472908839,7.331242724006871e-09,0.0010125399567186,-0.018258424475789,0.0,0.0,0.0,-0.0084472279995679,60.0,-11.23394012451172,-0.0,-6.990207168655618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.11834716796875,0.0,0.0,0.0001092862803488,291.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.00958251953125,0.0,0.0,0.0001000727788778,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.106201171875,0.0,0.0,7.391342660412192e-05,290.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.098388671875,0.0,0.0,0.0001000728007056,291.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0944519042969,0.0,0.0,0.0004747021885123,289.8524780273437,294.1499938964844,272.62506103515625,271.62603759765625,272.3296203613281,272.5655517578125,288.8169860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125472908839,7.331242724006871e-09,0.0010125399567186,-0.018258424475789,0.0,0.0,0.0,-0.0084472279995679,60.0,-11.23394012451172,-0.0,-6.990207168655618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,291.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1092529296875,0.0,0.0,0.0001092399543267,291.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0018615722656,0.0,0.0,0.0001000303600449,291.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0972595214844,0.0,0.0,7.388209633063525e-05,290.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0895690917969,0.0,0.0,0.0001000303818727,291.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0856628417969,0.0,0.0,0.0004745009355247,289.84429931640625,294.1499938964844,272.6444702148437,271.6405639648437,272.33514404296875,272.5840148925781,288.8082580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121180675923,7.281053537866455e-09,0.0010121107334271,-0.0181269701570272,0.0,0.0,0.0,-0.0084223467856645,60.0,-11.20920753479004,-0.0,-6.984281952782112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,291.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1092529296875,0.0,0.0,0.0001092399543267,291.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0018615722656,0.0,0.0,0.0001000303600449,291.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0972595214844,0.0,0.0,7.388209633063525e-05,290.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0895690917969,0.0,0.0,0.0001000303818727,291.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0856628417969,0.0,0.0,0.0004745009355247,289.84429931640625,294.1499938964844,272.6444702148437,271.6405639648437,272.33514404296875,272.5840148925781,288.8082580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121180675923,7.281053537866455e-09,0.0010121107334271,-0.0181269701570272,0.0,0.0,0.0,-0.0084223467856645,60.0,-11.20920753479004,-0.0,-6.984281952782112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,291.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1001892089844,0.0,0.0,0.000109202141175,291.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.994140625,0.0,0.0,9.99957337626256e-05,291.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0883483886719,0.0,0.0,7.38565213396214e-05,290.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.08074951171875,0.0,0.0,9.999575559049843e-05,291.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.076904296875,0.0,0.0,0.0004743367026094,289.83612060546875,294.1499938964844,272.6640930175781,271.65460205078125,272.34088134765625,272.60260009765625,288.799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011767773889,7.240094745952774e-09,0.001011760556139,-0.0180196911096572,0.0,0.0,0.0,-0.0084020420908927,60.0,-11.18528652191162,-0.0,-6.979448130550736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,291.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1001892089844,0.0,0.0,0.000109202141175,291.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.994140625,0.0,0.0,9.99957337626256e-05,291.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0883483886719,0.0,0.0,7.38565213396214e-05,290.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.08074951171875,0.0,0.0,9.999575559049843e-05,291.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.076904296875,0.0,0.0,0.0004743367026094,289.83612060546875,294.1499938964844,272.6640930175781,271.65460205078125,272.34088134765625,272.60260009765625,288.799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011767773889,7.240094745952774e-09,0.001011760556139,-0.0180196911096572,0.0,0.0,0.0,-0.0084020420908927,60.0,-11.18528652191162,-0.0,-6.979448130550736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,291.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09112548828125,0.0,0.0,0.0001091727244784,291.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98638916015625,0.0,0.0,9.99687981675379e-05,291.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0794372558594,0.0,0.0,7.383662887150422e-05,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0719299316406,0.0,0.0,9.996881999541074e-05,291.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.068115234375,0.0,0.0,0.0004742089367937,289.82794189453125,294.1499938964844,272.68389892578125,271.66815185546875,272.3469543457031,272.6214599609375,288.7909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114952456206,7.208228236521563e-09,0.0010114880278706,-0.0179362259805202,0.0,0.0,0.0,-0.0083862440660595,60.0,-11.162211418151855,-0.0,-6.975689359478565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,291.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09112548828125,0.0,0.0,0.0001091727244784,291.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98638916015625,0.0,0.0,9.99687981675379e-05,291.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0794372558594,0.0,0.0,7.383662887150422e-05,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0719299316406,0.0,0.0,9.996881999541074e-05,291.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.068115234375,0.0,0.0,0.0004742089367937,289.82794189453125,294.1499938964844,272.68389892578125,271.66815185546875,272.3469543457031,272.6214599609375,288.7909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114952456206,7.208228236521563e-09,0.0010114880278706,-0.0179362259805202,0.0,0.0,0.0,-0.0083862440660595,60.0,-11.162211418151855,-0.0,-6.975689359478565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,291.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0865783691406,0.0,0.0,0.0001091598533093,291.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9825134277344,0.0,0.0,9.995701111620292e-05,291.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.074951171875,0.0,0.0,7.382791955024004e-05,290.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0675048828125,0.0,0.0,9.995703294407576e-05,291.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.063720703125,0.0,0.0,0.0004741530283354,289.8238220214844,294.1499938964844,272.6938781738281,271.6748046875,272.3500366210937,272.6309509277344,288.78662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011376036331,7.194287832135161e-09,0.0010113688185811,-0.0178997125476598,0.0,0.0,0.0,-0.0083793336525559,60.0,-11.150863647460938,-0.0,-6.974045163588016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,291.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0820617675781,0.0,0.0,0.0001091490557882,291.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9786376953125,0.0,0.0,9.994713036576286e-05,291.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07049560546875,0.0,0.0,7.382062176475301e-05,290.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0631103515625,0.0,0.0,9.994714491767807e-05,291.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0593566894531,0.0,0.0,0.0004741061420645,289.8197326660156,294.1499938964844,272.70391845703125,271.68133544921875,272.35321044921875,272.6405029296875,288.7823181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112759191542,7.182592298704549e-09,0.0010112688178196,-0.0178690794855356,0.0,0.0,0.0,-0.0083735352382063,60.0,-11.139678955078123,-0.0,-6.97266528959517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,291.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.072998046875,0.0,0.0,0.000109132452053,291.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.97088623046875,0.0,0.0,9.993192361434922e-05,291.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.06158447265625,0.0,0.0,7.380938768619671e-05,290.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0542907714844,0.0,0.0,9.993194544222206e-05,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0505676269531,0.0,0.0,0.0004740340227726,289.8115234375,294.1499938964844,272.7240905761719,271.6941223144531,272.3597412109375,272.6597900390625,288.77374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111221345141,7.164606241616411e-09,0.0010111149167641,-0.0178219694644212,0.0,0.0,0.0,-0.008364618755877,60.0,-11.117782592773438,-0.0,-6.970544319528926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789480,291.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.072998046875,0.0,0.0,0.000109132452053,291.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.97088623046875,0.0,0.0,9.993192361434922e-05,291.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.06158447265625,0.0,0.0,7.380938768619671e-05,290.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0542907714844,0.0,0.0,9.993194544222206e-05,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0505676269531,0.0,0.0,0.0004740340227726,289.8115234375,294.1499938964844,272.7240905761719,271.6941223144531,272.3597412109375,272.6597900390625,288.77374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111221345141,7.164606241616411e-09,0.0010111149167641,-0.0178219694644212,0.0,0.0,0.0,-0.008364618755877,60.0,-11.117782592773438,-0.0,-6.970544319528926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789540,291.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0639343261719,0.0,0.0,0.0001091207959689,291.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9631042480469,0.0,0.0,9.99212425085716e-05,291.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0526733398437,0.0,0.0,7.380150054814294e-05,290.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.04547119140625,0.0,0.0,9.992126433644444e-05,291.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.04180908203125,0.0,0.0,0.0004739833821076,289.8033142089844,294.1499938964844,272.744384765625,271.70660400390625,272.3664855957031,272.67926025390625,288.76519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110141010954,7.151978564934325e-09,0.0010110069997608,-0.0177888944745063,0.0,0.0,0.0,-0.0083583584055304,60.0,-11.096355438232422,-0.0,-6.96905573249751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789600,291.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0639343261719,0.0,0.0,0.0001091207959689,291.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9631042480469,0.0,0.0,9.99212425085716e-05,291.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0526733398437,0.0,0.0,7.380150054814294e-05,290.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.04547119140625,0.0,0.0,9.992126433644444e-05,291.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.04180908203125,0.0,0.0,0.0004739833821076,289.8033142089844,294.1499938964844,272.744384765625,271.70660400390625,272.3664855957031,272.67926025390625,288.76519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110141010954,7.151978564934325e-09,0.0010110069997608,-0.0177888944745063,0.0,0.0,0.0,-0.0083583584055304,60.0,-11.096355438232422,-0.0,-6.96905573249751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,291.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0549011230469,0.0,0.0,0.0001091147933038,291.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.955322265625,0.0,0.0,9.991574916057289e-05,291.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04376220703125,0.0,0.0,7.379744783975184e-05,290.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0366516113281,0.0,0.0,9.991577098844572e-05,291.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.03302001953125,0.0,0.0,0.0004739573050756,289.7950744628906,294.1499938964844,272.7648010253906,271.71881103515625,272.37353515625,272.6989440917969,288.7567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109585709869,7.1454806516157995e-09,0.001010951353237,-0.0177718754857778,0.0,0.0,0.0,-0.0083551369607448,60.0,-11.075494766235352,-0.0,-6.96828976742836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789720,291.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0549011230469,0.0,0.0,0.0001091147933038,291.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.955322265625,0.0,0.0,9.991574916057289e-05,291.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04376220703125,0.0,0.0,7.379744783975184e-05,290.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0366516113281,0.0,0.0,9.991577098844572e-05,291.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.03302001953125,0.0,0.0,0.0004739573050756,289.7950744628906,294.1499938964844,272.7648010253906,271.71881103515625,272.37353515625,272.6989440917969,288.7567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109585709869,7.1454806516157995e-09,0.001010951353237,-0.0177718754857778,0.0,0.0,0.0,-0.0083551369607448,60.0,-11.075494766235352,-0.0,-6.96828976742836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789780,291.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0458374023437,0.0,0.0,0.0001091124431695,291.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9475402832031,0.0,0.0,9.99136027530767e-05,291.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0348815917969,0.0,0.0,7.379585440503433e-05,290.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.02783203125,0.0,0.0,9.991362458094954e-05,291.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0242614746094,0.0,0.0,0.0004739471187349,289.7868347167969,294.1499938964844,272.78533935546875,271.73077392578125,272.3807678222656,272.71881103515625,288.7482604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.142941793603086e-09,0.0010109296999871,-0.0177652258425951,0.0,0.0,0.0,-0.0083538787439465,60.0,-11.054986000061035,-0.0,-6.96798991839387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789840,291.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0458374023437,0.0,0.0,0.0001091124431695,291.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9475402832031,0.0,0.0,9.99136027530767e-05,291.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0348815917969,0.0,0.0,7.379585440503433e-05,290.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.02783203125,0.0,0.0,9.991362458094954e-05,291.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0242614746094,0.0,0.0,0.0004739471187349,289.7868347167969,294.1499938964844,272.78533935546875,271.73077392578125,272.3807678222656,272.71881103515625,288.7482604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.142941793603086e-09,0.0010109296999871,-0.0177652258425951,0.0,0.0,0.0,-0.0083538787439465,60.0,-11.054986000061035,-0.0,-6.96798991839387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,291.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04132080078125,0.0,0.0,0.0001091128651751,291.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9436340332031,0.0,0.0,9.991398837883024e-05,291.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0304260253906,0.0,0.0,7.37961454433389e-05,290.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0234069824219,0.0,0.0,9.99140102067031e-05,291.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0198669433594,0.0,0.0,0.0004739489522762,289.78271484375,294.1499938964844,272.795654296875,271.7366943359375,272.3844909667969,272.72882080078125,288.7440490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109407594427,7.143403202292121e-09,0.0010109336581081,-0.0177664346992969,0.0,0.0,0.0,-0.0083541078492999,60.0,-11.044883728027344,-0.0,-6.968044630184522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789960,291.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.03680419921875,0.0,0.0,0.0001091143130906,291.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9397277832031,0.0,0.0,9.991531260311604e-05,291.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0259704589844,0.0,0.0,7.37971204216592e-05,290.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0190124511719,0.0,0.0,9.991533443098888e-05,291.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0154724121094,0.0,0.0,0.0004739552387036,289.7785949707031,294.1499938964844,272.80596923828125,271.7425842285156,272.38824462890625,272.7388610839844,288.7398376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109541472047,7.144973501738151e-09,0.0010109470458701,-0.0177705474197864,0.0,0.0,0.0,-0.0083548855036497,60.0,-11.03487777709961,-0.0,-6.968230081838557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790020,291.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0277709960937,0.0,0.0,0.0001091199956135,291.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.931884765625,0.0,0.0,9.992051491281018e-05,291.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0170593261719,0.0,0.0,7.380096212727949e-05,290.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0101928710937,0.0,0.0,9.992053674068302e-05,291.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0067138671875,0.0,0.0,0.0004739799187518,289.77032470703125,294.1499938964844,272.8266296386719,271.7542419433594,272.39599609375,272.75909423828125,288.7314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110068833455,7.151130798632721e-09,0.0010109996655955,-0.0177866742014884,0.0,0.0,0.0,-0.0083579383790493,60.0,-11.015151977539062,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
