time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
790080,291.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0277709960937,0.0,0.0,0.0001091199956135,291.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.931884765625,0.0,0.0,9.992051491281018e-05,291.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0170593261719,0.0,0.0,7.380096212727949e-05,290.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0101928710937,0.0,0.0,9.992053674068302e-05,291.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0067138671875,0.0,0.0,0.0004739799187518,289.77032470703125,294.1499938964844,272.8266296386719,271.7542419433594,272.39599609375,272.75909423828125,288.7314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110068833455,7.151130798632721e-09,0.0010109996655955,-0.0177866742014884,0.0,0.0,0.0,-0.0083579383790493,60.0,-11.015151977539062,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790140,291.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.01873779296875,0.0,0.0,0.0001091281737899,291.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.924072265625,0.0,0.0,9.99280091491528e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0081481933594,0.0,0.0,7.380649913102388e-05,290.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0013732910156,0.0,0.0,9.9928023701068e-05,291.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9979553222656,0.0,0.0,0.0004740154545288,289.7620544433594,294.1499938964844,272.84735107421875,271.76580810546875,272.4039611816406,272.7794494628906,288.7230834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101108266972,7.159996151528958e-09,0.0010110754519701,-0.0178098957985639,0.0,0.0,0.0,-0.0083623332902789,60.0,-10.995683670043944,-0.0,-6.97000075433607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790200,291.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.01873779296875,0.0,0.0,0.0001091281737899,291.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.924072265625,0.0,0.0,9.99280091491528e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0081481933594,0.0,0.0,7.380649913102388e-05,290.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0013732910156,0.0,0.0,9.9928023701068e-05,291.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9979553222656,0.0,0.0,0.0004740154545288,289.7620544433594,294.1499938964844,272.84735107421875,271.76580810546875,272.4039611816406,272.7794494628906,288.7230834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101108266972,7.159996151528958e-09,0.0010110754519701,-0.0178098957985639,0.0,0.0,0.0,-0.0083623332902789,60.0,-10.995683670043944,-0.0,-6.97000075433607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790260,291.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0097045898437,0.0,0.0,0.0001091392769012,291.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91619873046875,0.0,0.0,9.99381736619398e-05,291.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.999267578125,0.0,0.0,7.381400791928172e-05,290.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9925537109375,0.0,0.0,9.993819548981264e-05,291.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9891662597656,0.0,0.0,0.0004740636795759,289.7537841796875,294.1499938964844,272.8681030273437,271.7773132324219,272.41217041015625,272.7999267578125,288.7147521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.172028748669845e-09,0.0010111783631145,-0.0178414117544889,0.0,0.0,0.0,-0.0083682984113693,60.0,-10.976536750793455,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790320,291.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0097045898437,0.0,0.0,0.0001091392769012,291.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91619873046875,0.0,0.0,9.99381736619398e-05,291.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.999267578125,0.0,0.0,7.381400791928172e-05,290.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9925537109375,0.0,0.0,9.993819548981264e-05,291.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9891662597656,0.0,0.0,0.0004740636795759,289.7537841796875,294.1499938964844,272.8681030273437,271.7773132324219,272.41217041015625,272.7999267578125,288.7147521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.172028748669845e-09,0.0010111783631145,-0.0178414117544889,0.0,0.0,0.0,-0.0083682984113693,60.0,-10.976536750793455,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790380,291.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.00067138671875,0.0,0.0,0.0001091521044145,291.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9083557128906,0.0,0.0,9.99499243334867e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9903564453125,0.0,0.0,7.382268086075783e-05,290.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9837341308594,0.0,0.0,9.994993888540192e-05,291.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9804077148437,0.0,0.0,0.0004741193843074,289.7455139160156,294.1499938964844,272.8888244628906,271.7888488769531,272.4205627441406,272.82049560546875,288.7064514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185930961384201e-09,0.0010112972231581,-0.0178778246045112,0.0,0.0,0.0,-0.0083751901984214,60.0,-10.95759391784668,-0.0,-6.973058930270781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790440,291.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.00067138671875,0.0,0.0,0.0001091521044145,291.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9083557128906,0.0,0.0,9.99499243334867e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9903564453125,0.0,0.0,7.382268086075783e-05,290.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9837341308594,0.0,0.0,9.994993888540192e-05,291.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9804077148437,0.0,0.0,0.0004741193843074,289.7455139160156,294.1499938964844,272.8888244628906,271.7888488769531,272.4205627441406,272.82049560546875,288.7064514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185930961384201e-09,0.0010112972231581,-0.0178778246045112,0.0,0.0,0.0,-0.0083751901984214,60.0,-10.95759391784668,-0.0,-6.973058930270781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790500,291.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99615478515625,0.0,0.0,0.0001091591693693,291.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9044189453125,0.0,0.0,9.995639265980572e-05,291.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.98590087890625,0.0,0.0,7.382746116491035e-05,290.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9793395996094,0.0,0.0,9.995640721172094e-05,291.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9760131835937,0.0,0.0,0.0004741500888485,289.7413635253906,294.1499938964844,272.8992004394531,271.79461669921875,272.42486572265625,272.8308410644531,288.7023010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011369866319,7.1935839507375485e-09,0.001011362648569,-0.0178978685289621,0.0,0.0,0.0,-0.0083789844065904,60.0,-10.94820785522461,-0.0,-6.973962030087932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790560,291.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9916381835937,0.0,0.0,0.0001091665399144,291.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9004821777344,0.0,0.0,9.996313747251406e-05,291.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9814758300781,0.0,0.0,7.383244519587606e-05,290.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9749450683594,0.0,0.0,9.99631593003869e-05,291.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9716186523437,0.0,0.0,0.000474182103062,289.7372131347656,294.1499938964844,272.9095764160156,271.8004150390625,272.42919921875,272.8411560058594,288.6981811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114382021129,7.2015726715335404e-09,0.0010114309843629,-0.0179187916219234,0.0,0.0,0.0,-0.0083829443901777,60.0,-10.938864707946776,-0.0,-6.97490420975555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790620,291.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98260498046875,0.0,0.0,0.0001091819794964,291.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8926086425781,0.0,0.0,9.997728193411604e-05,291.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9725646972656,0.0,0.0,7.384288619505242e-05,290.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.96612548828125,0.0,0.0,9.997729648603126e-05,291.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9628601074219,0.0,0.0,0.0004742491582874,289.7289123535156,294.1499938964844,272.9302673339844,271.8121032714844,272.4380798339844,272.86187744140625,288.68994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304620693061e-09,0.0010115740587934,-0.0179626177996397,0.0,0.0,0.0,-0.0083912387490272,60.0,-10.920291900634766,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790680,291.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98260498046875,0.0,0.0,0.0001091819794964,291.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8926086425781,0.0,0.0,9.997728193411604e-05,291.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9725646972656,0.0,0.0,7.384288619505242e-05,290.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.96612548828125,0.0,0.0,9.997729648603126e-05,291.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9628601074219,0.0,0.0,0.0004742491582874,289.7289123535156,294.1499938964844,272.9302673339844,271.8121032714844,272.4380798339844,272.86187744140625,288.68994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304620693061e-09,0.0010115740587934,-0.0179626177996397,0.0,0.0,0.0,-0.0083912387490272,60.0,-10.920291900634766,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790740,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9736022949219,0.0,0.0,0.000109198022983,291.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8847045898437,0.0,0.0,9.999196481658146e-05,291.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9636535644531,0.0,0.0,7.385373464785516e-05,290.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9573059082031,0.0,0.0,9.99919866444543e-05,291.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9540710449219,0.0,0.0,0.0004743188328575,289.7205810546875,294.1499938964844,272.9508972167969,271.82391357421875,272.4471740722656,272.8825988769531,288.68170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.901847839355469,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790800,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9736022949219,0.0,0.0,0.000109198022983,291.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8847045898437,0.0,0.0,9.999196481658146e-05,291.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9636535644531,0.0,0.0,7.385373464785516e-05,290.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9573059082031,0.0,0.0,9.99919866444543e-05,291.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9540710449219,0.0,0.0,0.0004743188328575,289.7205810546875,294.1499938964844,272.9508972167969,271.82391357421875,272.4471740722656,272.8825988769531,288.68170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.901847839355469,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790860,291.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9645690917969,0.0,0.0,0.0001092142774723,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8768005371094,0.0,0.0,0.0001000068514258,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.95477294921875,0.0,0.0,7.38647286198102e-05,290.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.948486328125,0.0,0.0,0.0001000068659777,291.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9452819824219,0.0,0.0,0.0004743894387502,289.7122497558594,294.1499938964844,272.9714660644531,271.8359375,272.4564514160156,272.9033508300781,288.67352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.883499145507812,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790920,291.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9645690917969,0.0,0.0,0.0001092142774723,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8768005371094,0.0,0.0,0.0001000068514258,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.95477294921875,0.0,0.0,7.38647286198102e-05,290.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.948486328125,0.0,0.0,0.0001000068659777,291.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9452819824219,0.0,0.0,0.0004743894387502,289.7122497558594,294.1499938964844,272.9714660644531,271.8359375,272.4564514160156,272.9033508300781,288.67352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.883499145507812,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790980,291.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.95556640625,0.0,0.0,0.0001092303791665,291.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8688659667969,0.0,0.0,0.0001000215925159,291.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.94586181640625,0.0,0.0,7.387562072835863e-05,290.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9396667480469,0.0,0.0,0.0001000216143438,291.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9365234375,0.0,0.0,0.0004744593752548,289.7039489746094,294.1499938964844,272.991943359375,271.84820556640625,272.4659423828125,272.924072265625,288.66534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.865225791931152,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791040,291.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.95556640625,0.0,0.0,0.0001092303791665,291.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8688659667969,0.0,0.0,0.0001000215925159,291.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.94586181640625,0.0,0.0,7.387562072835863e-05,290.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9396667480469,0.0,0.0,0.0001000216143438,291.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9365234375,0.0,0.0,0.0004744593752548,289.7039489746094,294.1499938964844,272.991943359375,271.84820556640625,272.4659423828125,272.924072265625,288.66534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.865225791931152,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791100,291.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9510498046875,0.0,0.0,0.0001092382808565,291.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8648986816406,0.0,0.0,0.0001000288320938,291.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9414367675781,0.0,0.0,7.388096128124744e-05,290.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9352722167969,0.0,0.0,0.0001000288466457,291.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93212890625,0.0,0.0,0.0004744937177747,289.69976806640625,294.1499938964844,273.00213623046875,271.8544616699219,272.47076416015625,272.9344177246094,288.6612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121029336005,7.279308711360953e-09,0.0010120957158505,-0.018122399225831,0.0,0.0,0.0,-0.0084214815869927,60.0,-10.856112480163574,-0.0,-6.984075895388743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791160,291.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.946533203125,0.0,0.0,0.0001092460151994,291.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8609313964844,0.0,0.0,0.0001000359116005,291.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9369812011719,0.0,0.0,7.388619269477203e-05,290.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.93084716796875,0.0,0.0,0.0001000359334284,291.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.927734375,0.0,0.0,0.000474527303595,289.6955871582031,294.1499938964844,273.0122985839844,271.8607788085937,272.47564697265625,272.9447631835937,288.6571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121746454387,7.287690007018454e-09,0.0010121673112735,-0.0181443523615598,0.0,0.0,0.0,-0.0084256362169981,60.0,-10.847009658813477,-0.0,-6.98506497087692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791220,291.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9375305175781,0.0,0.0,0.0001092608799808,291.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8529968261719,0.0,0.0,0.0001000495249172,291.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9281005859375,0.0,0.0,7.389624806819484e-05,290.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9220275878906,0.0,0.0,0.0001000495394691,291.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9189758300781,0.0,0.0,0.0004745918849948,289.687255859375,294.1499938964844,273.03253173828125,271.8736877441406,272.4855041503906,272.9653625488281,288.6490783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303798010838136e-09,0.0010123051470145,-0.0181865412741899,0.0,0.0,0.0,-0.0084336213767528,60.0,-10.828828811645508,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791280,291.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9375305175781,0.0,0.0,0.0001092608799808,291.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8529968261719,0.0,0.0,0.0001000495249172,291.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9281005859375,0.0,0.0,7.389624806819484e-05,290.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9220275878906,0.0,0.0,0.0001000495394691,291.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9189758300781,0.0,0.0,0.0004745918849948,289.687255859375,294.1499938964844,273.03253173828125,271.8736877441406,272.4855041503906,272.9653625488281,288.6490783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303798010838136e-09,0.0010123051470145,-0.0181865412741899,0.0,0.0,0.0,-0.0084336213767528,60.0,-10.828828811645508,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791340,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.92852783203125,0.0,0.0,0.0001092747916118,291.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8450622558594,0.0,0.0,0.000100062265119,291.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.919189453125,0.0,0.0,7.390566315734759e-05,290.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9132080078125,0.0,0.0,0.0001000622869469,291.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9101867675781,0.0,0.0,0.0004746523045469,289.67889404296875,294.1499938964844,273.0525817871094,271.8869934082031,272.4955444335937,272.98590087890625,288.6409606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.3188752836017565e-09,0.0010124340187758,-0.0182260330766439,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.810675621032717,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791400,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.92852783203125,0.0,0.0,0.0001092747916118,291.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8450622558594,0.0,0.0,0.000100062265119,291.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.919189453125,0.0,0.0,7.390566315734759e-05,290.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9132080078125,0.0,0.0,0.0001000622869469,291.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9101867675781,0.0,0.0,0.0004746523045469,289.67889404296875,294.1499938964844,273.0525817871094,271.8869934082031,272.4955444335937,272.98590087890625,288.6409606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.3188752836017565e-09,0.0010124340187758,-0.0182260330766439,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.810675621032717,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791460,291.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.91949462890625,0.0,0.0,0.0001092875245376,291.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83709716796875,0.0,0.0,0.0001000739212031,291.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9103088378906,0.0,0.0,7.391427061520517e-05,290.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9043884277344,0.0,0.0,0.000100073943031,291.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9013977050781,0.0,0.0,0.0004747076018247,289.6705322265625,294.1499938964844,273.072509765625,271.9007263183594,272.5057983398437,273.0063171386719,288.63287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125592816621,7.332669582638118e-09,0.0010125519474968,-0.0182621628046035,0.0,0.0,0.0,-0.0084479348734021,60.0,-10.792543411254885,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791520,291.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.91949462890625,0.0,0.0,0.0001092875245376,291.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83709716796875,0.0,0.0,0.0001000739212031,291.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9103088378906,0.0,0.0,7.391427061520517e-05,290.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9043884277344,0.0,0.0,0.000100073943031,291.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9013977050781,0.0,0.0,0.0004747076018247,289.6705322265625,294.1499938964844,273.072509765625,271.9007263183594,272.5057983398437,273.0063171386719,288.63287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125592816621,7.332669582638118e-09,0.0010125519474968,-0.0182621628046035,0.0,0.0,0.0,-0.0084479348734021,60.0,-10.792543411254885,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791580,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9104919433594,0.0,0.0,0.000109298962343,291.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8291320800781,0.0,0.0,0.0001000843985821,291.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90142822265625,0.0,0.0,7.392200495814905e-05,290.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8955993652344,0.0,0.0,0.000100084413134,291.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.89263916015625,0.0,0.0,0.0004747572820633,289.66217041015625,294.1499938964844,273.0922241210937,271.9149780273437,272.51617431640625,273.026611328125,288.62481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061447949774e-09,0.001012658001855,-0.0182946193963289,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.774429321289062,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791640,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9104919433594,0.0,0.0,0.000109298962343,291.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8291320800781,0.0,0.0,0.0001000843985821,291.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90142822265625,0.0,0.0,7.392200495814905e-05,290.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8955993652344,0.0,0.0,0.000100084413134,291.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.89263916015625,0.0,0.0,0.0004747572820633,289.66217041015625,294.1499938964844,273.0922241210937,271.9149780273437,272.51617431640625,273.026611328125,288.62481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061447949774e-09,0.001012658001855,-0.0182946193963289,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.774429321289062,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791700,291.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.906005859375,0.0,0.0,0.0001093041428248,291.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8251342773437,0.0,0.0,0.0001000891425064,291.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89697265625,0.0,0.0,7.392551196971908e-05,290.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89117431640625,0.0,0.0,0.0001000891570583,291.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.88824462890625,0.0,0.0,0.0004747798084281,289.6579895019531,294.1499938964844,273.1019897460937,271.9223022460937,272.5214538574219,273.03668212890625,288.62078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127132991328,7.350680064632796e-09,0.0010127059649676,-0.0183093342930078,0.0,0.0,0.0,-0.0084568634629249,60.0,-10.765379905700684,-0.0,-6.99250222169212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791760,291.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9014892578125,0.0,0.0,0.0001093089886126,291.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8211364746094,0.0,0.0,0.0001000935735646,291.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8925170898437,0.0,0.0,7.392878615064546e-05,290.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.88677978515625,0.0,0.0,0.0001000935953925,291.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.88385009765625,0.0,0.0,0.0004748008213937,289.65380859375,294.1499938964844,273.1116943359375,271.9297790527344,272.5267639160156,273.0467224121094,288.6167907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127582354471,7.355926090468756e-09,0.0010127509012818,-0.0183230750262737,0.0,0.0,0.0,-0.0084594637155532,60.0,-10.756336212158203,-0.0,-6.993121814957703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791820,291.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8925170898437,0.0,0.0,0.0001093175669666,291.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8131408691406,0.0,0.0,0.0001001014315988,291.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8836364746094,0.0,0.0,7.393458508886397e-05,290.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8779602050781,0.0,0.0,0.0001001014461508,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8750915527344,0.0,0.0,0.0004748381034005,289.6454162597656,294.1499938964844,273.1309814453125,271.9451599121094,272.5374755859375,273.0666809082031,288.6087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365223098076967e-09,0.0010128304129466,-0.0183474253863096,0.0,0.0,0.0,-0.008464072830975,60.0,-10.738269805908203,-0.0,-6.994219603484454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791880,291.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8925170898437,0.0,0.0,0.0001093175669666,291.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8131408691406,0.0,0.0,0.0001001014315988,291.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8836364746094,0.0,0.0,7.393458508886397e-05,290.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8779602050781,0.0,0.0,0.0001001014461508,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8750915527344,0.0,0.0,0.0004748381034005,289.6454162597656,294.1499938964844,273.1309814453125,271.9451599121094,272.5374755859375,273.0666809082031,288.6087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365223098076967e-09,0.0010128304129466,-0.0183474253863096,0.0,0.0,0.0,-0.008464072830975,60.0,-10.738269805908203,-0.0,-6.994219603484454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791940,291.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8835144042969,0.0,0.0,0.0001093253449653,291.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8051452636719,0.0,0.0,0.0001001085547613,291.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.874755859375,0.0,0.0,7.393984560621902e-05,290.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.869140625,0.0,0.0,0.0001001085693133,291.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8663024902344,0.0,0.0,0.0004748718638438,289.6370544433594,294.1499938964844,273.1499938964844,271.9612121582031,272.54833984375,273.08642578125,288.60076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.373651911279921e-09,0.0010129024740308,-0.0183695014566183,0.0,0.0,0.0,-0.0084682516753673,60.0,-10.720281600952148,-0.0,-6.995215784399988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792000,291.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8835144042969,0.0,0.0,0.0001093253449653,291.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8051452636719,0.0,0.0,0.0001001085547613,291.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.874755859375,0.0,0.0,7.393984560621902e-05,290.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.869140625,0.0,0.0,0.0001001085693133,291.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8663024902344,0.0,0.0,0.0004748718638438,289.6370544433594,294.1499938964844,273.1499938964844,271.9612121582031,272.54833984375,273.08642578125,288.60076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.373651911279921e-09,0.0010129024740308,-0.0183695014566183,0.0,0.0,0.0,-0.0084682516753673,60.0,-10.720281600952148,-0.0,-6.995215784399988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792060,291.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.87451171875,0.0,0.0,0.0001093349565053,291.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7971496582031,0.0,0.0,0.0001001173586701,291.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8658752441406,0.0,0.0,7.39463503123261e-05,290.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8603515625,0.0,0.0,0.000100117373222,291.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8575439453125,0.0,0.0,0.0004749136569444,289.628662109375,294.1499938964844,273.1685485839844,271.9773864746094,272.559326171875,273.10595703125,288.5927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.384074685035102e-09,0.001012991531752,-0.0183968003839254,0.0,0.0,0.0,-0.0084734186530113,60.0,-10.702570915222168,-0.0,-6.996446444418325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792120,291.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.87451171875,0.0,0.0,0.0001093349565053,291.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7971496582031,0.0,0.0,0.0001001173586701,291.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8658752441406,0.0,0.0,7.39463503123261e-05,290.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8603515625,0.0,0.0,0.000100117373222,291.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8575439453125,0.0,0.0,0.0004749136569444,289.628662109375,294.1499938964844,273.1685485839844,271.9773864746094,272.559326171875,273.10595703125,288.5927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.384074685035102e-09,0.001012991531752,-0.0183968003839254,0.0,0.0,0.0,-0.0084734186530113,60.0,-10.702570915222168,-0.0,-6.996446444418325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792180,291.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.86553955078125,0.0,0.0,0.000109352164145,291.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.78912353515625,0.0,0.0,0.0001001331111183,291.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.85699462890625,0.0,0.0,7.395798456855118e-05,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8515319824219,0.0,0.0,0.0001001331256702,291.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8487548828125,0.0,0.0,0.000474988395581,289.6202697753906,294.1499938964844,273.1864318847656,271.9931335449219,272.5704650878906,273.1251220703125,288.5848083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131583549082,7.402716217796977e-09,0.0010131509043276,-0.0184456259012222,0.0,0.0,0.0,-0.0084826601669192,60.0,-10.68582248687744,-0.0,-6.998649126899181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792240,291.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.86553955078125,0.0,0.0,0.000109352164145,291.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.78912353515625,0.0,0.0,0.0001001331111183,291.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.85699462890625,0.0,0.0,7.395798456855118e-05,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8515319824219,0.0,0.0,0.0001001331256702,291.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8487548828125,0.0,0.0,0.000474988395581,289.6202697753906,294.1499938964844,273.1864318847656,271.9931335449219,272.5704650878906,273.1251220703125,288.5848083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131583549082,7.402716217796977e-09,0.0010131509043276,-0.0184456259012222,0.0,0.0,0.0,-0.0084826601669192,60.0,-10.68582248687744,-0.0,-6.998649126899181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792300,291.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8610534667969,0.0,0.0,0.0001093628743547,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7851257324219,0.0,0.0,0.0001001429263851,291.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8525695800781,0.0,0.0,7.396523142233491e-05,290.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8471374511719,0.0,0.0,0.000100142940937,291.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8443603515625,0.0,0.0,0.000475034903502,289.6160583496094,294.1499938964844,273.1950988769531,272.0008239746094,272.5760498046875,273.1345520019531,288.5808410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132576571777,7.4143233774748304e-09,0.0010132502065971,-0.0184760261327028,0.0,0.0,0.0,-0.0084884138777852,60.0,-10.677828788757324,-0.0,-7.000020474379198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792360,291.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8565673828125,0.0,0.0,0.0001093753962777,291.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7810974121094,0.0,0.0,0.0001001543860184,291.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.84814453125,0.0,0.0,7.397370063699782e-05,290.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8427429199219,0.0,0.0,0.0001001544005703,291.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8399963378906,0.0,0.0,0.0004750892985612,289.6118469238281,294.1499938964844,273.2035522460937,272.00836181640625,272.5816955566406,273.1438903808594,288.57684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133736068382,7.42788675012207e-09,0.0010133661562576,-0.0185115505009889,0.0,0.0,0.0,-0.0084951380267739,60.0,-10.67013168334961,-0.0,-7.001623458791073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
