time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
792420,291.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8475646972656,0.0,0.0,0.0001094050530809,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7730712890625,0.0,0.0,0.0001001815471681,291.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8392639160156,0.0,0.0,7.399376045214012e-05,290.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8339233398437,0.0,0.0,0.00010018156172,291.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8312072753906,0.0,0.0,0.0004752181412186,289.6034545898437,294.1499938964844,273.2198486328125,272.02301025390625,272.593017578125,273.1621398925781,288.5689392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136484634131,7.460025486238921e-09,0.0010136408964172,-0.018595727160573,0.0,0.0,0.0,-0.0085110701620578,60.0,-10.655567169189451,-0.0,-7.005422020256449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792480,291.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8475646972656,0.0,0.0,0.0001094050530809,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7730712890625,0.0,0.0,0.0001001815471681,291.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8392639160156,0.0,0.0,7.399376045214012e-05,290.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8339233398437,0.0,0.0,0.00010018156172,291.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8312072753906,0.0,0.0,0.0004752181412186,289.6034545898437,294.1499938964844,273.2198486328125,272.02301025390625,272.593017578125,273.1621398925781,288.5689392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136484634131,7.460025486238921e-09,0.0010136408964172,-0.018595727160573,0.0,0.0,0.0,-0.0085110701620578,60.0,-10.655567169189451,-0.0,-7.005422020256449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792540,291.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8385925292969,0.0,0.0,0.0001094401013688,291.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7650451660156,0.0,0.0,0.0001002136341412,291.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83038330078125,0.0,0.0,7.401745824608952e-05,290.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8251037597656,0.0,0.0,0.0001002136486931,291.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82244873046875,0.0,0.0,0.0004753703542519,289.59503173828125,294.1499938964844,273.2352600097656,272.0370178222656,272.6044311523437,273.1798095703125,288.5610046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139731457456,7.49799244914584e-09,0.0010139655787497,-0.018695168197155,0.0,0.0,0.0,-0.0085298921912908,60.0,-10.64216423034668,-0.0,-7.009910518718243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792600,291.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8385925292969,0.0,0.0,0.0001094401013688,291.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7650451660156,0.0,0.0,0.0001002136341412,291.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83038330078125,0.0,0.0,7.401745824608952e-05,290.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8251037597656,0.0,0.0,0.0001002136486931,291.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82244873046875,0.0,0.0,0.0004753703542519,289.59503173828125,294.1499938964844,273.2352600097656,272.0370178222656,272.6044311523437,273.1798095703125,288.5610046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139731457456,7.49799244914584e-09,0.0010139655787497,-0.018695168197155,0.0,0.0,0.0,-0.0085298921912908,60.0,-10.64216423034668,-0.0,-7.009910518718243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792660,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8296203613281,0.0,0.0,0.0001094814870157,291.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7569885253906,0.0,0.0,0.0001002515346044,291.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8215026855469,0.0,0.0,7.404544885503128e-05,290.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8163146972656,0.0,0.0,0.0001002515491563,291.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81365966796875,0.0,0.0,0.0004755501286126,289.58660888671875,294.1499938964844,273.2497253417969,272.0502624511719,272.61590576171875,273.19677734375,288.5531311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143566178157,7.54283391302124e-09,0.0010143490508198,-0.0188126116991043,0.0,0.0,0.0,-0.0085521219298243,60.0,-10.63004207611084,-0.0,-7.015214009697956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792720,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8296203613281,0.0,0.0,0.0001094814870157,291.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7569885253906,0.0,0.0,0.0001002515346044,291.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8215026855469,0.0,0.0,7.404544885503128e-05,290.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8163146972656,0.0,0.0,0.0001002515491563,291.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81365966796875,0.0,0.0,0.0004755501286126,289.58660888671875,294.1499938964844,273.2497253417969,272.0502624511719,272.61590576171875,273.19677734375,288.5531311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143566178157,7.54283391302124e-09,0.0010143490508198,-0.0188126116991043,0.0,0.0,0.0,-0.0085521219298243,60.0,-10.63004207611084,-0.0,-7.015214009697956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792780,291.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8206481933594,0.0,0.0,0.000109527944005,291.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7489318847656,0.0,0.0,0.0001002940698526,291.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8126220703125,0.0,0.0,7.407686644000933e-05,290.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8074951171875,0.0,0.0,0.0001002940844045,291.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8049011230469,0.0,0.0,0.0004757519054692,289.57818603515625,294.1499938964844,273.26318359375,272.0627136230469,272.62744140625,273.2130432128906,288.54522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593165207708807e-09,0.0010147794382646,-0.0189444329589605,0.0,0.0,0.0,-0.0085770729929208,60.0,-10.61904239654541,-0.0,-7.021168357823626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792840,291.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8206481933594,0.0,0.0,0.000109527944005,291.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7489318847656,0.0,0.0,0.0001002940698526,291.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8126220703125,0.0,0.0,7.407686644000933e-05,290.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8074951171875,0.0,0.0,0.0001002940844045,291.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8049011230469,0.0,0.0,0.0004757519054692,289.57818603515625,294.1499938964844,273.26318359375,272.0627136230469,272.62744140625,273.2130432128906,288.54522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593165207708807e-09,0.0010147794382646,-0.0189444329589605,0.0,0.0,0.0,-0.0085770729929208,60.0,-10.61904239654541,-0.0,-7.021168357823626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792900,291.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.816162109375,0.0,0.0,0.0001095532934414,291.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.744873046875,0.0,0.0,0.0001003172874334,291.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8081970214844,0.0,0.0,7.409401587210596e-05,290.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8031005859375,0.0,0.0,0.0001003173019853,291.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8005065917969,0.0,0.0,0.0004758620052598,289.573974609375,294.1499938964844,273.26953125,272.0686340332031,272.6332092285156,273.22088623046875,288.5412902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150218149647,7.620630348981194e-09,0.0010150142479687,-0.0190163664519786,0.0,0.0,0.0,-0.0085906889289617,60.0,-10.614018440246582,-0.0,-7.02441909083973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792960,291.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8116760253906,0.0,0.0,0.0001095800907933,291.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7408447265625,0.0,0.0,0.0001003418219625,291.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.80377197265625,0.0,0.0,7.411214028252289e-05,290.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7986755371094,0.0,0.0,0.0001003418365144,291.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7961120605469,0.0,0.0,0.0004759784205816,289.5697631835937,294.1499938964844,273.2756042480469,272.0743103027344,272.63897705078125,273.2284851074219,288.5373840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152701288461,7.649663125164352e-09,0.0010152624454349,-0.0190924052149057,0.0,0.0,0.0,-0.0086050815880298,60.0,-10.609326362609863,-0.0,-7.0278559860526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793020,291.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8026733398437,0.0,0.0,0.0001096376581699,291.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7327575683594,0.0,0.0,0.0001003945435513,291.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7948913574219,0.0,0.0,7.415107393171638e-05,290.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7898864746094,0.0,0.0,0.0001003945581032,291.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7873229980469,0.0,0.0,0.0004762284806929,289.56134033203125,294.1499938964844,273.286865234375,272.0849304199219,272.6505432128906,273.2430114746094,288.5295104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.712037231044633e-09,0.0010157958604395,-0.0192557647824287,0.0,0.0,0.0,-0.0086360024288296,60.0,-10.600934028625488,-0.0,-7.035242788333562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793080,291.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8026733398437,0.0,0.0,0.0001096376581699,291.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7327575683594,0.0,0.0,0.0001003945435513,291.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7948913574219,0.0,0.0,7.415107393171638e-05,290.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7898864746094,0.0,0.0,0.0001003945581032,291.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7873229980469,0.0,0.0,0.0004762284806929,289.56134033203125,294.1499938964844,273.286865234375,272.0849304199219,272.6505432128906,273.2430114746094,288.5295104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.712037231044633e-09,0.0010157958604395,-0.0192557647824287,0.0,0.0,0.0,-0.0086360024288296,60.0,-10.600934028625488,-0.0,-7.035242788333562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793140,291.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.793701171875,0.0,0.0,0.000109699962195,291.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72467041015625,0.0,0.0,0.000100451594335,291.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7860107421875,0.0,0.0,7.419321627821773e-05,290.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.78106689453125,0.0,0.0,0.0001004516088869,291.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.778564453125,0.0,0.0,0.0004764991172123,289.5528869628906,294.1499938964844,273.2969055175781,272.09454345703125,272.6620788574219,273.2566223144531,288.5216979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163808474317,7.779541455477101e-09,0.0010163730476051,-0.0194325596094131,0.0,0.0,0.0,-0.0086694676429033,60.0,-10.593730926513672,-0.0,-7.043241367910015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793200,291.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.793701171875,0.0,0.0,0.000109699962195,291.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72467041015625,0.0,0.0,0.000100451594335,291.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7860107421875,0.0,0.0,7.419321627821773e-05,290.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.78106689453125,0.0,0.0,0.0001004516088869,291.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.778564453125,0.0,0.0,0.0004764991172123,289.5528869628906,294.1499938964844,273.2969055175781,272.09454345703125,272.6620788574219,273.2566223144531,288.5216979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163808474317,7.779541455477101e-09,0.0010163730476051,-0.0194325596094131,0.0,0.0,0.0,-0.0086694676429033,60.0,-10.593730926513672,-0.0,-7.043241367910015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793260,291.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.78472900390625,0.0,0.0,0.0001097667700378,291.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.716552734375,0.0,0.0,0.0001005127705866,291.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7771301269531,0.0,0.0,7.42383926990442e-05,290.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7722473144531,0.0,0.0,0.0001005127778626,291.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.769775390625,0.0,0.0,0.000476789282402,289.54443359375,294.1499938964844,273.30572509765625,272.10308837890625,272.673583984375,273.26910400390625,288.51385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169997112825,7.851920891255304e-09,0.0010169919114559,-0.0196221191436052,0.0,0.0,0.0,-0.0087053487077355,60.0,-10.58791732788086,-0.0,-7.051822592529788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793320,291.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.78472900390625,0.0,0.0,0.0001097667700378,291.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.716552734375,0.0,0.0,0.0001005127705866,291.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7771301269531,0.0,0.0,7.42383926990442e-05,290.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7722473144531,0.0,0.0,0.0001005127778626,291.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.769775390625,0.0,0.0,0.000476789282402,289.54443359375,294.1499938964844,273.30572509765625,272.10308837890625,272.673583984375,273.26910400390625,288.51385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169997112825,7.851920891255304e-09,0.0010169919114559,-0.0196221191436052,0.0,0.0,0.0,-0.0087053487077355,60.0,-10.58791732788086,-0.0,-7.051822592529788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793380,291.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7757568359375,0.0,0.0,0.000109837972559,291.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7084350585937,0.0,0.0,0.0001005779631668,291.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.76824951171875,0.0,0.0,7.428655226249248e-05,290.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.763427734375,0.0,0.0,0.0001005779777187,291.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.760986328125,0.0,0.0,0.0004770985688082,289.5359802246094,294.1499938964844,273.3132019042969,272.1104431152344,272.6850280761719,273.2803649902344,288.50604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176594369113,7.9290609633631e-09,0.0010176515206694,-0.0198241472244262,0.0,0.0,0.0,-0.0087435906752944,60.0,-10.583500862121582,-0.0,-7.060974382966378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793440,291.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7757568359375,0.0,0.0,0.000109837972559,291.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7084350585937,0.0,0.0,0.0001005779631668,291.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.76824951171875,0.0,0.0,7.428655226249248e-05,290.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.763427734375,0.0,0.0,0.0001005779777187,291.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.760986328125,0.0,0.0,0.0004770985688082,289.5359802246094,294.1499938964844,273.3132019042969,272.1104431152344,272.6850280761719,273.2803649902344,288.50604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176594369113,7.9290609633631e-09,0.0010176515206694,-0.0198241472244262,0.0,0.0,0.0,-0.0087435906752944,60.0,-10.583500862121582,-0.0,-7.060974382966378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793500,291.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7712707519531,0.0,0.0,0.0001098746433854,291.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7043762207031,0.0,0.0,0.0001006115489872,291.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7637939453125,0.0,0.0,7.431135600199923e-05,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7590026855469,0.0,0.0,0.0001006115635391,291.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.756591796875,0.0,0.0,0.0004772578540723,289.53173828125,294.1499938964844,273.3164367675781,272.1136474609375,272.6907043457031,273.2856140136719,288.5021667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179992532357,7.968794513146804e-09,0.0010179913369938,-0.0199282076209783,0.0,0.0,0.0,-0.0087632881477475,60.0,-10.581693649291992,-0.0,-7.065690965646354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793560,291.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.76678466796875,0.0,0.0,0.0001099123619496,291.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7003173828125,0.0,0.0,0.000100646087958,291.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7593688964844,0.0,0.0,7.433686550939456e-05,290.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7546081542969,0.0,0.0,0.0001006461025099,291.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.752197265625,0.0,0.0,0.0004774217086378,289.5274963378906,294.1499938964844,273.3193054199219,272.1165466308594,272.6963806152344,273.2904968261719,288.4982604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183487320318,8.009659602237207e-09,0.0010183406993746,-0.0200352296233177,0.0,0.0,0.0,-0.0087835472077131,60.0,-10.580252647399902,-0.0,-7.070542551446124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793620,291.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7578125,0.0,0.0,0.0001099898072425,291.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6921691894531,0.0,0.0,0.0001007169994409,291.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75048828125,0.0,0.0,7.438924512825906e-05,290.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.74578857421875,0.0,0.0,0.0001007170139928,291.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.743408203125,0.0,0.0,0.0004777580907102,289.51904296875,294.1499938964844,273.3239440917969,272.1213684082031,272.7076416015625,273.2992248535156,288.490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093564929367858e-09,0.001019058167003,-0.0202549695968627,0.0,0.0,0.0,-0.0088251419365406,60.0,-10.578368186950684,-0.0,-7.080510044943368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793680,291.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7578125,0.0,0.0,0.0001099898072425,291.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6921691894531,0.0,0.0,0.0001007169994409,291.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75048828125,0.0,0.0,7.438924512825906e-05,290.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.74578857421875,0.0,0.0,0.0001007170139928,291.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.743408203125,0.0,0.0,0.0004777580907102,289.51904296875,294.1499938964844,273.3239440917969,272.1213684082031,272.7076416015625,273.2992248535156,288.490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093564929367858e-09,0.001019058167003,-0.0202549695968627,0.0,0.0,0.0,-0.0088251419365406,60.0,-10.578368186950684,-0.0,-7.080510044943368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793740,291.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74884033203125,0.0,0.0,0.000110069202492,291.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6840209960937,0.0,0.0,0.0001007897008094,291.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7416076660156,0.0,0.0,7.444294169545174e-05,290.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7369384765625,0.0,0.0,0.0001007897153613,291.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7345886230469,0.0,0.0,0.0004781029711011,289.51055908203125,294.1499938964844,273.3270874023437,272.12481689453125,272.71875,273.3066711425781,288.48272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198019444942,8.179583232958976e-09,0.0010197936790063,-0.0204802397638559,0.0,0.0,0.0,-0.008867785334587,60.0,-10.57768440246582,-0.0,-7.090736175996426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793800,291.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74884033203125,0.0,0.0,0.000110069202492,291.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6840209960937,0.0,0.0,0.0001007897008094,291.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7416076660156,0.0,0.0,7.444294169545174e-05,290.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7369384765625,0.0,0.0,0.0001007897153613,291.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7345886230469,0.0,0.0,0.0004781029711011,289.51055908203125,294.1499938964844,273.3270874023437,272.12481689453125,272.71875,273.3066711425781,288.48272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198019444942,8.179583232958976e-09,0.0010197936790063,-0.0204802397638559,0.0,0.0,0.0,-0.008867785334587,60.0,-10.57768440246582,-0.0,-7.090736175996426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793860,291.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7398376464844,0.0,0.0,0.0001101497982745,291.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6758728027344,0.0,0.0,0.0001008635008474,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7326965332031,0.0,0.0,7.449744589393958e-05,290.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7281188964844,0.0,0.0,0.0001008635153993,291.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7257995605469,0.0,0.0,0.0004784530319739,289.5020446777344,294.1499938964844,273.3286437988281,272.1268005371094,272.7297058105469,273.3125305175781,288.4749450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900053399695e-09,0.0010205403668805,-0.0207089055329561,0.0,0.0,0.0,-0.00891107134521,60.0,-10.578328132629396,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793920,291.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7398376464844,0.0,0.0,0.0001101497982745,291.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6758728027344,0.0,0.0,0.0001008635008474,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7326965332031,0.0,0.0,7.449744589393958e-05,290.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7281188964844,0.0,0.0,0.0001008635153993,291.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7257995605469,0.0,0.0,0.0004784530319739,289.5020446777344,294.1499938964844,273.3286437988281,272.1268005371094,272.7297058105469,273.3125305175781,288.4749450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900053399695e-09,0.0010205403668805,-0.0207089055329561,0.0,0.0,0.0,-0.00891107134521,60.0,-10.578328132629396,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793980,291.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7308654785156,0.0,0.0,0.0001102306123357,291.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6676940917969,0.0,0.0,0.0001009375118883,291.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.72381591796875,0.0,0.0,7.455211016349494e-05,290.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.71929931640625,0.0,0.0,0.0001009375191642,291.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7170104980469,0.0,0.0,0.0004788040823768,289.4935607910156,294.1499938964844,273.3285827636719,272.12725830078125,272.740478515625,273.3169860839844,288.4672241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354462011084252e-09,0.0010212891502305,-0.0209382120519876,0.0,0.0,0.0,-0.0089544802904129,60.0,-10.580031394958496,-0.0,-7.111548683269575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794040,291.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7308654785156,0.0,0.0,0.0001102306123357,291.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6676940917969,0.0,0.0,0.0001009375118883,291.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.72381591796875,0.0,0.0,7.455211016349494e-05,290.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.71929931640625,0.0,0.0,0.0001009375191642,291.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7170104980469,0.0,0.0,0.0004788040823768,289.4935607910156,294.1499938964844,273.3285827636719,272.12725830078125,272.740478515625,273.3169860839844,288.4672241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354462011084252e-09,0.0010212891502305,-0.0209382120519876,0.0,0.0,0.0,-0.0089544802904129,60.0,-10.580031394958496,-0.0,-7.111548683269575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794100,291.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.72637939453125,0.0,0.0,0.0001102708411053,291.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6636047363281,0.0,0.0,0.0001009743427857,291.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7193603515625,0.0,0.0,7.457930769305676e-05,290.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7148742675781,0.0,0.0,0.0001009743500617,291.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.71258544921875,0.0,0.0,0.0004789787926711,289.48931884765625,294.1499938964844,273.3279113769531,272.1268920898437,272.74578857421875,273.31866455078125,288.4633483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216701775789,8.398039597068419e-09,0.0010216616792604,-0.0210523307323455,0.0,0.0,0.0,-0.0089760832488536,60.0,-10.581303596496582,-0.0,-7.116739908497038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794160,291.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7218933105469,0.0,0.0,0.0001103106405935,291.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6595153808594,0.0,0.0,0.0001010107880574,291.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7149353027344,0.0,0.0,7.460622873622924e-05,290.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.71044921875,0.0,0.0,0.0001010108026093,291.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70819091796875,0.0,0.0,0.0004791516985278,289.48504638671875,294.1499938964844,273.3268127441406,272.1260986328125,272.75103759765625,273.31988525390625,288.45947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220388649031,8.441165100236958e-09,0.0010220304829999,-0.0211652647703886,0.0,0.0,0.0,-0.0089974626898765,60.0,-10.58286952972412,-0.0,-7.121878553562055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794220,291.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7129211425781,0.0,0.0,0.0001103884133044,291.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6513366699219,0.0,0.0,0.0001010820051305,291.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7060241699219,0.0,0.0,7.465882663382217e-05,290.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7016296386719,0.0,0.0,0.0001010820124065,291.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6993713378906,0.0,0.0,0.0004794895066879,289.4765625,294.1499938964844,273.3232727050781,272.123291015625,272.7613525390625,273.32098388671875,288.4517517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.52542125784339e-09,0.0010227509774267,-0.021385908126831,0.0,0.0,0.0,-0.0090392315760254,60.0,-10.58688259124756,-0.0,-7.131924206760233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794280,291.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7129211425781,0.0,0.0,0.0001103884133044,291.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6513366699219,0.0,0.0,0.0001010820051305,291.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7060241699219,0.0,0.0,7.465882663382217e-05,290.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7016296386719,0.0,0.0,0.0001010820124065,291.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6993713378906,0.0,0.0,0.0004794895066879,289.4765625,294.1499938964844,273.3232727050781,272.123291015625,272.7613525390625,273.32098388671875,288.4517517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.52542125784339e-09,0.0010227509774267,-0.021385908126831,0.0,0.0,0.0,-0.0090392315760254,60.0,-10.58688259124756,-0.0,-7.131924206760233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794340,291.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.70391845703125,0.0,0.0,0.0001104637340176,291.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.64312744140625,0.0,0.0,0.0001011509739328,290.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6971435546875,0.0,0.0,7.470977288903669e-05,290.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6927795410156,0.0,0.0,0.0001011509884847,291.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6905822753906,0.0,0.0,0.0004798166628461,289.4680480957031,294.1499938964844,273.3179016113281,272.1187438964844,272.7714538574219,273.320556640625,288.44403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607027979223858e-09,0.0010234487708657,-0.0215996112674474,0.0,0.0,0.0,-0.0090796882286667,60.0,-10.591779708862305,-0.0,-7.141660773868352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794400,291.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.70391845703125,0.0,0.0,0.0001104637340176,291.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.64312744140625,0.0,0.0,0.0001011509739328,290.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6971435546875,0.0,0.0,7.470977288903669e-05,290.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6927795410156,0.0,0.0,0.0001011509884847,291.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6905822753906,0.0,0.0,0.0004798166628461,289.4680480957031,294.1499938964844,273.3179016113281,272.1187438964844,272.7714538574219,273.320556640625,288.44403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607027979223858e-09,0.0010234487708657,-0.0215996112674474,0.0,0.0,0.0,-0.0090796882286667,60.0,-10.591779708862305,-0.0,-7.141660773868352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794460,291.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6949462890625,0.0,0.0,0.0001105346236727,291.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6349182128906,0.0,0.0,0.0001012158900266,290.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.688232421875,0.0,0.0,7.475771417375654e-05,290.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6839294433594,0.0,0.0,0.0001012158973026,291.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6817626953125,0.0,0.0,0.0004801246104761,289.4595031738281,294.1499938964844,273.3106384277344,272.11236572265625,272.7811889648437,273.3180847167969,288.43634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683832319889007e-09,0.0010241055861115,-0.0218007341027259,0.0,0.0,0.0,-0.0091177634894847,60.0,-10.597818374633787,-0.0,-7.150830327873339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794520,291.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6949462890625,0.0,0.0,0.0001105346236727,291.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6349182128906,0.0,0.0,0.0001012158900266,290.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.688232421875,0.0,0.0,7.475771417375654e-05,290.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6839294433594,0.0,0.0,0.0001012158973026,291.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6817626953125,0.0,0.0,0.0004801246104761,289.4595031738281,294.1499938964844,273.3106384277344,272.11236572265625,272.7811889648437,273.3180847167969,288.43634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683832319889007e-09,0.0010241055861115,-0.0218007341027259,0.0,0.0,0.0,-0.0091177634894847,60.0,-10.597818374633787,-0.0,-7.150830327873339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794580,291.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6859741210937,0.0,0.0,0.0001106017225538,291.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.626708984375,0.0,0.0,0.0001012773282127,290.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6793518066406,0.0,0.0,7.48030943213962e-05,290.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.67510986328125,0.0,0.0,0.0001012773427646,291.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6729431152344,0.0,0.0,0.0004804160562343,289.45098876953125,294.1499938964844,273.30145263671875,272.1040954589844,272.7906188964844,273.3138732910156,288.4286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247358586639,8.756528835363042e-09,0.0010247271275147,-0.0219910964369773,0.0,0.0,0.0,-0.0091538019478321,60.0,-10.604686737060549,-0.0,-7.159514581189796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794640,291.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6859741210937,0.0,0.0,0.0001106017225538,291.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.626708984375,0.0,0.0,0.0001012773282127,290.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6793518066406,0.0,0.0,7.48030943213962e-05,290.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.67510986328125,0.0,0.0,0.0001012773427646,291.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6729431152344,0.0,0.0,0.0004804160562343,289.45098876953125,294.1499938964844,273.30145263671875,272.1040954589844,272.7906188964844,273.3138732910156,288.4286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247358586639,8.756528835363042e-09,0.0010247271275147,-0.0219910964369773,0.0,0.0,0.0,-0.0091538019478321,60.0,-10.604686737060549,-0.0,-7.159514581189796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794700,291.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.68145751953125,0.0,0.0,0.0001106331692426,291.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6225891113281,0.0,0.0,0.0001013061264529,290.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6748962402344,0.0,0.0,7.482436922146007e-05,290.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6706848144531,0.0,0.0,0.0001013061410048,291.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6685485839844,0.0,0.0,0.0004805526696145,289.4467163085937,294.1499938964844,273.29608154296875,272.0992126464844,272.7951965332031,273.31103515625,288.4247741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250273626297,8.790602912256418e-09,0.0010250185150653,-0.0220803227275609,0.0,0.0,0.0,-0.0091706942766904,60.0,-10.60849952697754,-0.0,-7.163587412151173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
