time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
794760,291.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6769714355469,0.0,0.0,0.0001106632407754,291.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.61846923828125,0.0,0.0,0.0001013336659525,290.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6704406738281,0.0,0.0,7.484470552299172e-05,290.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.666259765625,0.0,0.0,0.0001013336732285,291.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.66412353515625,0.0,0.0,0.0004806832585018,289.4424743652344,294.1499938964844,273.29022216796875,272.0938720703125,272.7996826171875,273.30767822265625,288.4209289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253059444949,8.823180408512599e-09,0.0010252970969304,-0.0221656300127506,0.0,0.0,0.0,-0.0091868443414568,60.0,-10.612540245056152,-0.0,-7.167481896885874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794820,291.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6679992675781,0.0,0.0,0.0001107185453292,291.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6102294921875,0.0,0.0,0.0001013843066175,290.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6615600585937,0.0,0.0,7.488211122108623e-05,290.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65740966796875,0.0,0.0,0.0001013843138935,291.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6553039550781,0.0,0.0,0.0004809234815184,289.4339294433594,294.1499938964844,273.2769470214844,272.08160400390625,272.8083801269531,273.2995300292969,288.4132385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883100477419248e-09,0.0010258094407618,-0.0223225336521863,0.0,0.0,0.0,-0.0092165488749742,60.0,-10.621288299560549,-0.0,-7.174647720376015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794880,291.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6679992675781,0.0,0.0,0.0001107185453292,291.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6102294921875,0.0,0.0,0.0001013843066175,290.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6615600585937,0.0,0.0,7.488211122108623e-05,290.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65740966796875,0.0,0.0,0.0001013843138935,291.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6553039550781,0.0,0.0,0.0004809234815184,289.4339294433594,294.1499938964844,273.2769470214844,272.08160400390625,272.8083801269531,273.2995300292969,288.4132385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883100477419248e-09,0.0010258094407618,-0.0223225336521863,0.0,0.0,0.0,-0.0092165488749742,60.0,-10.621288299560549,-0.0,-7.174647720376015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794940,291.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6590270996094,0.0,0.0,0.0001107680145651,291.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6019897460937,0.0,0.0,0.0001014296067296,290.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.65264892578125,0.0,0.0,7.491556607419625e-05,290.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6485900878906,0.0,0.0,0.0001014296140056,291.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6465148925781,0.0,0.0,0.0004811383550986,289.4253845214844,294.1499938964844,273.2615051269531,272.0672302246094,272.816650390625,273.28936767578125,288.4055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936695827799213e-09,0.0010262677678838,-0.0224628746509552,0.0,0.0,0.0,-0.0092431185767054,60.0,-10.63089656829834,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795000,291.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6590270996094,0.0,0.0,0.0001107680145651,291.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6019897460937,0.0,0.0,0.0001014296067296,290.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.65264892578125,0.0,0.0,7.491556607419625e-05,290.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6485900878906,0.0,0.0,0.0001014296140056,291.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6465148925781,0.0,0.0,0.0004811383550986,289.4253845214844,294.1499938964844,273.2615051269531,272.0672302246094,272.816650390625,273.28936767578125,288.4055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936695827799213e-09,0.0010262677678838,-0.0224628746509552,0.0,0.0,0.0,-0.0092431185767054,60.0,-10.63089656829834,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795060,291.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6500549316406,0.0,0.0,0.0001108091892092,291.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.59375,0.0,0.0,0.000101467310742,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6437683105469,0.0,0.0,7.494341843994334e-05,290.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6397399902344,0.0,0.0,0.0001014673180179,291.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6376953125,0.0,0.0,0.0004813172272406,289.4168701171875,294.1499938964844,273.2438659667969,272.0506591796875,272.8244323730469,273.2769470214844,288.3978881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266582248732,8.98130814164233e-09,0.0010266492608934,-0.0225796923041343,0.0,0.0,0.0,-0.0092652346938848,60.0,-10.641434669494627,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795120,291.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6500549316406,0.0,0.0,0.0001108091892092,291.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.59375,0.0,0.0,0.000101467310742,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6437683105469,0.0,0.0,7.494341843994334e-05,290.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6397399902344,0.0,0.0,0.0001014673180179,291.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6376953125,0.0,0.0,0.0004813172272406,289.4168701171875,294.1499938964844,273.2438659667969,272.0506591796875,272.8244323730469,273.2769470214844,288.3978881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266582248732,8.98130814164233e-09,0.0010266492608934,-0.0225796923041343,0.0,0.0,0.0,-0.0092652346938848,60.0,-10.641434669494627,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795180,291.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6410827636719,0.0,0.0,0.0001108433061745,291.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5854797363281,0.0,0.0,0.000101498546428,290.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6348876953125,0.0,0.0,7.496649050153792e-05,290.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6308898925781,0.0,0.0,0.0001014985609799,291.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6288757324219,0.0,0.0,0.0004814654239453,289.4083251953125,294.1499938964844,273.22393798828125,272.0318603515625,272.8317565917969,273.2625427246094,288.39019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.01827057475657e-09,0.0010269653284922,-0.0226764790713787,0.0,0.0,0.0,-0.0092835593968629,60.0,-10.652728080749512,-0.0,-7.190826778469275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795240,291.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6410827636719,0.0,0.0,0.0001108433061745,291.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5854797363281,0.0,0.0,0.000101498546428,290.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6348876953125,0.0,0.0,7.496649050153792e-05,290.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6308898925781,0.0,0.0,0.0001014985609799,291.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6288757324219,0.0,0.0,0.0004814654239453,289.4083251953125,294.1499938964844,273.22393798828125,272.0318603515625,272.8317565917969,273.2625427246094,288.39019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.01827057475657e-09,0.0010269653284922,-0.0226764790713787,0.0,0.0,0.0,-0.0092835593968629,60.0,-10.652728080749512,-0.0,-7.190826778469275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795300,291.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6365966796875,0.0,0.0,0.000110856941319,291.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58135986328125,0.0,0.0,0.0001015110319713,290.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.63043212890625,0.0,0.0,7.497570913983509e-05,290.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62646484375,0.0,0.0,0.0001015110392472,291.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6244812011719,0.0,0.0,0.0004815246211364,289.404052734375,294.1499938964844,273.213134765625,272.0216064453125,272.835205078125,273.2545166015625,288.3863830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271007195115,9.033040981876184e-09,0.0010270916391164,-0.0227151531726121,0.0,0.0,0.0,-0.0092908814549446,60.0,-10.658699035644531,-0.0,-7.19259531933858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795360,291.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6321105957031,0.0,0.0,0.0001108683063648,291.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5772399902344,0.0,0.0,0.0001015214438666,290.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6260070800781,0.0,0.0,7.498339982703328e-05,290.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6220703125,0.0,0.0,0.0001015214511426,291.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6200561523437,0.0,0.0,0.0004815740103367,289.3997802734375,294.1499938964844,273.20172119140625,272.0107421875,272.83856201171875,273.24591064453125,288.3825378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272060753777,9.045359128379005e-09,0.0010271969949826,-0.0227474067360162,0.0,0.0,0.0,-0.0092969881370663,60.0,-10.664864540100098,-0.0,-7.194071116600753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795420,291.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6231689453125,0.0,0.0,0.0001108832948375,291.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689697265625,0.0,0.0,0.0001015351663227,290.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6171264648437,0.0,0.0,7.499353523598984e-05,290.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6132202148437,0.0,0.0,0.0001015351735986,291.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6112670898437,0.0,0.0,0.0004816390865016,289.3912353515625,294.1499938964844,273.1770935058594,271.9872131347656,272.8447570800781,273.2269592285156,288.3748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.061595029891125e-09,0.0010273358784615,-0.0227899216115474,0.0,0.0,0.0,-0.0093050366267561,60.0,-10.677813529968262,-0.0,-7.19601587206853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795480,291.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6231689453125,0.0,0.0,0.0001108832948375,291.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689697265625,0.0,0.0,0.0001015351663227,290.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6171264648437,0.0,0.0,7.499353523598984e-05,290.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6132202148437,0.0,0.0,0.0001015351735986,291.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6112670898437,0.0,0.0,0.0004816390865016,289.3912353515625,294.1499938964844,273.1770935058594,271.9872131347656,272.8447570800781,273.2269592285156,288.3748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.061595029891125e-09,0.0010273358784615,-0.0227899216115474,0.0,0.0,0.0,-0.0093050366267561,60.0,-10.677813529968262,-0.0,-7.19601587206853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795540,291.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6141967773437,0.0,0.0,0.0001108889337047,291.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5606994628906,0.0,0.0,0.0001015403322526,290.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6082458496094,0.0,0.0,7.499734783777967e-05,290.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6044006347656,0.0,0.0,0.0001015403395285,291.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6024475097656,0.0,0.0,0.0004816636210307,289.3826904296875,294.1499938964844,273.1499938964844,271.9612121582031,272.8504333496094,273.205810546875,288.3672180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.067710138310758e-09,0.001027388148941,-0.0228059329092502,0.0,0.0,0.0,-0.0093080690130591,60.0,-10.691489219665527,-0.0,-7.196748441629097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795600,291.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6141967773437,0.0,0.0,0.0001108889337047,291.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5606994628906,0.0,0.0,0.0001015403322526,290.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6082458496094,0.0,0.0,7.499734783777967e-05,290.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6044006347656,0.0,0.0,0.0001015403395285,291.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6024475097656,0.0,0.0,0.0004816636210307,289.3826904296875,294.1499938964844,273.1499938964844,271.9612121582031,272.8504333496094,273.205810546875,288.3672180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.067710138310758e-09,0.001027388148941,-0.0228059329092502,0.0,0.0,0.0,-0.0093080690130591,60.0,-10.691489219665527,-0.0,-7.196748441629097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795660,291.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6052551269531,0.0,0.0,0.0001108815849875,291.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5524597167969,0.0,0.0,0.0001015335947158,290.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.599365234375,0.0,0.0,7.499237108277157e-05,290.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5955810546875,0.0,0.0,0.0001015336092677,291.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5936584472656,0.0,0.0,0.0004816316650249,289.3741760253906,294.1499938964844,273.1194152832031,271.93170166015625,272.85546875,273.1822509765625,288.35955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273292427882,9.059744954242888e-09,0.0010273201623931,-0.0227850750088691,0.0,0.0,0.0,-0.0093041202053427,60.0,-10.706130981445312,-0.0,-7.195794182734971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795720,291.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6052551269531,0.0,0.0,0.0001108815849875,291.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5524597167969,0.0,0.0,0.0001015335947158,290.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.599365234375,0.0,0.0,7.499237108277157e-05,290.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5955810546875,0.0,0.0,0.0001015336092677,291.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5936584472656,0.0,0.0,0.0004816316650249,289.3741760253906,294.1499938964844,273.1194152832031,271.93170166015625,272.85546875,273.1822509765625,288.35955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273292427882,9.059744954242888e-09,0.0010273201623931,-0.0227850750088691,0.0,0.0,0.0,-0.0093041202053427,60.0,-10.706130981445312,-0.0,-7.195794182734971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795780,291.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5963134765625,0.0,0.0,0.0001108597716665,291.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.544189453125,0.0,0.0,0.0001015136294881,290.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.59051513671875,0.0,0.0,7.497762271668762e-05,290.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5867614746094,0.0,0.0,0.0001015136367641,291.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5848693847656,0.0,0.0,0.0004815369320567,289.3656311035156,294.1499938964844,273.08453369140625,271.8978576660156,272.85986328125,273.15576171875,288.35186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271271457895,9.036120296457284e-09,0.0010271181818097,-0.022723214700818,0.0,0.0,0.0,-0.0092924088239669,60.0,-10.722217559814451,-0.0,-7.19296409101844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795840,291.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5963134765625,0.0,0.0,0.0001108597716665,291.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.544189453125,0.0,0.0,0.0001015136294881,290.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.59051513671875,0.0,0.0,7.497762271668762e-05,290.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5867614746094,0.0,0.0,0.0001015136367641,291.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5848693847656,0.0,0.0,0.0004815369320567,289.3656311035156,294.1499938964844,273.08453369140625,271.8978576660156,272.85986328125,273.15576171875,288.35186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271271457895,9.036120296457284e-09,0.0010271181818097,-0.022723214700818,0.0,0.0,0.0,-0.0092924088239669,60.0,-10.722217559814451,-0.0,-7.19296409101844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795900,291.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.59185791015625,0.0,0.0,0.0001108442229451,291.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5400390625,0.0,0.0,0.0001014993904391,290.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5860595703125,0.0,0.0,7.496710895793512e-05,290.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5823669433594,0.0,0.0,0.000101499397715,291.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5804748535156,0.0,0.0,0.0004814694111701,289.3613586425781,294.1499938964844,273.0655212402344,271.8794250488281,272.8617553710937,273.14117431640625,288.3480529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269831400364,9.019275104549251e-09,0.0010269741760566,-0.0226791072636842,0.0,0.0,0.0,-0.0092840576544404,60.0,-10.730895042419434,-0.0,-7.190946860191616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795960,291.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.58740234375,0.0,0.0,0.0001108253418351,291.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5359191894531,0.0,0.0,0.0001014820954878,290.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5816345214844,0.0,0.0,7.495433965232223e-05,290.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5779724121094,0.0,0.0,0.0001014821100397,291.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5760803222656,0.0,0.0,0.000481387367472,289.35711669921875,294.1499938964844,273.0455627441406,271.8599853515625,272.8634338378906,273.12579345703125,288.3442077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026808284223,8.998816802829879e-09,0.0010267992038279,-0.0226255375891923,0.0,0.0,0.0,-0.0092739155516028,60.0,-10.739920616149902,-0.0,-7.188496908838715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796020,291.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5784606933594,0.0,0.0,0.0001107780844904,291.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52764892578125,0.0,0.0,0.0001014388253679,290.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.57281494140625,0.0,0.0,7.492237637052312e-05,290.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.56915283203125,0.0,0.0,0.0001014388326439,291.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5673217773437,0.0,0.0,0.0004811820981558,289.3485717773437,294.1499938964844,273.0028381347656,271.8183288574219,272.8662109375,273.0924377441406,288.3365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263704461976,8.947617757826265e-09,0.0010263614822179,-0.0224914737045764,0.0,0.0,0.0,-0.0092485342174768,60.0,-10.759077072143556,-0.0,-7.18236776720005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796080,291.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5784606933594,0.0,0.0,0.0001107780844904,291.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52764892578125,0.0,0.0,0.0001014388253679,290.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.57281494140625,0.0,0.0,7.492237637052312e-05,290.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.56915283203125,0.0,0.0,0.0001014388326439,291.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5673217773437,0.0,0.0,0.0004811820981558,289.3485717773437,294.1499938964844,273.0028381347656,271.8183288574219,272.8662109375,273.0924377441406,288.3365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263704461976,8.947617757826265e-09,0.0010263614822179,-0.0224914737045764,0.0,0.0,0.0,-0.0092485342174768,60.0,-10.759077072143556,-0.0,-7.18236776720005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796140,291.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.569580078125,0.0,0.0,0.0001107194839278,291.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5193786621094,0.0,0.0,0.0001013851651805,290.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.56396484375,0.0,0.0,7.488274422939867e-05,290.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.56036376953125,0.0,0.0,0.0001013851724565,291.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5585632324219,0.0,0.0,0.0004809275560546,289.3400573730469,294.1499938964844,272.95660400390625,271.77313232421875,272.8681945800781,273.0559997558594,288.3288879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258274851366,8.884133428921359e-09,0.0010258186375722,-0.0223252363502979,0.0,0.0,0.0,-0.0092170620337128,60.0,-10.779545783996582,-0.0,-7.174771354812037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796200,291.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.569580078125,0.0,0.0,0.0001107194839278,291.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5193786621094,0.0,0.0,0.0001013851651805,290.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.56396484375,0.0,0.0,7.488274422939867e-05,290.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.56036376953125,0.0,0.0,0.0001013851724565,291.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5585632324219,0.0,0.0,0.0004809275560546,289.3400573730469,294.1499938964844,272.95660400390625,271.77313232421875,272.8681945800781,273.0559997558594,288.3288879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258274851366,8.884133428921359e-09,0.0010258186375722,-0.0223252363502979,0.0,0.0,0.0,-0.0092170620337128,60.0,-10.779545783996582,-0.0,-7.174771354812037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796260,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5606689453125,0.0,0.0,0.0001106511626858,291.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5111389160156,0.0,0.0,0.0001013226064969,290.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5551452636719,0.0,0.0,7.483653462259099e-05,290.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5516052246094,0.0,0.0,0.0001013226137729,291.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5498046875,0.0,0.0,0.0004806308133993,289.3315734863281,294.1499938964844,272.9071350097656,271.7247619628906,272.8692321777344,273.0161437988281,288.3212280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251945350319,8.810117968494069e-09,0.0010251858038827,-0.0221314243972301,0.0,0.0,0.0,-0.0091803707182407,60.0,-10.801353454589844,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796320,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5606689453125,0.0,0.0,0.0001106511626858,291.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5111389160156,0.0,0.0,0.0001013226064969,290.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5551452636719,0.0,0.0,7.483653462259099e-05,290.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5516052246094,0.0,0.0,0.0001013226137729,291.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5498046875,0.0,0.0,0.0004806308133993,289.3315734863281,294.1499938964844,272.9071350097656,271.7247619628906,272.8692321777344,273.0161437988281,288.3212280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251945350319,8.810117968494069e-09,0.0010251858038827,-0.0221314243972301,0.0,0.0,0.0,-0.0091803707182407,60.0,-10.801353454589844,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796380,291.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5517883300781,0.0,0.0,0.0001105728806578,291.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5028686523437,0.0,0.0,0.0001012509237625,290.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5463256835937,0.0,0.0,7.478358747903258e-05,290.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5428161621094,0.0,0.0,0.0001012509310385,291.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5410461425781,0.0,0.0,0.0004802907642442,289.32305908203125,294.1499938964844,272.8547058105469,271.67340087890625,272.8692626953125,272.972900390625,288.3135681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244692675769,8.725306699375324e-09,0.0010244605364277,-0.021909337490797,0.0,0.0,0.0,-0.0091383261606097,60.0,-10.824424743652344,-0.0,-7.155784231827057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796440,291.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5517883300781,0.0,0.0,0.0001105728806578,291.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5028686523437,0.0,0.0,0.0001012509237625,290.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5463256835937,0.0,0.0,7.478358747903258e-05,290.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5428161621094,0.0,0.0,0.0001012509310385,291.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5410461425781,0.0,0.0,0.0004802907642442,289.32305908203125,294.1499938964844,272.8547058105469,271.67340087890625,272.8692626953125,272.972900390625,288.3135681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244692675769,8.725306699375324e-09,0.0010244605364277,-0.021909337490797,0.0,0.0,0.0,-0.0091383261606097,60.0,-10.824424743652344,-0.0,-7.155784231827057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796500,291.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.54736328125,0.0,0.0,0.0001105308401747,291.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4987487792969,0.0,0.0,0.0001012124266708,290.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5419311523437,0.0,0.0,7.475516031263396e-05,290.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5384521484375,0.0,0.0,0.0001012124412227,291.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.53668212890625,0.0,0.0,0.0004801081959158,289.3188171386719,294.1499938964844,272.82745361328125,271.6466979980469,272.8689270019531,272.9502258300781,288.3097229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240798583254,8.67976446272678e-09,0.0010240712435916,-0.0217900816351175,0.0,0.0,0.0,-0.0091157490387558,60.0,-10.83632755279541,-0.0,-7.150344316642079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796560,291.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5429077148437,0.0,0.0,0.0001104864422813,291.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.49462890625,0.0,0.0,0.0001011717758956,290.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5375366210937,0.0,0.0,7.472513243556023e-05,290.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5340576171875,0.0,0.0,0.0001011717831715,291.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5323181152344,0.0,0.0,0.0004799153248313,289.3145751953125,294.1499938964844,272.799560546875,271.6193542480469,272.8683166503906,272.9267883300781,288.3058776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236685629934,8.63166338405108e-09,0.0010236598318442,-0.0216641221195459,0.0,0.0,0.0,-0.0090919034555554,60.0,-10.848505020141602,-0.0,-7.144600999708929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796620,291.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5340576171875,0.0,0.0,0.0001103926842915,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.48638916015625,0.0,0.0,0.0001010859123198,290.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5287475585937,0.0,0.0,7.4661715188995e-05,290.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5253295898437,0.0,0.0,0.0001010859195957,291.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5235900878906,0.0,0.0,0.0004795080458279,289.3060913085937,294.1499938964844,272.74200439453125,271.5628967285156,272.86639404296875,272.8781433105469,288.2982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227998718619,8.530081530011557e-09,0.0010227912571281,-0.0213981121778488,0.0,0.0,0.0,-0.0090415449813008,60.0,-10.87349796295166,-0.0,-7.132479851179596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796680,291.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5340576171875,0.0,0.0,0.0001103926842915,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.48638916015625,0.0,0.0,0.0001010859123198,290.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5287475585937,0.0,0.0,7.4661715188995e-05,290.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5253295898437,0.0,0.0,0.0001010859195957,291.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5235900878906,0.0,0.0,0.0004795080458279,289.3060913085937,294.1499938964844,272.74200439453125,271.5628967285156,272.86639404296875,272.8781433105469,288.2982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227998718619,8.530081530011557e-09,0.0010227912571281,-0.0213981121778488,0.0,0.0,0.0,-0.0090415449813008,60.0,-10.87349796295166,-0.0,-7.132479851179596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796740,291.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5252380371094,0.0,0.0,0.0001102922178688,291.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4781494140625,0.0,0.0,0.0001009939223877,290.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5199584960937,0.0,0.0,7.459377229679376e-05,290.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5166015625,0.0,0.0,0.0001009939296636,291.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.514892578125,0.0,0.0,0.0004790716920979,289.2976379394531,294.1499938964844,272.6822814941406,271.5043334960937,272.86334228515625,272.8267822265625,288.29052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218690149486,8.421244146461504e-09,0.0010218606330454,-0.021113097667694,0.0,0.0,0.0,-0.0089875888079404,60.0,-10.899458885192873,-0.0,-7.119504630281881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796800,291.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5252380371094,0.0,0.0,0.0001102922178688,291.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4781494140625,0.0,0.0,0.0001009939223877,290.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5199584960937,0.0,0.0,7.459377229679376e-05,290.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5166015625,0.0,0.0,0.0001009939296636,291.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.514892578125,0.0,0.0,0.0004790716920979,289.2976379394531,294.1499938964844,272.6822814941406,271.5043334960937,272.86334228515625,272.8267822265625,288.29052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218690149486,8.421244146461504e-09,0.0010218606330454,-0.021113097667694,0.0,0.0,0.0,-0.0089875888079404,60.0,-10.899458885192873,-0.0,-7.119504630281881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796860,291.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.51641845703125,0.0,0.0,0.0001101876259781,291.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4699401855469,0.0,0.0,0.0001008981416816,290.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.51123046875,0.0,0.0,7.452302816091105e-05,290.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50787353515625,0.0,0.0,0.0001008981562335,291.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5061950683594,0.0,0.0,0.0004786173522006,289.2891845703125,294.1499938964844,272.62066650390625,271.4438781738281,272.8593444824219,272.77349853515625,288.2828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208999738097,8.307927679140903e-09,0.0010208917083218,-0.0208163484930992,0.0,0.0,0.0,-0.0089314132928848,60.0,-10.926103591918944,-0.0,-7.106007871016119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796920,291.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.51641845703125,0.0,0.0,0.0001101876259781,291.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4699401855469,0.0,0.0,0.0001008981416816,290.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.51123046875,0.0,0.0,7.452302816091105e-05,290.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50787353515625,0.0,0.0,0.0001008981562335,291.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5061950683594,0.0,0.0,0.0004786173522006,289.2891845703125,294.1499938964844,272.62066650390625,271.4438781738281,272.8593444824219,272.77349853515625,288.2828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208999738097,8.307927679140903e-09,0.0010208917083218,-0.0208163484930992,0.0,0.0,0.0,-0.0089314132928848,60.0,-10.926103591918944,-0.0,-7.106007871016119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796980,291.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5075988769531,0.0,0.0,0.0001100800218409,291.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4617004394531,0.0,0.0,0.0001007996179396,290.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5024719238281,0.0,0.0,7.44502613088116e-05,290.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4991760253906,0.0,0.0,0.0001007996252155,291.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4975280761719,0.0,0.0,0.0004781499737873,289.2807312011719,294.1499938964844,272.55743408203125,271.3818359375,272.85418701171875,272.71795654296875,288.275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199031094089,8.191356037912101e-09,0.001019894843921,-0.0205110684037208,0.0,0.0,0.0,-0.0088736237958073,60.0,-10.953670501708984,-0.0,-7.092136655728609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797040,291.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5075988769531,0.0,0.0,0.0001100800218409,291.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4617004394531,0.0,0.0,0.0001007996179396,290.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5024719238281,0.0,0.0,7.44502613088116e-05,290.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4991760253906,0.0,0.0,0.0001007996252155,291.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4975280761719,0.0,0.0,0.0004781499737873,289.2807312011719,294.1499938964844,272.55743408203125,271.3818359375,272.85418701171875,272.71795654296875,288.275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199031094089,8.191356037912101e-09,0.001019894843921,-0.0205110684037208,0.0,0.0,0.0,-0.0088736237958073,60.0,-10.953670501708984,-0.0,-7.092136655728609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
