time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
797100,291.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5032043457031,0.0,0.0,0.0001100257941288,291.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4576110839844,0.0,0.0,0.0001007499595289,290.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.49810791015625,0.0,0.0,7.44135832064785e-05,290.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4948425292969,0.0,0.0,0.0001007499668048,291.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4931945800781,0.0,0.0,0.0004779144364874,289.2765197753906,294.1499938964844,272.5252990722656,271.3503112792969,272.8511962890625,272.6895751953125,288.27130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194006608799,8.132606588162616e-09,0.0010193925118073,-0.0203572139143943,0.0,0.0,0.0,-0.0088444994762539,60.0,-10.967700004577637,-0.0,-7.085150599550617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797160,291.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4988098144531,0.0,0.0,0.0001099715445889,291.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4534912109375,0.0,0.0,0.0001007002865662,290.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4937438964844,0.0,0.0,7.437689055223018e-05,290.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4905090332031,0.0,0.0,0.0001007002938422,291.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4888610839844,0.0,0.0,0.0004776787827722,289.2723083496094,294.1499938964844,272.49285888671875,271.3184814453125,272.8479919433594,272.6607971191406,288.2674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188979795202,8.07383138123896e-09,0.001018889946863,-0.0202032905071973,0.0,0.0,0.0,-0.0088153621181845,60.0,-10.981913566589355,-0.0,-7.078165253915358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797220,291.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4900207519531,0.0,0.0,0.0001098639768315,291.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4452819824219,0.0,0.0,0.000100601784652,290.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48504638671875,0.0,0.0,7.430413825204596e-05,290.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4818420410156,0.0,0.0,0.000100601791928,291.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.480224609375,0.0,0.0,0.0004772115498781,289.2638854980469,294.1499938964844,272.4271850585937,271.2540588378906,272.8407287597656,272.6021423339844,288.2597351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179013479501,7.957291714433268e-09,0.0010178934317082,-0.0198980811983346,0.0,0.0,0.0,-0.0087575884535908,60.0,-11.01093292236328,-0.0,-7.064325302508223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797280,291.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4900207519531,0.0,0.0,0.0001098639768315,291.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4452819824219,0.0,0.0,0.000100601784652,290.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48504638671875,0.0,0.0,7.430413825204596e-05,290.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4818420410156,0.0,0.0,0.000100601791928,291.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.480224609375,0.0,0.0,0.0004772115498781,289.2638854980469,294.1499938964844,272.4271850585937,271.2540588378906,272.8407287597656,272.6021423339844,288.2597351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179013479501,7.957291714433268e-09,0.0010178934317082,-0.0198980811983346,0.0,0.0,0.0,-0.0087575884535908,60.0,-11.01093292236328,-0.0,-7.064325302508223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797340,291.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.48126220703125,0.0,0.0,0.0001097585118259,291.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4371032714844,0.0,0.0,0.0001005052108666,290.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4763488769531,0.0,0.0,7.423281203955412e-05,290.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4731750488281,0.0,0.0,0.0001005052181426,291.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4715576171875,0.0,0.0,0.0004767534264829,289.2554931640625,294.1499938964844,272.3607177734375,271.1889038085937,272.83251953125,272.5422668457031,288.25201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843033777987785e-09,0.0010169163579121,-0.0195988453924655,0.0,0.0,0.0,-0.0087009454146027,60.0,-11.04063892364502,-0.0,-7.050768857652656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797400,291.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.48126220703125,0.0,0.0,0.0001097585118259,291.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4371032714844,0.0,0.0,0.0001005052108666,290.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4763488769531,0.0,0.0,7.423281203955412e-05,290.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4731750488281,0.0,0.0,0.0001005052181426,291.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4715576171875,0.0,0.0,0.0004767534264829,289.2554931640625,294.1499938964844,272.3607177734375,271.1889038085937,272.83251953125,272.5422668457031,288.25201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843033777987785e-09,0.0010169163579121,-0.0195988453924655,0.0,0.0,0.0,-0.0087009454146027,60.0,-11.04063892364502,-0.0,-7.050768857652656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797460,291.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4760131835937,0.0,0.0,0.0001096971827792,291.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.43218994140625,0.0,0.0,0.0001004490477498,290.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4711303710937,0.0,0.0,7.419133180519566e-05,290.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4679870605469,0.0,0.0,0.0001004490623017,291.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4664001464844,0.0,0.0,0.0004764870391227,289.2504272460937,294.1499938964844,272.320556640625,271.1495361328125,272.8270263671875,272.5057373046875,288.24737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163560509681,7.776593591302117e-09,0.0010163482511416,-0.0194248389452695,0.0,0.0,0.0,-0.0086680082604289,60.0,-11.05884838104248,-0.0,-7.04289178088402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797520,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4725341796875,0.0,0.0,0.0001096572013921,291.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4289245605469,0.0,0.0,0.0001004124424071,290.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4676513671875,0.0,0.0,7.416428707074374e-05,290.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.46453857421875,0.0,0.0,0.000100412449683,291.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.46295166015625,0.0,0.0,0.0004763133765663,289.2470703125,294.1499938964844,272.293701171875,271.12322998046875,272.8231506347656,272.481201171875,288.2442932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159856174141,7.733277129773342e-09,0.0010159778175875,-0.0193113926798105,0.0,0.0,0.0,-0.0086465347558259,60.0,-11.07111930847168,-0.0,-7.03775882016089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797580,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4638061523437,0.0,0.0,0.0001095600673579,291.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4207458496094,0.0,0.0,0.0001003234938252,290.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.458984375,0.0,0.0,7.409859244944528e-05,290.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4559020996094,0.0,0.0,0.0001003235011012,291.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.454345703125,0.0,0.0,0.0004758914583362,289.2387084960937,294.1499938964844,272.2264099121094,271.05731201171875,272.8128967285156,272.4193725585937,288.2365417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015085610561,7.628043086072012e-09,0.0010150780435651,-0.0190357808023691,0.0,0.0,0.0,-0.0085943657904863,60.0,-11.102128028869627,-0.0,-7.025296611118392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797640,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4638061523437,0.0,0.0,0.0001095600673579,291.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4207458496094,0.0,0.0,0.0001003234938252,290.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.458984375,0.0,0.0,7.409859244944528e-05,290.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4559020996094,0.0,0.0,0.0001003235011012,291.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.454345703125,0.0,0.0,0.0004758914583362,289.2387084960937,294.1499938964844,272.2264099121094,271.05731201171875,272.8128967285156,272.4193725585937,288.2365417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015085610561,7.628043086072012e-09,0.0010150780435651,-0.0190357808023691,0.0,0.0,0.0,-0.0085943657904863,60.0,-11.102128028869627,-0.0,-7.025296611118392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797700,291.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4594421386719,0.0,0.0,0.0001095135812647,291.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4166564941406,0.0,0.0,0.0001002809221972,290.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.45465087890625,0.0,0.0,7.406715303659439e-05,290.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4515991210937,0.0,0.0,0.0001002809367491,291.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4500427246094,0.0,0.0,0.0004756895359605,289.2344970703125,294.1499938964844,272.1927795410156,271.0243530273437,272.8073425292969,272.3881530761719,288.2326965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146548738703,7.577680705139755e-09,0.0010146473068743,-0.0189038775861263,0.0,0.0,0.0,-0.008569398894906,60.0,-11.117883682250977,-0.0,-7.019335868108102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797760,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.455078125,0.0,0.0,0.0001094686449505,291.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4125671386719,0.0,0.0,0.0001002397766569,290.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4503479003906,0.0,0.0,7.403676136163995e-05,290.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4472961425781,0.0,0.0,0.0001002397839329,291.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4457397460937,0.0,0.0,0.0004754943656735,289.2303161621094,294.1499938964844,272.1591491699219,270.991455078125,272.8015441894531,272.3567810058594,288.22882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142385726794,7.528998757777572e-09,0.0010142311220988,-0.0187763758003711,0.0,0.0,0.0,-0.00854526553303,60.0,-11.133755683898926,-0.0,-7.013576919234765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797820,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4463806152344,0.0,0.0,0.0001093829487217,291.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4043884277344,0.0,0.0,0.000100161305454,290.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4416809082031,0.0,0.0,7.397880835924298e-05,290.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4386901855469,0.0,0.0,0.00010016131273,291.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4371643066406,0.0,0.0,0.0004751221276819,289.2219543457031,294.1499938964844,272.0921325683594,270.9258728027344,272.7891845703125,272.29376220703125,288.2210388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134446201846,7.4361579116555285e-09,0.001013437169604,-0.0185332149267196,0.0,0.0,0.0,-0.0084992395713925,60.0,-11.165759086608888,-0.0,-7.002600455052743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797880,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4463806152344,0.0,0.0,0.0001093829487217,291.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4043884277344,0.0,0.0,0.000100161305454,290.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4416809082031,0.0,0.0,7.397880835924298e-05,290.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4386901855469,0.0,0.0,0.00010016131273,291.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4371643066406,0.0,0.0,0.0004751221276819,289.2219543457031,294.1499938964844,272.0921325683594,270.9258728027344,272.7891845703125,272.29376220703125,288.2210388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134446201846,7.4361579116555285e-09,0.001013437169604,-0.0185332149267196,0.0,0.0,0.0,-0.0084992395713925,60.0,-11.165759086608888,-0.0,-7.002600455052743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797940,291.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.43768310546875,0.0,0.0,0.0001093012033379,291.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.396240234375,0.0,0.0,0.0001000864504021,290.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4330749511719,0.0,0.0,7.39235183573328e-05,290.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4300842285156,0.0,0.0,0.0001000864576781,291.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4285888671875,0.0,0.0,0.0004747670318465,289.213623046875,294.1499938964844,272.0256652832031,270.86090087890625,272.7758483886719,272.2304992675781,288.2132873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126872221007,7.347596309159598e-09,0.0010126798879355,-0.0183012578636407,0.0,0.0,0.0,-0.0084553360939025,60.0,-11.197894096374512,-0.0,-6.992137713268677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798000,291.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.43768310546875,0.0,0.0,0.0001093012033379,291.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.396240234375,0.0,0.0,0.0001000864504021,290.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4330749511719,0.0,0.0,7.39235183573328e-05,290.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4300842285156,0.0,0.0,0.0001000864576781,291.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4285888671875,0.0,0.0,0.0004747670318465,289.213623046875,294.1499938964844,272.0256652832031,270.86090087890625,272.7758483886719,272.2304992675781,288.2132873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126872221007,7.347596309159598e-09,0.0010126798879355,-0.0183012578636407,0.0,0.0,0.0,-0.0084553360939025,60.0,-11.197894096374512,-0.0,-6.992137713268677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798060,291.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.42901611328125,0.0,0.0,0.0001092218662961,291.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3880920410156,0.0,0.0,0.0001000138072413,290.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4244384765625,0.0,0.0,7.386985816992819e-05,290.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4215087890625,0.0,0.0,0.0001000138145172,291.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4200439453125,0.0,0.0,0.0004744224133901,289.20526123046875,294.1499938964844,271.9599914550781,270.7967834472656,272.7615661621094,272.16729736328125,288.2055053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119521757587,7.261645951217588e-09,0.0010119449580088,-0.0180761367082595,0.0,0.0,0.0,-0.0084127262234687,60.0,-11.22982120513916,-0.0,-6.981991163002021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798120,291.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.42901611328125,0.0,0.0,0.0001092218662961,291.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3880920410156,0.0,0.0,0.0001000138072413,290.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4244384765625,0.0,0.0,7.386985816992819e-05,290.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4215087890625,0.0,0.0,0.0001000138145172,291.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4200439453125,0.0,0.0,0.0004744224133901,289.20526123046875,294.1499938964844,271.9599914550781,270.7967834472656,272.7615661621094,272.16729736328125,288.2055053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119521757587,7.261645951217588e-09,0.0010119449580088,-0.0180761367082595,0.0,0.0,0.0,-0.0084127262234687,60.0,-11.22982120513916,-0.0,-6.981991163002021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798180,291.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4203491210937,0.0,0.0,0.0001091441445169,291.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37994384765625,0.0,0.0,9.994264109991492e-05,290.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41583251953125,0.0,0.0,7.381729665212333e-05,290.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4129638671875,0.0,0.0,9.994264837587252e-05,291.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4114685058594,0.0,0.0,0.0004740848380606,289.1969299316406,294.1499938964844,271.8954162597656,270.7337951660156,272.74639892578125,272.1043395996094,288.1976928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112321469932,7.1774484133868555e-09,0.0010112249292433,-0.0178556069731712,0.0,0.0,0.0,-0.0083709862083196,60.0,-11.261276245117188,-0.0,-6.972059196641568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798240,291.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4203491210937,0.0,0.0,0.0001091441445169,291.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37994384765625,0.0,0.0,9.994264109991492e-05,290.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41583251953125,0.0,0.0,7.381729665212333e-05,290.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4129638671875,0.0,0.0,9.994264837587252e-05,291.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4114685058594,0.0,0.0,0.0004740848380606,289.1969299316406,294.1499938964844,271.8954162597656,270.7337951660156,272.74639892578125,272.1043395996094,288.1976928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112321469932,7.1774484133868555e-09,0.0010112249292433,-0.0178556069731712,0.0,0.0,0.0,-0.0083709862083196,60.0,-11.261276245117188,-0.0,-6.972059196641568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798300,291.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4160461425781,0.0,0.0,0.0001091058147721,291.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3758544921875,0.0,0.0,9.990753460442647e-05,290.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4115600585937,0.0,0.0,7.3791372415144e-05,290.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4086608886719,0.0,0.0,9.990754188038407e-05,291.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4072265625,0.0,0.0,0.0004739183350466,289.1927795410156,294.1499938964844,271.8636169433594,270.70281982421875,272.7384948730469,272.0730285644531,288.1937866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108769638463,7.135920743195356e-09,0.0010108698625117,-0.0177468359470367,0.0,0.0,0.0,-0.0083503993228077,60.0,-11.27676773071289,-0.0,-6.967162846649444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798360,291.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4117126464844,0.0,0.0,0.0001090680016204,291.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3717956542969,0.0,0.0,9.987290832214056e-05,290.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4072570800781,0.0,0.0,7.376579742413014e-05,290.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4043884277344,0.0,0.0,9.98729155980982e-05,291.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4029541015625,0.0,0.0,0.0004737541021313,289.1886291503906,294.1499938964844,271.8321838378906,270.67218017578125,272.7304077148437,272.0418701171875,288.1898803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010526670143,7.094953957675898e-09,0.0010105195688083,-0.0176395326852798,0.0,0.0,0.0,-0.0083300899714231,60.0,-11.292049407958984,-0.0,-6.962333998217218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798420,291.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.403076171875,0.0,0.0,0.000108994609036,291.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3636474609375,0.0,0.0,9.980570757761598e-05,290.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.398681640625,0.0,0.0,7.371616084128618e-05,290.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3958435058594,0.0,0.0,9.98057148535736e-05,291.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3944091796875,0.0,0.0,0.0004734352987725,289.1802978515625,294.1499938964844,271.77056884765625,270.6122436523437,272.7135314941406,271.980224609375,288.1820373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446445990392e-09,0.0010098397033289,-0.01743127964437,0.0,0.0,0.0,-0.0082906745374202,60.0,-11.321876525878906,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798480,291.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.403076171875,0.0,0.0,0.000108994609036,291.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3636474609375,0.0,0.0,9.980570757761598e-05,290.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.398681640625,0.0,0.0,7.371616084128618e-05,290.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3958435058594,0.0,0.0,9.98057148535736e-05,291.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3944091796875,0.0,0.0,0.0004734352987725,289.1802978515625,294.1499938964844,271.77056884765625,270.6122436523437,272.7135314941406,271.980224609375,288.1820373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446445990392e-09,0.0010098397033289,-0.01743127964437,0.0,0.0,0.0,-0.0082906745374202,60.0,-11.321876525878906,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798540,291.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3944702148437,0.0,0.0,0.0001089245779439,291.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.35552978515625,0.0,0.0,9.974158456316218e-05,290.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3901062011719,0.0,0.0,7.366880163317546e-05,290.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3873291015625,0.0,0.0,9.97415918391198e-05,291.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3858947753906,0.0,0.0,0.0004731311346404,289.1719970703125,294.1499938964844,271.7108459472656,270.55426025390625,272.6959533691406,271.91943359375,288.1741943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939580909914865e-09,0.0010091909207403,-0.0172325670719146,0.0,0.0,0.0,-0.0082530649378895,60.0,-11.350863456726074,-0.0,-6.944036101685924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798600,291.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3944702148437,0.0,0.0,0.0001089245779439,291.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.35552978515625,0.0,0.0,9.974158456316218e-05,290.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3901062011719,0.0,0.0,7.366880163317546e-05,290.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3873291015625,0.0,0.0,9.97415918391198e-05,291.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3858947753906,0.0,0.0,0.0004731311346404,289.1719970703125,294.1499938964844,271.7108459472656,270.55426025390625,272.6959533691406,271.91943359375,288.1741943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939580909914865e-09,0.0010091909207403,-0.0172325670719146,0.0,0.0,0.0,-0.0082530649378895,60.0,-11.350863456726074,-0.0,-6.944036101685924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798660,291.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3858337402344,0.0,0.0,0.0001088612407329,291.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.347412109375,0.0,0.0,9.968358062906192e-05,290.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3815612792969,0.0,0.0,7.362596079474315e-05,290.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3787841796875,0.0,0.0,9.968358790501952e-05,291.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3774108886719,0.0,0.0,0.0004728559870272,289.1636962890625,294.1499938964844,271.6532897949219,270.4984436035156,272.6777038574219,271.85986328125,288.1663513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.8709575806735765e-09,0.001008604071103,-0.0170528180897235,0.0,0.0,0.0,-0.008219045586884,60.0,-11.378918647766112,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798720,291.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3858337402344,0.0,0.0,0.0001088612407329,291.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.347412109375,0.0,0.0,9.968358062906192e-05,290.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3815612792969,0.0,0.0,7.362596079474315e-05,290.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3787841796875,0.0,0.0,9.968358790501952e-05,291.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3774108886719,0.0,0.0,0.0004728559870272,289.1636962890625,294.1499938964844,271.6532897949219,270.4984436035156,272.6777038574219,271.85986328125,288.1663513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.8709575806735765e-09,0.001008604071103,-0.0170528180897235,0.0,0.0,0.0,-0.008219045586884,60.0,-11.378918647766112,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798780,291.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.37725830078125,0.0,0.0,0.0001088053541025,291.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3392944335937,0.0,0.0,9.963240881916136e-05,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3730163574219,0.0,0.0,7.358816219493747e-05,290.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.37030029296875,0.0,0.0,9.963241609511896e-05,291.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.368896484375,0.0,0.0,0.0004726132610812,289.1554260253906,294.1499938964844,271.59814453125,270.44512939453125,272.65875244140625,271.8016967773437,288.1584777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810418895497605e-09,0.0010080863721668,-0.0168942473828792,0.0,0.0,0.0,-0.008189033716917,60.0,-11.406061172485352,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798840,291.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.37725830078125,0.0,0.0,0.0001088053541025,291.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3392944335937,0.0,0.0,9.963240881916136e-05,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3730163574219,0.0,0.0,7.358816219493747e-05,290.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.37030029296875,0.0,0.0,9.963241609511896e-05,291.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.368896484375,0.0,0.0,0.0004726132610812,289.1554260253906,294.1499938964844,271.59814453125,270.44512939453125,272.65875244140625,271.8016967773437,288.1584777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810418895497605e-09,0.0010080863721668,-0.0168942473828792,0.0,0.0,0.0,-0.008189033716917,60.0,-11.406061172485352,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798900,291.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3729553222656,0.0,0.0,0.0001087807249859,291.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3352355957031,0.0,0.0,9.9609860626515e-05,290.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3687438964844,0.0,0.0,7.35715075279586e-05,290.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36602783203125,0.0,0.0,9.960986790247262e-05,291.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3646545410156,0.0,0.0,0.0004725062754005,289.1512756347656,294.1499938964844,271.5715637207031,270.4194641113281,272.6490478515625,271.7731628417969,288.154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100786506664,6.7837375716806045e-09,0.001007858198136,-0.0168243590742349,0.0,0.0,0.0,-0.0081758061423897,60.0,-11.419300079345703,-0.0,-6.925707651816992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798960,291.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.36865234375,0.0,0.0,0.0001087587079382,291.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3311767578125,0.0,0.0,9.958969167200848e-05,290.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3644714355469,0.0,0.0,7.355661364272237e-05,290.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3617858886719,0.0,0.0,9.95896989479661e-05,291.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36041259765625,0.0,0.0,0.0004724106402136,289.14715576171875,294.1499938964844,271.54571533203125,270.39453125,272.6391906738281,271.7450866699219,288.15057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076609905809,6.759880655238248e-09,0.0010076542384922,-0.0167618691921234,0.0,0.0,0.0,-0.0081639792770147,60.0,-11.432299613952637,-0.0,-6.922903850181683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799020,291.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3600769042969,0.0,0.0,0.0001087228229152,291.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.32305908203125,0.0,0.0,9.955684072338045e-05,290.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.35595703125,0.0,0.0,7.353234832407907e-05,290.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3533020019531,0.0,0.0,9.955684799933806e-05,291.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3519592285156,0.0,0.0,0.0004722547892015,289.13885498046875,294.1499938964844,271.4962463378906,270.3469543457031,272.6191101074219,271.6903686523437,288.1426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.7210090826108634e-09,0.0010073217563331,-0.0166600476950407,0.0,0.0,0.0,-0.0081447083503007,60.0,-11.457539558410645,-0.0,-6.918337192018953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799080,291.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3600769042969,0.0,0.0,0.0001087228229152,291.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.32305908203125,0.0,0.0,9.955684072338045e-05,290.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.35595703125,0.0,0.0,7.353234832407907e-05,290.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3533020019531,0.0,0.0,9.955684799933806e-05,291.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3519592285156,0.0,0.0,0.0004722547892015,289.13885498046875,294.1499938964844,271.4962463378906,270.3469543457031,272.6191101074219,271.6903686523437,288.1426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.7210090826108634e-09,0.0010073217563331,-0.0166600476950407,0.0,0.0,0.0,-0.0081447083503007,60.0,-11.457539558410645,-0.0,-6.918337192018953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799140,291.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3515014648437,0.0,0.050000000745058,0.0001086972479242,291.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.31494140625,0.0,0.050000000745058,9.95334194158204e-05,290.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.347412109375,0.0,0.050000000745058,7.351504609687254e-05,290.672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3448181152344,0.0,0.050000000745058,9.9533426691778e-05,291.6395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3434753417969,0.0,0.050000000745058,0.0004721436707768,289.130615234375,291.1499938964844,271.45001220703125,270.3026428222656,272.5985717773437,271.63751220703125,288.134765625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,-0.0081309713423252,60.0,-11.481799125671388,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799200,291.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3515014648437,0.0,0.050000000745058,0.0001086972479242,291.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.31494140625,0.0,0.050000000745058,9.95334194158204e-05,290.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.347412109375,0.0,0.050000000745058,7.351504609687254e-05,290.672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3448181152344,0.0,0.050000000745058,9.9533426691778e-05,291.6395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3434753417969,0.0,0.050000000745058,0.0004721436707768,289.130615234375,291.1499938964844,271.45001220703125,270.3026428222656,272.5985717773437,271.63751220703125,288.134765625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,-0.0081309713423252,60.0,-11.481799125671388,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799260,291.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5098876953125,0.6366161704063416,0.050000000745058,0.0469559952616691,291.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5018310546875,0.6366161704063416,0.050000000745058,0.0429973229765892,290.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.50927734375,0.6366161704063416,0.050000000745058,0.031757678836584,290.7008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5091552734375,0.6366161704063416,0.050000000745058,0.0429973267018795,291.6344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.50738525390625,0.6366161704063416,0.050000000745058,0.2039607912302017,288.3582763671875,291.1499938964844,271.42779541015625,270.2817687988281,284.96783447265625,287.774169921875,288.0301818847656,1.0,0.1097126826643943,0.1626471281051635,0.1626471281051635,1.0,1.0,-0.435024619102478,0.0129554076120257,0.4220691919326782,-0.0958291292190551,0.0,0.0,0.0,10.215449333190918,60.0,-238.5293884277344,-0.0,12.28918743133545,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799320,291.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.96160888671875,0.633510947227478,0.050000000745058,0.0520112141966819,291.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.961181640625,0.633510947227478,0.050000000745058,0.047626357525587,291.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9615783691406,0.633510947227478,0.050000000745058,0.0351766645908355,290.7386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9615783691406,0.633510947227478,0.050000000745058,0.047626357525587,291.6242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.96148681640625,0.633510947227478,0.050000000745058,0.2259189337491989,287.9207763671875,291.1499938964844,271.4056701660156,270.2616271972656,286.5532531738281,291.4598388671875,287.7939758300781,1.0,0.1210896745324134,0.3252942562103271,0.3252942562103271,1.0,1.0,-0.4819051921367645,0.0563630908727645,0.4255421161651611,-0.0640802234411239,0.0,0.0,0.0,12.529272079467772,60.0,-375.3683471679688,-0.0,16.67753791809082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
