time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
799380,291.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614013671875,0.5722610354423523,0.050000000745058,0.0525243543088436,291.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614013671875,0.5722610354423523,0.050000000745058,0.0480962395668029,291.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614013671875,0.5722610354423523,0.050000000745058,0.0355237163603305,290.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614013671875,0.5722610354423523,0.050000000745058,0.0480962395668029,291.6112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614013671875,0.5722610354423523,0.050000000745058,0.2281478494405746,287.54315185546875,291.1499938964844,271.3617858886719,270.2235412597656,284.34429931640625,291.6127014160156,287.4132385253906,1.0,0.1405684500932693,0.6505885124206543,0.6505885124206543,1.0,1.0,-0.486659824848175,0.1839348375797271,0.3027249872684479,0.0615016222000122,0.0,0.0,0.0,20.07556915283203,60.0,-738.322021484375,-0.0,23.17632102966309,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799440,291.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614013671875,0.5722610354423523,0.050000000745058,0.0525243543088436,291.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614013671875,0.5722610354423523,0.050000000745058,0.0480962395668029,291.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614013671875,0.5722610354423523,0.050000000745058,0.0355237163603305,290.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614013671875,0.5722610354423523,0.050000000745058,0.0480962395668029,291.6112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614013671875,0.5722610354423523,0.050000000745058,0.2281478494405746,287.54315185546875,291.1499938964844,271.3617858886719,270.2235412597656,284.34429931640625,291.6127014160156,287.4132385253906,1.0,0.1405684500932693,0.6505885124206543,0.6505885124206543,1.0,1.0,-0.486659824848175,0.1839348375797271,0.3027249872684479,0.0615016222000122,0.0,0.0,0.0,20.07556915283203,60.0,-738.322021484375,-0.0,23.17632102966309,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799500,291.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.23095703125,0.5502818822860718,0.050000000745058,0.0526820980012416,291.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.23095703125,0.5502818822860718,0.050000000745058,0.0482406839728355,291.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.23095703125,0.5502818822860718,0.050000000745058,0.0356304049491882,290.7894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.23095703125,0.5502818822860718,0.050000000745058,0.0482406839728355,291.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.23095703125,0.5502818822860718,0.050000000745058,0.2288330346345901,287.19256591796875,291.1499938964844,271.3399963378906,270.2055358886719,283.3653259277344,291.6076354980469,286.95770263671875,1.0,0.1489616930484771,0.8132356405258179,0.8132356405258179,1.0,1.0,-0.48812136054039,0.2011857628822326,0.2869355976581573,0.078212097287178,0.0,0.0,0.0,23.741361618041992,60.0,-1082.796630859375,-0.0,26.32370376586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.542650454532618e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799560,291.0442810058594,297.1499938964844,293.1499938964844,0.0007753100944682,-68.80868530273438,287.67401123046875,0.5333379507064819,0.050000000745058,0.0528327114880085,291.3590393066406,297.1499938964844,293.1499938964844,0.0006140598561614,-57.38875198364258,287.456787109375,0.5333379507064819,0.050000000745058,0.0483786016702652,291.0318908691406,297.1499938964844,293.1499938964844,0.0004851835838053,-29.325157165527344,287.1145935058594,0.5333379507064819,0.050000000745058,0.0357322692871093,290.7940368652344,297.1499938964844,293.1499938964844,0.0005102776922285,-45.32596206665039,287.1835632324219,0.5333379507064819,0.050000000745058,0.0483786016702652,291.6011047363281,297.1499938964844,293.1499938964844,0.0005589806241914,-247.7951812744141,287.2452697753906,0.5333379507064819,0.050000000745058,0.2294872552156448,286.7232360839844,291.1499938964844,271.3183288574219,270.188232421875,283.1845397949219,291.6024169921875,286.4989929199219,1.0,0.1565201729536056,0.8499282598495483,0.8499282598495483,1.0,1.0,-0.4895169138908386,0.2035828530788421,0.2859340906143188,0.0801645442843437,0.0,0.0,1.0,27.242938995361328,60.0,-1117.58447265625,-2767.9267578125,29.351667404174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98486328125,303.4827880859375,278.1499938964844,0.0,18000.0,313.1499938964844,3123.095947265625,18000.0,0.0,0.0,5.934482760494575e-05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0395975783467292,0.0395983383059501,-7.589786719108815e-07,0.0,6.022745679956644e-08,0.0,0.0,0.3011771142482757,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
799620,291.0519104003906,297.1499938964844,293.1499938964844,0.0017404280370101,-147.54676818847656,290.0924987792969,0.510261595249176,0.050000000745058,0.0531073249876499,291.35791015625,297.1499938964844,293.1499938964844,0.001487249857746,-132.77252197265625,289.7177429199219,0.510261595249176,0.050000000745058,0.0486300624907016,291.0415954589844,297.1499938964844,293.1499938964844,0.0014221022138372,-93.76969146728516,289.5908203125,0.510261595249176,0.050000000745058,0.0359179973602294,290.8117980957031,297.1499938964844,293.1499938964844,0.0015600302722305,-139.26980590820312,289.7865600585937,0.510261595249176,0.050000000745058,0.0486300624907016,291.60498046875,297.1499938964844,293.1499938964844,0.0012323262635618,-521.8617553710938,289.3454284667969,0.510261595249176,0.050000000745058,0.2306800782680511,287.7108154296875,291.1499938964844,271.2752990722656,270.15545654296875,283.0820617675781,291.602783203125,288.4087219238281,1.0,0.169348657131195,0.923313558101654,0.923313558101654,1.0,1.0,-0.4920614957809448,0.2065366804599762,0.2855248153209686,0.0823344886302948,0.0,0.0,1.0,33.62751007080078,60.0,2602.656005859375,-6795.76025390625,34.916725158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5815734863281,308.8865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,9090.9140625,18000.0,0.0,0.0,0.0292368307709693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9682790040969848,0.9682867527008056,-7.749255928501952e-06,0.0,2.9671666197828017e-05,0.0,0.0,101.00739288330078,0.0,0.0,0.0,0.5455210208892822,4.0,0.0,1.0
799680,291.0519104003906,297.1499938964844,293.1499938964844,0.0017404280370101,-147.54676818847656,290.0924987792969,0.510261595249176,0.050000000745058,0.0531073249876499,291.35791015625,297.1499938964844,293.1499938964844,0.001487249857746,-132.77252197265625,289.7177429199219,0.510261595249176,0.050000000745058,0.0486300624907016,291.0415954589844,297.1499938964844,293.1499938964844,0.0014221022138372,-93.76969146728516,289.5908203125,0.510261595249176,0.050000000745058,0.0359179973602294,290.8117980957031,297.1499938964844,293.1499938964844,0.0015600302722305,-139.26980590820312,289.7865600585937,0.510261595249176,0.050000000745058,0.0486300624907016,291.60498046875,297.1499938964844,293.1499938964844,0.0012323262635618,-521.8617553710938,289.3454284667969,0.510261595249176,0.050000000745058,0.2306800782680511,287.7108154296875,291.1499938964844,271.2752990722656,270.15545654296875,283.0820617675781,291.602783203125,288.4087219238281,1.0,0.169348657131195,0.923313558101654,0.923313558101654,1.0,1.0,-0.4920614957809448,0.2065366804599762,0.2855248153209686,0.0823344886302948,0.0,0.0,1.0,33.62751007080078,60.0,2602.656005859375,-6795.76025390625,34.916725158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5815734863281,308.8865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,9090.9140625,18000.0,0.0,0.0,0.0292368307709693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9682790040969848,0.9682867527008056,-7.749255928501952e-06,0.0,2.9671666197828017e-05,0.0,0.0,101.00739288330078,0.0,0.0,0.0,0.5455210208892822,4.0,0.0,1.0
799740,291.0925598144531,297.1499938964844,293.1499938964844,0.002279705600813,-180.8028717041016,292.8538818359375,0.4960002899169922,0.050000000745058,0.0533418282866478,291.3814392089844,297.1499938964844,293.1499938964844,0.001975059043616,-164.96763610839844,292.4311218261719,0.4960002899169922,0.050000000745058,0.0488447919487953,291.0774230957031,297.1499938964844,293.1499938964844,0.0020015034824609,-123.4753646850586,292.4486389160156,0.4960002899169922,0.050000000745058,0.0360765978693962,290.8504638671875,297.1499938964844,293.1499938964844,0.0022070952691137,-184.3365173339844,292.7259216308594,0.4960002899169922,0.050000000745058,0.0488447919487953,291.63409423828125,297.1499938964844,293.1499938964844,0.0016383291222155,-649.13671875,291.97021484375,0.4960002899169922,0.050000000745058,0.231698676943779,289.8050842285156,291.1499938964844,271.2327575683594,270.12506103515625,283.0321350097656,291.6289367675781,290.1546936035156,1.0,0.1795144230127334,0.9966989159584044,0.9966989159584044,1.0,1.0,-0.4942343831062317,0.2085321545600891,0.2857021987438202,0.0836892649531364,0.0,0.0,1.0,39.079715728759766,60.0,2316.001708984375,-6548.7412109375,39.71385192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6541748046875,307.4001159667969,278.1499938964844,0.0,18000.0,313.1499938964844,15120.24609375,19080.0,0.0,0.0,0.0628936812281608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2506684064865112,1.2506812810897827,-1.2917852473037785e-05,0.0,6.382908759405836e-05,0.0,0.0,217.51126098632807,0.0,0.0,0.0,0.7026758790016174,4.0,0.0,1.0
799800,291.0925598144531,297.1499938964844,293.1499938964844,0.002279705600813,-180.8028717041016,292.8538818359375,0.4960002899169922,0.050000000745058,0.0533418282866478,291.3814392089844,297.1499938964844,293.1499938964844,0.001975059043616,-164.96763610839844,292.4311218261719,0.4960002899169922,0.050000000745058,0.0488447919487953,291.0774230957031,297.1499938964844,293.1499938964844,0.0020015034824609,-123.4753646850586,292.4486389160156,0.4960002899169922,0.050000000745058,0.0360765978693962,290.8504638671875,297.1499938964844,293.1499938964844,0.0022070952691137,-184.3365173339844,292.7259216308594,0.4960002899169922,0.050000000745058,0.0488447919487953,291.63409423828125,297.1499938964844,293.1499938964844,0.0016383291222155,-649.13671875,291.97021484375,0.4960002899169922,0.050000000745058,0.231698676943779,289.8050842285156,291.1499938964844,271.2327575683594,270.12506103515625,283.0321350097656,291.6289367675781,290.1546936035156,1.0,0.1795144230127334,0.9966989159584044,0.9966989159584044,1.0,1.0,-0.4942343831062317,0.2085321545600891,0.2857021987438202,0.0836892649531364,0.0,0.0,1.0,39.079715728759766,60.0,2316.001708984375,-6548.7412109375,39.71385192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6541748046875,307.4001159667969,278.1499938964844,0.0,18000.0,313.1499938964844,15120.24609375,19080.0,0.0,0.0,0.0628936812281608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2506684064865112,1.2506812810897827,-1.2917852473037785e-05,0.0,6.382908759405836e-05,0.0,0.0,217.51126098632807,0.0,0.0,0.0,0.7026758790016174,4.0,0.0,1.0
799860,291.1429138183594,297.1499938964844,293.1499938964844,0.0027712755836546,-210.61251831054688,294.621826171875,0.4862602353096008,0.050000000745058,0.0535359643399715,291.4135131835937,297.1499938964844,293.1499938964844,0.0024234454613178,-194.04542541503903,294.15948486328125,0.4862602353096008,0.050000000745058,0.0490225628018379,291.1222229003906,297.1499938964844,293.1499938964844,0.002526095835492,-149.37635803222656,294.28302001953125,0.4862602353096008,0.050000000745058,0.0362078994512558,290.8964538574219,297.1499938964844,293.1499938964844,0.0027964916080236,-223.79087829589844,294.6351928710937,0.4862602353096008,0.050000000745058,0.0490225628018379,291.6727905273437,297.1499938964844,293.1499938964844,0.002006403170526,-762.2171630859375,293.6105041503906,0.4862602353096008,0.050000000745058,0.2325419336557388,291.01239013671875,291.1499938964844,271.1906433105469,270.0968322753906,283.030029296875,291.6667175292969,291.2665710449219,1.0,0.1874803006649017,0.9970480799674988,0.9970480799674988,1.0,1.0,-0.496033251285553,0.209349051117897,0.2866842150688171,0.08400659263134,0.0,0.0,0.990488588809967,43.5936393737793,48.0,1727.8660888671875,-6319.78173828125,43.71677017211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.460205078125,306.3540954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18065.3203125,19080.0,0.0,0.0,0.0954396873712539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3665974140167236,1.3666129112243652,-1.542637801321689e-05,0.0,9.685914847068489e-05,0.0,0.0,283.81109619140625,0.0,0.0,0.0,0.7476477026939392,4.0,0.0,1.0
799920,291.1429138183594,297.1499938964844,293.1499938964844,0.0027712755836546,-210.61251831054688,294.621826171875,0.4862602353096008,0.050000000745058,0.0535359643399715,291.4135131835937,297.1499938964844,293.1499938964844,0.0024234454613178,-194.04542541503903,294.15948486328125,0.4862602353096008,0.050000000745058,0.0490225628018379,291.1222229003906,297.1499938964844,293.1499938964844,0.002526095835492,-149.37635803222656,294.28302001953125,0.4862602353096008,0.050000000745058,0.0362078994512558,290.8964538574219,297.1499938964844,293.1499938964844,0.0027964916080236,-223.79087829589844,294.6351928710937,0.4862602353096008,0.050000000745058,0.0490225628018379,291.6727905273437,297.1499938964844,293.1499938964844,0.002006403170526,-762.2171630859375,293.6105041503906,0.4862602353096008,0.050000000745058,0.2325419336557388,291.01239013671875,291.1499938964844,271.1906433105469,270.0968322753906,283.030029296875,291.6667175292969,291.2665710449219,1.0,0.1874803006649017,0.9970480799674988,0.9970480799674988,1.0,1.0,-0.496033251285553,0.209349051117897,0.2866842150688171,0.08400659263134,0.0,0.0,0.990488588809967,43.5936393737793,48.0,1727.8660888671875,-6319.78173828125,43.71677017211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.460205078125,306.3540954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18065.3203125,19080.0,0.0,0.0,0.0954396873712539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3665974140167236,1.3666129112243652,-1.542637801321689e-05,0.0,9.685914847068489e-05,0.0,0.0,283.81109619140625,0.0,0.0,0.0,0.7476477026939392,4.0,0.0,1.0
799980,291.1942138671875,297.1499938964844,293.1499938964844,0.0031862212345004,-233.79547119140625,295.9793395996094,0.48396697640419,0.050000000745058,0.0535844527184963,291.4476013183594,297.1499938964844,293.1499938964844,0.00280223460868,-216.8036499023437,295.48846435546875,0.48396697640419,0.050000000745058,0.0490669645369052,291.1687927246094,297.1499938964844,293.1499938964844,0.0029680437874048,-169.5299835205078,295.6915283203125,0.48396697640419,0.050000000745058,0.0362406931817531,290.94342041015625,297.1499938964844,293.1499938964844,0.0032990020699799,-254.7708435058593,296.107177734375,0.48396697640419,0.050000000745058,0.0490669645369052,291.7139587402344,297.1499938964844,293.1499938964844,0.0023099645040929,-848.3116455078125,294.86102294921875,0.48396697640419,0.050000000745058,0.2327525615692138,291.9350891113281,291.1499938964844,271.1490173339844,270.07061767578125,283.0357971191406,291.7077331542969,292.13348388671875,1.0,0.1889279186725616,0.9973973035812378,0.9973973035812378,1.0,1.0,-0.4964828789234161,0.2095440775156021,0.2869387865066528,0.0840949267148971,0.0,0.0,0.8217386603355408,44.721282958984375,36.0,1262.893310546875,-6147.82421875,44.72115707397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9226379394531,305.7830505371094,278.1499938964844,0.0,18000.0,313.1499938964844,20593.822265625,19080.0,0.0,0.0,0.1248534843325614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2870354652404783,1.2870501279830933,-1.471612267778255e-05,0.0,0.0001267104235012,0.0,0.0,249.13037109375,0.0,0.0,0.0,0.7078712582588196,4.0,0.0,1.0
800040,291.1942138671875,297.1499938964844,293.1499938964844,0.0031862212345004,-233.79547119140625,295.9793395996094,0.48396697640419,0.050000000745058,0.0535844527184963,291.4476013183594,297.1499938964844,293.1499938964844,0.00280223460868,-216.8036499023437,295.48846435546875,0.48396697640419,0.050000000745058,0.0490669645369052,291.1687927246094,297.1499938964844,293.1499938964844,0.0029680437874048,-169.5299835205078,295.6915283203125,0.48396697640419,0.050000000745058,0.0362406931817531,290.94342041015625,297.1499938964844,293.1499938964844,0.0032990020699799,-254.7708435058593,296.107177734375,0.48396697640419,0.050000000745058,0.0490669645369052,291.7139587402344,297.1499938964844,293.1499938964844,0.0023099645040929,-848.3116455078125,294.86102294921875,0.48396697640419,0.050000000745058,0.2327525615692138,291.9350891113281,291.1499938964844,271.1490173339844,270.07061767578125,283.0357971191406,291.7077331542969,292.13348388671875,1.0,0.1889279186725616,0.9973973035812378,0.9973973035812378,1.0,1.0,-0.4964828789234161,0.2095440775156021,0.2869387865066528,0.0840949267148971,0.0,0.0,0.8217386603355408,44.721282958984375,36.0,1262.893310546875,-6147.82421875,44.72115707397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9226379394531,305.7830505371094,278.1499938964844,0.0,18000.0,313.1499938964844,20593.822265625,19080.0,0.0,0.0,0.1248534843325614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2870354652404783,1.2870501279830933,-1.471612267778255e-05,0.0,0.0001267104235012,0.0,0.0,249.13037109375,0.0,0.0,0.0,0.7078712582588196,4.0,0.0,1.0
800100,291.21875,297.1499938964844,293.1499938964844,0.0033727819100022,-243.7567596435547,296.5476379394531,0.4851808249950409,0.050000000745058,0.0535587072372436,291.46441650390625,297.1499938964844,293.1499938964844,0.0029715315904468,-226.5556030273437,296.04400634765625,0.4851808249950409,0.050000000745058,0.0490433908998966,291.1914978027344,297.1499938964844,293.1499938964844,0.0031658622901886,-178.1464080810547,296.2804260253906,0.4851808249950409,0.050000000745058,0.0362232811748981,290.9662170410156,297.1499938964844,293.1499938964844,0.0035261465236544,-268.0907287597656,296.724609375,0.4851808249950409,0.050000000745058,0.0490433908998966,291.7343444824219,297.1499938964844,293.1499938964844,0.0024429813493043,-884.4169921875,295.3798522949219,0.4851808249950409,0.050000000745058,0.232640728354454,292.3153991699219,291.1499938964844,271.1283874511719,270.0581970214844,283.03912353515625,291.7282409667969,292.48760986328125,1.0,0.1877375543117523,0.9975719451904296,0.9975719451904296,1.0,1.0,-0.4962444305419922,0.209437146782875,0.2868072688579559,0.0840674713253974,0.0,0.0,0.7057179808616638,44.122833251953125,36.0,1064.6649169921875,-6038.65966796875,44.18789291381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.87286376953125,305.5879821777344,278.1499938964844,0.0,18000.0,313.1499938964844,22582.224609375,18000.0,0.0,0.0,0.1378788352012634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.117652177810669,1.1176649332046509,-1.2692389645962976e-05,0.0,0.000139929485158,0.0,0.0,179.30276489257812,0.0,0.0,0.0,0.613771915435791,4.0,0.0,1.0
800160,291.2421569824219,297.1499938964844,293.1499938964844,0.0035510319285094,-253.2399444580078,297.0517272949219,0.4876892268657684,0.050000000745058,0.0535061210393905,291.48077392578125,297.1499938964844,293.1499938964844,0.0031322361901402,-235.786849975586,296.5351257324219,0.4876892268657684,0.050000000745058,0.0489952377974987,291.2133178710937,297.1499938964844,293.1499938964844,0.0033540693111717,-186.2805633544922,296.8023986816406,0.4876892268657684,0.050000000745058,0.0361877158284187,290.98797607421875,297.1499938964844,293.1499938964844,0.0037438892759382,-280.7098388671875,297.2742004394531,0.4876892268657684,0.050000000745058,0.0489952377974987,291.75421142578125,297.1499938964844,293.1499938964844,0.0025676900986582,-918.2177734375,295.8348388671875,0.4876892268657684,0.050000000745058,0.2324123084545135,292.6400451660156,291.1499938964844,271.10791015625,270.04620361328125,283.0424499511719,291.7482604980469,292.7807922363281,1.0,0.1854601800441742,0.9977784752845764,0.9977784752845764,1.0,1.0,-0.4957572221755981,0.2092203944921493,0.28653684258461,0.0840026587247848,0.0,0.0,0.5735787153244019,42.90028762817383,25.0,854.0654907226562,-5820.73193359375,43.10006713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9631042480469,305.2950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,23431.923828125,18000.0,0.0,0.0,0.149463877081871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8237320780754089,0.8237414956092834,-9.419513844477478e-06,0.0,0.000151686836034,0.0,0.0,90.63680267333984,0.0,0.0,0.0,0.5009427666664124,4.0,0.0,1.0
800220,291.2845764160156,297.1499938964844,293.1499938964844,0.0039192251861095,-274.73931884765625,297.8473205566406,0.4958705008029938,0.050000000745058,0.0533442422747612,291.51123046875,297.1499938964844,293.1499938964844,0.0034591909497976,-256.3780212402344,297.2972412109375,0.4958705008029938,0.050000000745058,0.0488470047712326,291.2532043457031,297.1499938964844,293.1499938964844,0.0037373423110693,-204.1393585205078,297.62530517578125,0.4958705008029938,0.050000000745058,0.0360782332718372,291.0273742675781,297.1499938964844,293.1499938964844,0.0041924747638404,-308.45489501953125,298.15679931640625,0.4958705008029938,0.050000000745058,0.0488470047712326,291.7911682128906,297.1499938964844,293.1499938964844,0.0028175227344036,-993.30712890625,296.5173645019531,0.4958705008029938,0.050000000745058,0.2317091673612594,293.037109375,291.1499938964844,271.0672607421875,270.0234069824219,283.0482788085937,291.78582763671875,293.0660400390625,1.0,0.1784993261098861,0.9981915950775146,0.9981915950775146,1.0,1.0,-0.4942574203014374,0.2085530310869217,0.2857043743133545,0.0837962701916694,0.0,0.0,0.2907566726207733,39.13687896728516,25.0,232.1932067871093,-4781.39404296875,39.76432800292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5753479003906,303.8850402832031,278.1499938964844,0.0,18000.0,313.1499938964844,21479.365234375,18000.0,0.0,0.0,0.1670588552951812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2966947555541992,0.2967002093791961,-5.445163424155908e-06,0.0,0.0001695434912107,0.0,0.0,15.592788696289062,0.0,0.0,0.0,0.3230888545513153,4.0,0.0,1.0
800280,291.2845764160156,297.1499938964844,293.1499938964844,0.0039192251861095,-274.73931884765625,297.8473205566406,0.4958705008029938,0.050000000745058,0.0533442422747612,291.51123046875,297.1499938964844,293.1499938964844,0.0034591909497976,-256.3780212402344,297.2972412109375,0.4958705008029938,0.050000000745058,0.0488470047712326,291.2532043457031,297.1499938964844,293.1499938964844,0.0037373423110693,-204.1393585205078,297.62530517578125,0.4958705008029938,0.050000000745058,0.0360782332718372,291.0273742675781,297.1499938964844,293.1499938964844,0.0041924747638404,-308.45489501953125,298.15679931640625,0.4958705008029938,0.050000000745058,0.0488470047712326,291.7911682128906,297.1499938964844,293.1499938964844,0.0028175227344036,-993.30712890625,296.5173645019531,0.4958705008029938,0.050000000745058,0.2317091673612594,293.037109375,291.1499938964844,271.0672607421875,270.0234069824219,283.0482788085937,291.78582763671875,293.0660400390625,1.0,0.1784993261098861,0.9981915950775146,0.9981915950775146,1.0,1.0,-0.4942574203014374,0.2085530310869217,0.2857043743133545,0.0837962701916694,0.0,0.0,0.2907566726207733,39.13687896728516,25.0,232.1932067871093,-4781.39404296875,39.76432800292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5753479003906,303.8850402832031,278.1499938964844,0.0,18000.0,313.1499938964844,21479.365234375,18000.0,0.0,0.0,0.1670588552951812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2966947555541992,0.2967002093791961,-5.445163424155908e-06,0.0,0.0001695434912107,0.0,0.0,15.592788696289062,0.0,0.0,0.0,0.3230888545513153,4.0,0.0,1.0
800340,291.3193054199219,297.1499938964844,293.1499938964844,0.0044077495113015,-310.1586608886719,298.2882080078125,0.5032525658607483,0.050000000745058,0.053214956074953,291.5367736816406,297.1499938964844,293.1499938964844,0.0038828121032565,-289.7073974609375,297.6756896972656,0.5032525658607483,0.050000000745058,0.0487286187708377,291.2863464355469,297.1499938964844,293.1499938964844,0.0042308503761887,-232.16444396972656,298.0790405273437,0.5032525658607483,0.050000000745058,0.0359907932579517,291.0599365234375,297.1499938964844,293.1499938964844,0.0047766086645424,-351.6410217285156,298.69512939453125,0.5032525658607483,0.050000000745058,0.0487286187708377,291.8222351074219,297.1499938964844,293.1499938964844,0.0031394632533192,-1117.1275634765625,296.77960205078125,0.5032525658607483,0.050000000745058,0.2311475872993469,292.8522644042969,291.1499938964844,271.02716064453125,270.0020446777344,283.0513000488281,291.8179016113281,292.7152404785156,1.0,0.1731164306402206,0.9986047148704528,0.9986047148704528,1.0,1.0,-0.493059366941452,0.2080102860927581,0.2850490808486938,0.0836550742387771,0.0,0.0,0.0684675201773643,36.13154983520508,25.0,-633.424560546875,-3431.499755859375,37.11456298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7135925292969,301.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18926.12890625,18000.0,0.0,0.0,0.1758423596620559,0.0,0.0,0.0,0.0,1.0,0.0001339625596301,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076045408844947,0.1076676249504089,-6.307963485596702e-05,0.0,0.0001784576306818,0.0,0.0,4.373208999633789,0.0,0.0,0.0,0.2758620083332062,4.0,0.0,1.0
800400,291.3193054199219,297.1499938964844,293.1499938964844,0.0044077495113015,-310.1586608886719,298.2882080078125,0.5032525658607483,0.050000000745058,0.053214956074953,291.5367736816406,297.1499938964844,293.1499938964844,0.0038828121032565,-289.7073974609375,297.6756896972656,0.5032525658607483,0.050000000745058,0.0487286187708377,291.2863464355469,297.1499938964844,293.1499938964844,0.0042308503761887,-232.16444396972656,298.0790405273437,0.5032525658607483,0.050000000745058,0.0359907932579517,291.0599365234375,297.1499938964844,293.1499938964844,0.0047766086645424,-351.6410217285156,298.69512939453125,0.5032525658607483,0.050000000745058,0.0487286187708377,291.8222351074219,297.1499938964844,293.1499938964844,0.0031394632533192,-1117.1275634765625,296.77960205078125,0.5032525658607483,0.050000000745058,0.2311475872993469,292.8522644042969,291.1499938964844,271.02716064453125,270.0020446777344,283.0513000488281,291.8179016113281,292.7152404785156,1.0,0.1731164306402206,0.9986047148704528,0.9986047148704528,1.0,1.0,-0.493059366941452,0.2080102860927581,0.2850490808486938,0.0836550742387771,0.0,0.0,0.0684675201773643,36.13154983520508,25.0,-633.424560546875,-3431.499755859375,37.11456298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7135925292969,301.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18926.12890625,18000.0,0.0,0.0,0.1758423596620559,0.0,0.0,0.0,0.0,1.0,0.0001339625596301,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076045408844947,0.1076676249504089,-6.307963485596702e-05,0.0,0.0001784576306818,0.0,0.0,4.373208999633789,0.0,0.0,0.0,0.2758620083332062,4.0,0.0,1.0
800460,291.34527587890625,297.1499938964844,293.1499938964844,0.0050384602509438,-359.5211486816406,298.5187683105469,0.509569525718689,0.050000000745058,0.0531173422932624,291.5561828613281,297.1499938964844,293.1499938964844,0.0044208196923136,-336.1308898925781,297.81329345703125,0.509569525718689,0.050000000745058,0.0486392341554164,291.3115539550781,297.1499938964844,293.1499938964844,0.0048584998585283,-270.6766967773437,298.3125,0.509569525718689,0.050000000745058,0.035924769937992,291.0850524902344,297.1499938964844,293.1499938964844,0.005528790410608,-410.4752197265625,299.041015625,0.509569525718689,0.050000000745058,0.0486392341554164,291.84576416015625,297.1499938964844,293.1499938964844,0.0035486228298395,-1292.9202880859375,296.75994873046875,0.509569525718689,0.050000000745058,0.230723574757576,292.2031555175781,291.1499938964844,270.9875793457031,269.98193359375,283.0503234863281,291.8425598144531,292.029296875,1.0,0.1688163876533508,0.9990454912185668,0.9990454912185668,1.0,1.0,-0.4921548366546631,0.2075886130332946,0.2845662236213684,0.0835783630609512,0.0,0.0,0.0,33.86280059814453,25.0,-1109.6480712890625,-1596.340087890625,35.12248992919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2754821777344,297.65264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18335.87890625,18000.0,0.0,0.0,0.1749386340379715,0.0,0.0,0.0,0.0,1.0,0.006917075254023,0.0,-0.0,-0.0,0.0,0.0,0.0,0.015825517475605,0.0633482336997985,-0.0475227162241935,0.0,0.0001775404816726,0.0,0.0,2.405468940734864,0.0,0.0,0.0,0.2638550698757171,4.0,0.0,1.0
800520,291.34527587890625,297.1499938964844,293.1499938964844,0.0050384602509438,-359.5211486816406,298.5187683105469,0.509569525718689,0.050000000745058,0.0531173422932624,291.5561828613281,297.1499938964844,293.1499938964844,0.0044208196923136,-336.1308898925781,297.81329345703125,0.509569525718689,0.050000000745058,0.0486392341554164,291.3115539550781,297.1499938964844,293.1499938964844,0.0048584998585283,-270.6766967773437,298.3125,0.509569525718689,0.050000000745058,0.035924769937992,291.0850524902344,297.1499938964844,293.1499938964844,0.005528790410608,-410.4752197265625,299.041015625,0.509569525718689,0.050000000745058,0.0486392341554164,291.84576416015625,297.1499938964844,293.1499938964844,0.0035486228298395,-1292.9202880859375,296.75994873046875,0.509569525718689,0.050000000745058,0.230723574757576,292.2031555175781,291.1499938964844,270.9875793457031,269.98193359375,283.0503234863281,291.8425598144531,292.029296875,1.0,0.1688163876533508,0.9990454912185668,0.9990454912185668,1.0,1.0,-0.4921548366546631,0.2075886130332946,0.2845662236213684,0.0835783630609512,0.0,0.0,0.0,33.86280059814453,25.0,-1109.6480712890625,-1596.340087890625,35.12248992919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2754821777344,297.65264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18335.87890625,18000.0,0.0,0.0,0.1749386340379715,0.0,0.0,0.0,0.0,1.0,0.006917075254023,0.0,-0.0,-0.0,0.0,0.0,0.0,0.015825517475605,0.0633482336997985,-0.0475227162241935,0.0,0.0001775404816726,0.0,0.0,2.405468940734864,0.0,0.0,0.0,0.2638550698757171,4.0,0.0,1.0
800580,291.36285400390625,297.1499938964844,293.1499938964844,0.0059803468175232,-441.88092041015625,298.4566650390625,0.5150667428970337,0.050000000745058,0.0530411154031753,291.5690612792969,297.1499938964844,293.1499938964844,0.0051970882341265,-413.0926513671875,297.5977783203125,0.5150667428970337,0.050000000745058,0.0485694333910942,291.3289489746094,297.1499938964844,293.1499938964844,0.0057798130437731,-334.14288330078125,298.2394714355469,0.5150667428970337,0.050000000745058,0.0358732193708419,291.1031188964844,297.1499938964844,293.1499938964844,0.0066693508997559,-507.3117980957031,299.1408996582031,0.5150667428970337,0.050000000745058,0.0485694333910942,291.861328125,297.1499938964844,293.1499938964844,0.0041200299747288,-1584.5640869140625,296.29949951171875,0.5150667428970337,0.050000000745058,0.2303924858570099,290.7245788574219,291.1499938964844,270.9485168457031,269.9629211425781,283.0452575683594,291.8595275878906,290.3254089355469,1.0,0.1653746217489242,0.999486207962036,0.999486207962036,1.0,1.0,-0.4914485216140747,0.2072479277849197,0.2842005789279938,0.0835461989045143,0.0,0.0,0.105721078813076,32.09159851074219,25.0,-1546.79248046875,-3580.801025390625,33.57221984863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9723815917969,299.38446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17761.716796875,18000.0,0.0,0.0,0.1551903486251831,0.0,0.0,0.0,0.0,1.0,0.0061094192788004,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0778682678937912,0.1203314512968063,-0.0424631796777248,0.0,0.0001574984780745,0.0,0.0,4.56269645690918,0.0,0.0,0.0,0.2696950733661651,4.0,0.0,1.0
800640,291.36285400390625,297.1499938964844,293.1499938964844,0.0059803468175232,-441.88092041015625,298.4566650390625,0.5150667428970337,0.050000000745058,0.0530411154031753,291.5690612792969,297.1499938964844,293.1499938964844,0.0051970882341265,-413.0926513671875,297.5977783203125,0.5150667428970337,0.050000000745058,0.0485694333910942,291.3289489746094,297.1499938964844,293.1499938964844,0.0057798130437731,-334.14288330078125,298.2394714355469,0.5150667428970337,0.050000000745058,0.0358732193708419,291.1031188964844,297.1499938964844,293.1499938964844,0.0066693508997559,-507.3117980957031,299.1408996582031,0.5150667428970337,0.050000000745058,0.0485694333910942,291.861328125,297.1499938964844,293.1499938964844,0.0041200299747288,-1584.5640869140625,296.29949951171875,0.5150667428970337,0.050000000745058,0.2303924858570099,290.7245788574219,291.1499938964844,270.9485168457031,269.9629211425781,283.0452575683594,291.8595275878906,290.3254089355469,1.0,0.1653746217489242,0.999486207962036,0.999486207962036,1.0,1.0,-0.4914485216140747,0.2072479277849197,0.2842005789279938,0.0835461989045143,0.0,0.0,0.105721078813076,32.09159851074219,25.0,-1546.79248046875,-3580.801025390625,33.57221984863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9723815917969,299.38446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17761.716796875,18000.0,0.0,0.0,0.1551903486251831,0.0,0.0,0.0,0.0,1.0,0.0061094192788004,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0778682678937912,0.1203314512968063,-0.0424631796777248,0.0,0.0001574984780745,0.0,0.0,4.56269645690918,0.0,0.0,0.0,0.2696950733661651,4.0,0.0,1.0
800700,291.3692626953125,297.1499938964844,293.1499938964844,0.006340327206999,-464.4568786621094,298.6402282714844,0.5175263285636902,0.050000000745058,0.0530093386769294,291.573486328125,297.1499938964844,293.1499938964844,0.0054997690021991,-435.0640258789063,297.7270812988281,0.5175263285636902,0.050000000745058,0.0485403351485729,291.3352966308594,297.1499938964844,293.1499938964844,0.0061386376619338,-352.0423583984375,298.4248046875,0.5175263285636902,0.050000000745058,0.0358517281711101,291.1099853515625,297.1499938964844,293.1499938964844,0.0071118217892944,-533.8358764648438,299.3891296386719,0.5175263285636902,0.050000000745058,0.0485403351485729,291.8666076660156,297.1499938964844,293.1499938964844,0.0043540904298424,-1673.805908203125,296.34033203125,0.5175263285636902,0.050000000745058,0.2302544564008712,290.39923095703125,291.1499938964844,270.92919921875,269.9537658691406,283.04107666015625,291.86492919921875,290.5246887207031,1.0,0.1639168262481689,0.9997066259384156,0.9997066259384156,1.0,1.0,-0.4911540746688843,0.2071015685796737,0.2840525209903717,0.0835433304309845,0.0,0.0,0.1947109997272491,31.3533935546875,25.0,-277.04119873046875,-4356.13232421875,32.9273681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0563659667969,304.8565979003906,278.1499938964844,0.0,18000.0,313.1499938964844,17809.4453125,18000.0,0.0,0.0,0.1434385925531387,0.0,0.0,0.0,0.0,1.0,0.0022048156242817,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123269185423851,0.1323107630014419,-0.0090415710583329,0.0,0.0001455719466321,0.0,0.0,5.128442287445068,0.0,0.0,0.0,0.2734886407852173,4.0,0.0,1.0
800760,291.37713623046875,297.1499938964844,293.1499938964844,0.0065341982990503,-469.5496215820313,299.06988525390625,0.519803524017334,0.050000000745058,0.0529810860753059,291.5790100097656,297.1499938964844,293.1499938964844,0.0056590819731354,-440.11767578125,298.14654541015625,0.519803524017334,0.050000000745058,0.0485144667327404,291.3426513671875,297.1499938964844,293.1499938964844,0.0063383635133504,-356.6046142578125,298.8671875,0.519803524017334,0.050000000745058,0.035832617431879,291.11737060546875,297.1499938964844,293.1499938964844,0.0073697045445442,-540.8739013671875,299.8507080078125,0.519803524017334,0.050000000745058,0.0485144667327404,291.8731384277344,297.1499938964844,293.1499938964844,0.0044675981625914,-1692.7822265625,296.7350769042969,0.519803524017334,0.050000000745058,0.2301317304372787,290.7101135253906,291.1499938964844,270.9100036621094,269.94482421875,283.0375366210937,291.8710632324219,290.8760070800781,1.0,0.1626088917255401,0.9997652769088744,0.9997652769088744,0.9998394250869752,1.0,-0.4908922910690307,0.2069691717624664,0.2839231193065643,0.0835483074188232,0.0,0.0,0.1937372386455536,30.697153091430664,25.0,292.1166381835937,-4678.91796875,32.3547477722168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5361633300781,306.63494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17882.0703125,18000.0,0.0,0.0,0.1363018900156021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425387114286422,0.1425429582595825,-4.254491614119615e-06,0.0,0.000138329094625,0.0,0.0,5.6032586097717285,0.0,0.0,0.0,0.2758544385433197,4.0,0.0,1.0
800820,291.3955078125,297.1499938964844,293.1499938964844,0.0069753895513713,-485.9500427246094,299.8190612792969,0.5238450765609741,0.050000000745058,0.0529334880411624,291.5922546386719,297.1499938964844,293.1499938964844,0.0060120238922536,-455.73626708984375,298.8705444335937,0.5238450765609741,0.050000000745058,0.0484708771109581,291.3594665527344,297.1499938964844,293.1499938964844,0.0067888046614825,-370.3546447753906,299.64013671875,0.5238450765609741,0.050000000745058,0.03580042719841,291.13348388671875,297.1499938964844,293.1499938964844,0.0079710446298122,-562.46728515625,300.6708374023437,0.5238450765609741,0.050000000745058,0.0484708771109581,291.8887634277344,297.1499938964844,293.1499938964844,0.0047053396701812,-1748.5107421875,297.3982238769531,0.5238450765609741,0.050000000745058,0.2299249768257141,291.1720886230469,291.1499938964844,270.8720397949219,269.92742919921875,283.0322570800781,291.88629150390625,291.2293395996094,1.0,0.1603793054819107,0.9998826384544371,0.9998826384544371,0.99951833486557,1.0,-0.4904512465000152,0.2067385017871856,0.2837127447128296,0.0835761427879333,0.0,0.0,0.1549381762742996,29.591779708862305,25.0,396.85736083984375,-4536.212890625,31.391557693481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.07049560546875,306.64306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.544921875,18000.0,0.0,0.0,0.1242571473121643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270230710506439,0.1270273327827453,-4.265125880920095e-06,0.0,0.0001261052093468,0.0,0.0,4.987208843231201,0.0,0.0,0.0,0.274143248796463,4.0,0.0,1.0
800880,291.3955078125,297.1499938964844,293.1499938964844,0.0069753895513713,-485.9500427246094,299.8190612792969,0.5238450765609741,0.050000000745058,0.0529334880411624,291.5922546386719,297.1499938964844,293.1499938964844,0.0060120238922536,-455.73626708984375,298.8705444335937,0.5238450765609741,0.050000000745058,0.0484708771109581,291.3594665527344,297.1499938964844,293.1499938964844,0.0067888046614825,-370.3546447753906,299.64013671875,0.5238450765609741,0.050000000745058,0.03580042719841,291.13348388671875,297.1499938964844,293.1499938964844,0.0079710446298122,-562.46728515625,300.6708374023437,0.5238450765609741,0.050000000745058,0.0484708771109581,291.8887634277344,297.1499938964844,293.1499938964844,0.0047053396701812,-1748.5107421875,297.3982238769531,0.5238450765609741,0.050000000745058,0.2299249768257141,291.1720886230469,291.1499938964844,270.8720397949219,269.92742919921875,283.0322570800781,291.88629150390625,291.2293395996094,1.0,0.1603793054819107,0.9998826384544371,0.9998826384544371,0.99951833486557,1.0,-0.4904512465000152,0.2067385017871856,0.2837127447128296,0.0835761427879333,0.0,0.0,0.1549381762742996,29.591779708862305,25.0,396.85736083984375,-4536.212890625,31.391557693481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.07049560546875,306.64306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.544921875,18000.0,0.0,0.0,0.1242571473121643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270230710506439,0.1270273327827453,-4.265125880920095e-06,0.0,0.0001261052093468,0.0,0.0,4.987208843231201,0.0,0.0,0.0,0.274143248796463,4.0,0.0,1.0
800940,291.4145812988281,297.1499938964844,293.1499938964844,0.0075392019934952,-511.58343505859375,300.4241027832031,0.5272640585899353,0.050000000745058,0.0528955310583114,291.6064147949219,297.1499938964844,293.1499938964844,0.0064554084092378,-480.0850830078125,299.43145751953125,0.5272640585899353,0.050000000745058,0.0484361238777637,291.3769226074219,297.1499938964844,293.1499938964844,0.0073584448546171,-391.1102600097656,300.2643127441406,0.5272640585899353,0.050000000745058,0.0357747562229633,291.1500244140625,297.1499938964844,293.1499938964844,0.0087497476488351,-594.6827392578125,301.36395263671875,0.5272640585899353,0.050000000745058,0.0484361238777637,291.9053039550781,297.1499938964844,293.1499938964844,0.0049993181601166,-1837.8868408203125,297.8670349121094,0.5272640585899353,0.050000000745058,0.2297601103782653,291.3173217773437,291.1499938964844,270.83465576171875,269.9106140136719,283.0279541015625,291.9027709960937,291.3375244140625,1.0,0.1585775017738342,1.0,1.0,0.999197244644165,1.0,-0.490099549293518,0.2065453231334686,0.2835542261600494,0.0836219787597656,0.0,0.0,0.1212086081504821,28.71072578430176,25.0,233.584716796875,-4347.45947265625,30.625030517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4403991699219,306.1890563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18056.884765625,18000.0,0.0,0.0,0.1120922341942787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109228730201721,0.1109271124005317,-4.240463113092119e-06,0.0,0.000113759371743,0.0,0.0,4.31591796875,0.0,0.0,0.0,0.2716594934463501,4.0,0.0,1.0
801000,291.4145812988281,297.1499938964844,293.1499938964844,0.0075392019934952,-511.58343505859375,300.4241027832031,0.5272640585899353,0.050000000745058,0.0528955310583114,291.6064147949219,297.1499938964844,293.1499938964844,0.0064554084092378,-480.0850830078125,299.43145751953125,0.5272640585899353,0.050000000745058,0.0484361238777637,291.3769226074219,297.1499938964844,293.1499938964844,0.0073584448546171,-391.1102600097656,300.2643127441406,0.5272640585899353,0.050000000745058,0.0357747562229633,291.1500244140625,297.1499938964844,293.1499938964844,0.0087497476488351,-594.6827392578125,301.36395263671875,0.5272640585899353,0.050000000745058,0.0484361238777637,291.9053039550781,297.1499938964844,293.1499938964844,0.0049993181601166,-1837.8868408203125,297.8670349121094,0.5272640585899353,0.050000000745058,0.2297601103782653,291.3173217773437,291.1499938964844,270.83465576171875,269.9106140136719,283.0279541015625,291.9027709960937,291.3375244140625,1.0,0.1585775017738342,1.0,1.0,0.999197244644165,1.0,-0.490099549293518,0.2065453231334686,0.2835542261600494,0.0836219787597656,0.0,0.0,0.1212086081504821,28.71072578430176,25.0,233.584716796875,-4347.45947265625,30.625030517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4403991699219,306.1890563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18056.884765625,18000.0,0.0,0.0,0.1120922341942787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109228730201721,0.1109271124005317,-4.240463113092119e-06,0.0,0.000113759371743,0.0,0.0,4.31591796875,0.0,0.0,0.0,0.2716594934463501,4.0,0.0,1.0
801060,291.4333190917969,297.1499938964844,293.1499938964844,0.0081777377054095,-539.8070678710938,300.9848937988281,0.5301372408866882,0.050000000745058,0.0528651215136051,291.6206359863281,297.1499938964844,293.1499938964844,0.0069470205344259,-506.896240234375,299.94268798828125,0.5301372408866882,0.050000000745058,0.0484082773327827,291.3941650390625,297.1499938964844,293.1499938964844,0.0080023249611258,-413.8335876464844,300.8429870605469,0.5301372408866882,0.050000000745058,0.0357541888952255,291.1664123535156,297.1499938964844,293.1499938964844,0.0096593592315912,-629.8932495117188,302.0182800292969,0.5301372408866882,0.050000000745058,0.0484082773327827,291.9217224121094,297.1499938964844,293.1499938964844,0.0053158155642449,-1936.595458984375,298.2761535644531,0.5301372408866882,0.050000000745058,0.2296280264854431,291.3683166503906,291.1499938964844,270.7978515625,269.8941955566406,283.0238037109375,291.91925048828125,291.3719787597656,1.0,0.1571179926395416,1.0,1.0,0.9987607598304749,1.0,-0.4898177683353424,0.2063828855752945,0.2834348678588867,0.0836802423000335,0.0,0.0,0.087983563542366,28.00508117675781,25.0,87.87171936035156,-4165.21630859375,30.011877059936523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6763610839844,305.5909423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.138671875,18000.0,0.0,0.0,0.1000545918941497,0.0,0.0,0.0,0.0,1.0,0.0003575712034944,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0973474979400634,0.0976451262831687,-0.0002976270625367,0.0,0.0001015426896628,0.0,0.0,3.769516944885254,0.0,0.0,0.0,0.2695538699626922,4.0,0.0,1.0
801120,291.4333190917969,297.1499938964844,293.1499938964844,0.0081777377054095,-539.8070678710938,300.9848937988281,0.5301372408866882,0.050000000745058,0.0528651215136051,291.6206359863281,297.1499938964844,293.1499938964844,0.0069470205344259,-506.896240234375,299.94268798828125,0.5301372408866882,0.050000000745058,0.0484082773327827,291.3941650390625,297.1499938964844,293.1499938964844,0.0080023249611258,-413.8335876464844,300.8429870605469,0.5301372408866882,0.050000000745058,0.0357541888952255,291.1664123535156,297.1499938964844,293.1499938964844,0.0096593592315912,-629.8932495117188,302.0182800292969,0.5301372408866882,0.050000000745058,0.0484082773327827,291.9217224121094,297.1499938964844,293.1499938964844,0.0053158155642449,-1936.595458984375,298.2761535644531,0.5301372408866882,0.050000000745058,0.2296280264854431,291.3683166503906,291.1499938964844,270.7978515625,269.8941955566406,283.0238037109375,291.91925048828125,291.3719787597656,1.0,0.1571179926395416,1.0,1.0,0.9987607598304749,1.0,-0.4898177683353424,0.2063828855752945,0.2834348678588867,0.0836802423000335,0.0,0.0,0.087983563542366,28.00508117675781,25.0,87.87171936035156,-4165.21630859375,30.011877059936523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6763610839844,305.5909423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.138671875,18000.0,0.0,0.0,0.1000545918941497,0.0,0.0,0.0,0.0,1.0,0.0003575712034944,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0973474979400634,0.0976451262831687,-0.0002976270625367,0.0,0.0001015426896628,0.0,0.0,3.769516944885254,0.0,0.0,0.0,0.2695538699626922,4.0,0.0,1.0
